time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693000,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,9.692668390925974e-05,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.0001020683412207,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,7.538741920143366e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0001020684867398,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,0.000484168267576,290.4659423828125,294.1499938964844,264.25,262.6037292480469,265.08416748046875,264.2500305175781,289.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327500058338,9.693611247030276e-09,0.001032740343362,-0.0244447328150272,0.0,0.0,0.0,-0.009618354961276,60.0,-17.609575271606445,-0.0,-7.271932389585346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,9.690830484032632e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887756347656,0.0,0.0,0.0001020489871734,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,7.537312194472179e-05,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,0.0001020491326926,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,0.0004840764740947,290.461181640625,294.1499938964844,264.25,262.6122741699219,265.0765380859375,264.2500305175781,289.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325540788471,9.67070423740779e-09,0.0010325444163754,-0.0243847575038671,0.0,0.0,0.0,-0.0096069984138011,60.0,-17.60141372680664,-0.0,-7.269173352142388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,9.68917229329236e-05,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845947265625,0.0,0.0,0.0001020315321511,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,7.536022894782946e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0001020316776703,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,0.0004839936445932,290.4563903808594,294.1499938964844,264.25,262.620849609375,265.0689697265625,264.2500305175781,289.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650041654651886e-09,0.0010323676979169,-0.0243306588381528,0.0,0.0,0.0,-0.0095967557281255,60.0,-17.593549728393555,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,9.68775202636607e-05,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.0001020165727823,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,7.534918404417112e-05,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,0.0001020167183014,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,0.0004839227185584,290.4516296386719,294.1499938964844,264.25,262.62939453125,265.0614624023437,264.2500305175781,289.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322259040549,9.632339370568845e-09,0.0010322163579985,-0.0242843106389045,0.0,0.0,0.0,-0.0095879798755049,60.0,-17.58611297607422,-0.0,-7.264554824359949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.686523844720796e-05,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57623291015625,0.0,0.0,0.0001020036434056,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,7.53396307118237e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001020037816488,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85028076171875,0.0,0.0,0.0004838613676838,290.44683837890625,294.1499938964844,264.25,262.637939453125,265.05401611328125,264.25,289.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320950532332,9.617028950970052e-09,0.0010320853907614,-0.0242442283779382,0.0,0.0,0.0,-0.0095803895965218,60.0,-17.57900047302246,-0.0,-7.262712387046123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,9.685545228421688e-05,291.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.572021484375,0.0,0.0,0.0001019933333736,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,7.533201278420165e-05,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,0.0001019934716168,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,0.0004838124732486,290.4420166015625,294.1499938964844,264.25,262.6464538574219,265.0466613769531,264.25,289.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319906286895,9.604827155840212e-09,0.0010319810826331,-0.0242122802883386,0.0,0.0,0.0,-0.0095743406563997,60.0,-17.57234764099121,-0.0,-7.261243695211307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,9.684775432106107e-05,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0001019852279569,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,7.532603194704279e-05,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001019853662,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,0.0004837740270886,290.4372253417969,294.1499938964844,264.25,262.6549072265625,265.03936767578125,264.25,289.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319085558876,9.595232164372192e-09,0.0010318990098312,-0.0241871569305658,0.0,0.0,0.0,-0.0095695834606885,60.0,-17.566083908081055,-0.0,-7.260089063265698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,9.684234828455374e-05,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635986328125,0.0,0.0,0.000101979538158,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,7.53218264435418e-05,290.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419738769531,0.0,0.0,0.0001019796764012,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,0.0004837470187339,290.4324035644531,294.1499938964844,264.25,262.6632995605469,265.0321655273437,264.25,289.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318509303033,9.588490890166668e-09,0.0010318412678316,-0.0241695083677768,0.0,0.0,0.0,-0.0095662418752908,60.0,-17.56022071838379,-0.0,-7.25927762346146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,9.683905955171213e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5593566894531,0.0,0.0,0.0001019760820781,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,7.531927258241922e-05,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,0.0001019762203213,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,0.0004837306332774,290.42755126953125,294.1499938964844,264.25,262.67156982421875,265.0249938964844,264.25,289.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318158892914,9.584393723116593e-09,0.0010318062268197,-0.0241587813943624,0.0,0.0,0.0,-0.0095642106607556,60.0,-17.554712295532227,-0.0,-7.25878450680284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,9.683828830020502e-05,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551147460937,0.0,0.0,0.0001019752671709,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,7.531866867793724e-05,290.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,0.0001019753981381,291.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204650878906,0.0,0.0,0.0004837267624679,290.4227294921875,294.1499938964844,264.25,262.6797790527344,265.0179138183594,264.25,289.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318075073882,9.583421167747021e-09,0.0010317979613319,-0.0241562351584434,0.0,0.0,0.0,-0.0095637282356619,60.0,-17.549697875976562,-0.0,-7.258667977794175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355712890625,0.0,0.0,9.683953248895703e-05,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,0.0001019765768432,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,7.531963638029993e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,0.0001019767078105,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81451416015625,0.0,0.0,0.0004837329615838,290.4178771972656,294.1499938964844,264.25,262.6878356933594,265.0108642578125,264.25,289.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318206623196,9.584964821840458e-09,0.0010318111162632,-0.0241602770984172,0.0,0.0,0.0,-0.0095644937828183,60.0,-17.545055389404297,-0.0,-7.25885342944821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,9.684247197583318e-05,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,0.0001019796691252,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,7.532192103099078e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0001019798073684,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0004837476590182,290.4129943847656,294.1499938964844,264.25,262.6957702636719,265.00390625,264.25,289.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318519780412,9.588621452394364e-09,0.0010318423155695,-0.0241698510944843,0.0,0.0,0.0,-0.0095663061365485,60.0,-17.540735244750977,-0.0,-7.259293255401644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,9.68478198046796e-05,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423278808594,0.0,0.0,0.0001019853007164,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,7.532608287874609e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7150573730469,0.0,0.0,0.0001019854389596,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,0.0004837743763346,290.4081420898437,294.1499938964844,264.25,262.7035522460937,264.9969787597656,264.25,289.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319089051336,9.595279237828436e-09,0.0010318993590772,-0.0241872835904359,0.0,0.0,0.0,-0.0095696067437529,60.0,-17.536746978759766,-0.0,-7.260094747607583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,9.685476834420116e-05,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380554199219,0.0,0.0,0.0001019926203298,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83514404296875,0.0,0.0,7.533148163929582e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,0.000101992758573,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,0.0004838090972043,290.4032592773437,294.1499938964844,264.25,262.7111511230469,264.9901428222656,264.25,289.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319828288629,9.603931871993154e-09,0.0010319732828065,-0.0242099370807409,0.0,0.0,0.0,-0.0095738964155316,60.0,-17.533239364624023,-0.0,-7.26113569271547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,9.68635649769567e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,0.0001020018898998,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,7.533832831541076e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.000102002020867,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0004838530439883,290.3983764648437,294.1499938964844,264.25,262.71856689453125,264.9833679199219,264.25,289.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032076543197,9.614888440978577e-09,0.0010320669971406,-0.024238621816039,0.0,0.0,0.0,-0.0095793278887867,60.0,-17.53000831604004,-0.0,-7.262454460033041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,9.687423153081907e-05,291.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5294494628906,0.0,0.0,0.0001020131167024,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,7.534662290709093e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,0.0001020132476696,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.000483906303998,290.3934631347656,294.1499938964844,264.25,262.72576904296875,264.9766540527344,264.25,289.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321901645511,9.62817026106677e-09,0.0010321805020794,-0.0242733974009752,0.0,0.0,0.0,-0.0095859123393893,60.0,-17.527177810668945,-0.0,-7.264053181188501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,9.6885982202366e-05,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251159667969,0.0,0.0,0.0001020254931063,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,7.535576150985435e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,0.0001020256240735,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787780761719,0.0,0.0,0.0004839650355279,290.3885498046875,294.1499938964844,264.25,262.7327575683594,264.9700012207031,264.25,289.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323153110221,9.642807441423429e-09,0.0010323056485503,-0.0243117194622755,0.0,0.0,0.0,-0.0095931682735681,60.0,-17.524578094482422,-0.0,-7.26581461663045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,9.68993263086304e-05,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,0.0001020395502564,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103332519531,0.0,0.0,7.536614430136979e-05,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,0.0001020396812236,291.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,0.0004840317124035,290.3836364746094,294.1499938964844,264.25,262.739501953125,264.96343994140625,264.25,289.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103245745413,9.659433253261795e-09,0.0010324477916583,-0.0243552476167678,0.0,0.0,0.0,-0.0096014104783535,60.0,-17.52226448059082,-0.0,-7.267816215517088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,9.691374725662172e-05,291.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,0.0001020547351799,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,7.537736382801086e-05,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,0.0001020548661472,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0004841037443839,290.3786926269531,294.1499938964844,264.25,262.7460021972656,264.9569091796875,264.25,289.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326111223548,9.677394885443393e-09,0.0010326014598831,-0.0244022756814956,0.0,0.0,0.0,-0.0096103148534893,60.0,-17.52018165588379,-0.0,-7.26997910760474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,9.692885214462876e-05,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,0.0001020706404233,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,7.538910722360015e-05,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772155761719,0.0,0.0,0.0001020707713905,291.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.0004841791815124,290.373779296875,294.1499938964844,264.25,262.752197265625,264.950439453125,264.25,289.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327718919143,9.69620561619422e-09,0.0010327622294425,-0.0244515240192413,0.0,0.0,0.0,-0.0096196392551064,60.0,-17.518268585205078,-0.0,-7.272244317846346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,9.694491745904088e-05,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,0.0001020875570247,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,7.54016000428237e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717834472656,0.0,0.0,0.000102087687992,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,0.000484259420773,290.3688049316406,294.1499938964844,264.25,262.7581481933594,264.9440002441406,264.25,289.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.716214499633224e-09,0.0010329333599656,-0.0245039109140634,0.0,0.0,0.0,-0.0096295587718486,60.0,-17.51651382446289,-0.0,-7.274654478806043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,9.69615502981469e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033569335937,0.0,0.0,0.0001021050775307,290.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,7.541453669546172e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,0.000102105201222,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.0004843425122089,290.3638610839844,294.1499938964844,264.25,262.7637634277344,264.9376525878906,264.25,289.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331202065572,9.736932149451153e-09,0.0010331105440855,-0.0245581530034542,0.0,0.0,0.0,-0.0096398293972015,60.0,-17.514938354492188,-0.0,-7.277149904894031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,9.697848872747272e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989624023437,0.0,0.0,0.0001021229109028,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,7.5427713454701e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,0.00010212304187,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,0.0004844271170441,290.35888671875,294.1499938964844,264.25,262.7690734863281,264.9313659667969,264.25,289.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033300650306,9.758032604167964e-09,0.001033290871419,-0.0246133953332901,0.0,0.0,0.0,-0.0096502900123596,60.0,-17.513452529907227,-0.0,-7.279692226802581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75640869140625,0.0,0.0,9.699559450382368e-05,291.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.0001021409261738,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,7.544102118117735e-05,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554870605469,0.0,0.0,0.0001021410498651,291.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,0.0004845125949941,290.3539123535156,294.1499938964844,264.25,262.7740478515625,264.92510986328125,264.25,289.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334829567,9.779340892634993e-09,0.0010334731778129,-0.0246691834181547,0.0,0.0,0.0,-0.0096608540043234,60.0,-17.512033462524414,-0.0,-7.282260128249618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,9.701263479655609e-05,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,0.0001021588686853,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,7.545427069999278e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500549316406,0.0,0.0,0.0001021589923766,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,0.0004845976945944,290.3489074707031,294.1499938964844,264.25,262.7786560058594,264.9189453125,264.25,289.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800564804152144e-09,0.0010336545528843,-0.0247247517108917,0.0,0.0,0.0,-0.0096713751554489,60.0,-17.510635375976562,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,9.702952957013622e-05,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857482910156,0.0,0.0,0.0001021766656776,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,7.546741107944399e-05,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,0.0001021767893689,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.0004846820957027,290.3439025878906,294.1499938964844,264.25,262.78289794921875,264.9128112792969,264.25,289.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821611968163781e-09,0.0010338345309719,-0.0247798543423414,0.0,0.0,0.0,-0.0096818087622523,60.0,-17.50924301147461,-0.0,-7.287355430207755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,9.70459368545562e-05,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,0.000102193938801,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,7.548017310909927e-05,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63916015625,0.0,0.0,0.0001021940624923,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,0.0004847640520893,290.3388977050781,294.1499938964844,264.25,262.7867431640625,264.90673828125,264.25,289.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340191656723,9.8420454008874e-09,0.00103400927037,-0.0248333513736724,0.0,0.0,0.0,-0.0096919387578964,60.0,-17.5078067779541,-0.0,-7.28981959241537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,9.706181299407036e-05,291.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768981933594,0.0,0.0,0.0001022106589516,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,7.549252040917054e-05,290.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337280273437,0.0,0.0,0.0001022107826429,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.0004848433600272,290.3338928222656,294.1499938964844,264.25,262.7901916503906,264.9007263183594,264.25,289.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341882007196,9.861818917045184e-09,0.0010341784218326,-0.024885119870305,0.0,0.0,0.0,-0.0097017418593168,60.0,-17.506301879882812,-0.0,-7.292203463293846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,9.707694698590784e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4724426269531,0.0,0.0,0.0001022265932988,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421875,0.0,0.0,7.550428563263267e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,0.0001022267169901,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,0.0004849189426749,290.328857421875,294.1499938964844,264.25,262.7931823730469,264.8947448730469,264.25,289.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343494359403,9.880670504003321e-09,0.001034339540638,-0.0249344743788242,0.0,0.0,0.0,-0.0097110867500305,60.0,-17.50469970703125,-0.0,-7.294477200048277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198791503906,0.0,0.0,9.709120058687404e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679870605469,0.0,0.0,0.0001022416108753,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,7.551537419203669e-05,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.622802734375,0.0,0.0,0.0001022417272906,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,0.0004849901888519,290.3238220214844,294.1499938964844,264.25,262.7957763671875,264.8888244628906,264.25,289.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345013579353,9.898428743326804e-09,0.001034491462633,-0.024980966001749,0.0,0.0,0.0,-0.0097198905423283,60.0,-17.502958297729492,-0.0,-7.296619486396595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,9.71046174527146e-05,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,0.000102255740785,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72979736328125,0.0,0.0,7.552581519121304e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173400878906,0.0,0.0,0.0001022558572003,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952819824219,0.0,0.0,0.0004850572149734,290.3187866210937,294.1499938964844,264.25,262.79791259765625,264.8829650878906,264.25,288.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346443159505,9.91514070847188e-09,0.0010346343042328,-0.0250247195363044,0.0,0.0,0.0,-0.0097281755879521,60.0,-17.501081466674805,-0.0,-7.298636006680681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,9.711875463835896e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,0.0001022706273943,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,7.553680916316807e-05,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6118469238281,0.0,0.0,0.0001022707438096,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893005371094,0.0,0.0,0.0004851278208661,290.313720703125,294.1499938964844,264.25,262.79962158203125,264.8771667480469,264.25,288.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347948409616,9.932748845642436e-09,0.001034784829244,-0.0250708162784576,0.0,0.0,0.0,-0.0097369039431214,60.0,-17.499174118041992,-0.0,-7.300760529460605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015991210937,0.0,0.0,9.713520557852462e-05,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001022879514493,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,7.554960029665381e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,0.0001022880678647,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,0.0004852099809795,290.30865478515625,294.1499938964844,264.25,262.80096435546875,264.87139892578125,264.25,288.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034970046021,9.953239121784918e-09,0.0010349600343033,-0.0251244604587554,0.0,0.0,0.0,-0.0097470618784427,60.0,-17.4974308013916,-0.0,-7.30323321818105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69549560546875,0.0,0.0,9.71539702732116e-05,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,0.0001023077129502,290.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112121582031,0.0,0.0,7.556420314358547e-05,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,0.0001023078293655,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.0004853037535212,290.3035888671875,294.1499938964844,264.25,262.8019714355469,264.8656921386719,264.25,288.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351699311286,9.976618642326684e-09,0.0010351599194109,-0.0251856688410043,0.0,0.0,0.0,-0.0097586521878838,60.0,-17.49596405029297,-0.0,-7.306054783384752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,9.71750050666742e-05,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,0.0001023298609652,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,7.558055949630216e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,0.0001023299773805,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,0.0004854088183492,290.2984924316406,294.1499938964844,264.25,262.8026428222656,264.86004638671875,264.25,288.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002819905707838e-08,0.0010353840189054,-0.0252542644739151,0.0,0.0,0.0,-0.009771641343832,60.0,-17.494821548461914,-0.0,-7.309218119644356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,9.719855734147131e-05,291.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,0.0001023546647047,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,7.559888035757467e-05,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,0.00010235478112,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654052734375,0.0,0.0,0.0004855264560319,290.2934265136719,294.1499938964844,264.25,262.8030090332031,264.8544311523437,264.25,288.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356449056416,1.0032158215267373e-08,0.0010356348939239,-0.0253310725092887,0.0,0.0,0.0,-0.0097861858084797,60.0,-17.494163513183594,-0.0,-7.312760885724856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,9.722374670673162e-05,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,0.0001023811928462,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,7.561847451142967e-05,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844421386719,0.0,0.0,0.0001023813092615,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0004856523009948,290.2882995605469,294.1499938964844,264.25,262.80303955078125,264.848876953125,264.25,288.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359132429584,1.0063540223370636e-08,0.0010359031148254,-0.025413230061531,0.0,0.0,0.0,-0.0098017426207661,60.0,-17.49382781982422,-0.0,-7.316551631220136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,9.7251329862047e-05,291.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.000102410238469,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864318847656,0.0,0.0,7.563992403447628e-05,290.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0001024103476083,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534423828125,0.0,0.0,0.0004857900785282,290.283203125,294.1499938964844,264.25,262.80279541015625,264.8433837890625,264.25,288.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362070752307,1.0097897629179896e-08,0.0010361969470977,-0.0255031753331422,0.0,0.0,0.0,-0.0098187755793333,60.0,-17.493896484375,-0.0,-7.320702621882448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650390625,0.0,0.0,9.728071017889306e-05,291.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,0.0001024411758407,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,7.566277054138482e-05,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5734558105469,0.0,0.0,0.0001024412849801,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,0.0004859368200413,290.278076171875,294.1499938964844,264.25,262.8022766113281,264.8379211425781,264.25,288.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365199996158,1.013449679732048e-08,0.0010365098714828,-0.0255989897996187,0.0,0.0,0.0,-0.0098369186744093,60.0,-17.494304656982422,-0.0,-7.325125750412553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.658935546875,0.0,0.0,9.731159661896528e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.0001024736993713,290.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6740417480469,0.0,0.0,7.568679575342685e-05,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,0.0001024738157866,291.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,0.0004860911285504,290.27294921875,294.1499938964844,264.25,262.8014831542969,264.83251953125,264.25,288.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368489893153,1.0172976239175568e-08,0.0010368388611823,-0.0256997253745794,0.0,0.0,0.0,-0.0098559940233826,60.0,-17.49502182006836,-0.0,-7.329777673703576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
