time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695400,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528625488281,0.0,0.0,9.734444029163568e-05,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,0.0001025082892738,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678466796875,0.0,0.0,7.571234164061025e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,0.0001025084056891,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,0.0004862551868427,290.2677917480469,294.1499938964844,264.25,262.8004150390625,264.8271484375,264.25,288.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213894618971152e-08,0.0010371888056397,-0.0258068460971117,0.0,0.0,0.0,-0.0098762800917029,60.0,-17.496030807495117,-0.0,-7.334725893315408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6467590332031,0.0,0.0,9.737913205754012e-05,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136657714844,0.0,0.0,0.000102544821857,290.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,7.573932089144364e-05,290.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569152832031,0.0,0.0,0.0001025449309963,291.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,0.0004864284710492,290.2626647949219,294.1499938964844,264.25,262.79913330078125,264.82183837890625,264.25,288.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375685524195,1.0257111604516922e-08,0.0010375583078712,-0.0259199813008308,0.0,0.0,0.0,-0.0098977042362093,60.0,-17.497451782226562,-0.0,-7.339953356222395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6406555175781,0.0,0.0,9.741524263517932e-05,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,0.0001025828460115,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,7.576740608783439e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,0.0001025829551508,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,0.0004866088565904,290.2574768066406,294.1499938964844,264.25,262.7975769042969,264.81658935546875,264.25,288.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302097841474732e-08,0.0010379429440945,-0.0260377507656812,0.0,0.0,0.0,-0.0099200056865811,60.0,-17.499141693115234,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6345520019531,0.0,0.0,9.745250281412154e-05,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,0.0001026220852509,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492614746094,0.0,0.0,7.579638622701168e-05,290.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0001026221943902,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,0.0004867949755862,290.2523193359375,294.1499938964844,264.25,262.7958374023437,264.8113708496094,264.25,288.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383501648902,1.0348516710223521e-08,0.0010383398039266,-0.0261592678725719,0.0,0.0,0.0,-0.0099430177360773,60.0,-17.501068115234375,-0.0,-7.351017217160918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,9.749134915182368e-05,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,0.0001026629906846,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64306640625,0.0,0.0,7.582660327898338e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001026631070999,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0004869890399277,290.24713134765625,294.1499938964844,264.25,262.7938537597656,264.8061828613281,264.25,288.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.03969144404914e-08,0.0010387536603957,-0.0262859631329774,0.0,0.0,0.0,-0.0099670104682445,60.0,-17.503225326538086,-0.0,-7.356878484188202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6223449707031,0.0,0.0,9.75316288531758e-05,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,0.0001027054167934,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368713378906,0.0,0.0,7.585793355247006e-05,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347900390625,0.0,0.0,0.0001027055259328,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60552978515625,0.0,0.0,0.0004871902638114,290.241943359375,294.1499938964844,264.25,262.79168701171875,264.80108642578125,264.25,288.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391932446509,1.0447099185739717e-08,0.0010391827672719,-0.0264173354953527,0.0,0.0,0.0,-0.0099918888881802,60.0,-17.505706787109375,-0.0,-7.362959308920838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162109375,0.0,0.0,9.757281804922968e-05,291.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905944824219,0.0,0.0,0.0001027487887768,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,7.588996959384531e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292663574219,0.0,0.0,0.0001027488979161,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,0.0004873959987889,290.2367553710937,294.1499938964844,264.25,262.7893371582031,264.7959899902344,264.25,288.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396320139989,1.0498411917581052e-08,0.0010396215366199,-0.0265516601502895,0.0,0.0,0.0,-0.0100173270329833,60.0,-17.50837516784668,-0.0,-7.369178689486945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.610107421875,0.0,0.0,9.761529508978128e-05,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38592529296875,0.0,0.0,0.0001027935140882,290.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244506835937,0.0,0.0,7.592300971737131e-05,290.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237121582031,0.0,0.0,0.0001027936232276,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,0.0004876081948168,290.2315368652344,294.1499938964844,264.25,262.7868347167969,264.7909545898437,264.25,288.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400846367701,1.0551329587826784e-08,0.0010400740429759,-0.0266901850700378,0.0,0.0,0.0,-0.010043560527265,60.0,-17.511268615722656,-0.0,-7.375595600933593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,9.765873255673796e-05,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,0.0001028392580337,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182556152344,0.0,0.0,7.595679198857397e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,0.0001028393671731,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875244140625,0.0,0.0,0.0004878251638729,290.226318359375,294.1499938964844,264.25,262.7841491699219,264.7859802246094,264.25,288.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405473876744,1.0605448075295952e-08,0.0010405367938801,-0.0268318485468626,0.0,0.0,0.0,-0.0100703882053494,60.0,-17.51434898376465,-0.0,-7.382160305269282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,9.770284668775275e-05,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,0.0001028857150231,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,7.599109812872484e-05,290.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,0.0001028858168865,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.0004880455089733,290.2210693359375,294.1499938964844,264.25,262.78131103515625,264.7810363769531,264.25,288.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410173563286,1.0660402338658061e-08,0.001041006646119,-0.0269757024943828,0.0,0.0,0.0,-0.0100976321846246,60.0,-17.517578125,-0.0,-7.388830169929862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,9.774792852113023e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719177246094,0.0,0.0,0.0001029331906465,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,7.602616824442521e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50701904296875,0.0,0.0,0.0001029332997859,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57550048828125,0.0,0.0,0.0004882707435172,290.2158508300781,294.1499938964844,264.25,262.7783508300781,264.776123046875,264.25,288.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716573406455154e-08,0.0010414869757369,-0.0271227359771728,0.0,0.0,0.0,-0.0101254777982831,60.0,-17.520952224731445,-0.0,-7.395650669650422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58563232421875,0.0,0.0,9.77938252617605e-05,291.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672180175781,0.0,0.0,0.000102981517557,290.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.599609375,0.0,0.0,7.606186409248039e-05,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50146484375,0.0,0.0,0.0001029816194204,291.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,0.0004884999943897,290.2106018066406,294.1499938964844,264.25,262.7752685546875,264.7712707519531,264.25,288.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419866302981,1.0773745451331251e-08,0.0010419758036732,-0.0272723902016878,0.0,0.0,0.0,-0.0101538207381963,60.0,-17.524518966674805,-0.0,-7.402596224892477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,9.784029680304228e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36248779296875,0.0,0.0,0.0001030304629239,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,7.609801104990765e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0001030305647873,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,0.0004887321265414,290.205322265625,294.1499938964844,264.25,262.7720642089844,264.7664489746094,264.25,288.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.083164935522518e-08,0.0010424709180369,-0.027423957362771,0.0,0.0,0.0,-0.0101825259625911,60.0,-17.5282039642334,-0.0,-7.409633440147445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,9.78871321422048e-05,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,0.0001030797793646,290.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871887207031,0.0,0.0,7.613443449372426e-05,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,0.000103079881228,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,0.0004889660631306,290.2000427246094,294.1499938964844,264.25,262.7687683105469,264.7616882324219,264.25,288.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429807007312,1.0889993795615284e-08,0.0010429698741063,-0.0275766775012016,0.0,0.0,0.0,-0.010211450047791,60.0,-17.5319766998291,-0.0,-7.416727498821275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672607421875,0.0,0.0,9.793452773010358e-05,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3530578613281,0.0,0.0,0.0001031296924338,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,7.617130177095532e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847106933594,0.0,0.0,0.0001031297942972,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,0.0004892028518952,290.1947631835937,294.1499938964844,264.25,262.7654113769531,264.7569580078125,264.25,288.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949047002384305e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.535837173461914,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,9.798230894375592e-05,291.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34832763671875,0.0,0.0,0.0001031800056807,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,7.620846736244857e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790954589844,0.0,0.0,0.0001031801075441,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,0.0004894415033049,290.1894836425781,294.1499938964844,264.25,262.7619323730469,264.75225830078125,264.25,288.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008575384607866e-08,0.0010439837351441,-0.0278870612382888,0.0,0.0,0.0,-0.0102702360600233,60.0,-17.539793014526367,-0.0,-7.43115720069909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55499267578125,0.0,0.0,9.803029388422146e-05,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34356689453125,0.0,0.0,0.0001032305372064,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685119628906,0.0,0.0,7.624578574905172e-05,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.0001032306390698,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,0.0004896812024526,290.1841735839844,294.1499938964844,264.25,262.7584228515625,264.74761962890625,264.25,288.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.54380226135254,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5488586425781,0.0,0.0,9.807845344766974e-05,291.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388061523437,0.0,0.0,0.0001032812506309,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,7.628324237884954e-05,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678955078125,0.0,0.0,0.0001032813524943,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333251953125,0.0,0.0,0.0004899217747151,290.1788635253906,294.1499938964844,264.25,262.7548522949219,264.7430114746094,264.25,288.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450191330164,1.1128351573574946e-08,0.0010450079571455,-0.0282005667686462,0.0,0.0,0.0,-0.0103296134620904,60.0,-17.547853469848633,-0.0,-7.445746064149716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,9.81266493909061e-05,291.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340148925781,0.0,0.0,0.0001033320077112,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560607910156,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622802734375,0.0,0.0,0.0001033321095746,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,0.0004901625216007,290.1735534667969,294.1499938964844,264.25,262.7512512207031,264.7384338378906,264.25,288.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188402204709293e-08,0.0010455214651301,-0.0283577423542737,0.0,0.0,0.0,-0.010359383188188,60.0,-17.551925659179688,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365600585937,0.0,0.0,9.817489626584576e-05,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292236328125,0.0,0.0,0.0001033828084473,290.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,7.635825022589415e-05,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566650390625,0.0,0.0,0.0001033829103107,291.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.521240234375,0.0,0.0,0.0004904035595245,290.168212890625,294.1499938964844,264.25,262.74761962890625,264.7339172363281,264.25,288.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460466146469,1.1248508791084078e-08,0.001046035438776,-0.0285150613635778,0.0,0.0,0.0,-0.0103891808539628,60.0,-17.556013107299805,-0.0,-7.460396034275618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304260253906,0.0,0.0,9.822297579376028e-05,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244323730469,0.0,0.0,0.0001034334418363,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436096191406,0.0,0.0,7.639564864803106e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510498046875,0.0,0.0,0.0001034335364238,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51519775390625,0.0,0.0,0.0004906437243334,290.1628723144531,294.1499938964844,264.25,262.7439880371094,264.7294311523437,264.25,288.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308406655530234e-08,0.0010465475497767,-0.028671832755208,0.0,0.0,0.0,-0.0104188751429319,60.0,-17.56009292602539,-0.0,-7.467703966312912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242614746094,0.0,0.0,9.827086614677684e-05,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31964111328125,0.0,0.0,0.0001034838714986,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,7.643289427505806e-05,290.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454040527344,0.0,0.0,0.000103483973362,291.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091552734375,0.0,0.0,0.0004908828996121,290.1575012207031,294.1499938964844,264.25,262.7403564453125,264.7249755859375,264.25,288.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470690904185,1.136807004087359e-08,0.0010470576817169,-0.0288279876112937,0.0,0.0,0.0,-0.0104484520852565,60.0,-17.564151763916016,-0.0,-7.474987029354453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,9.83184072538279e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,0.0001035339373629,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311279296875,0.0,0.0,7.646987069165334e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43975830078125,0.0,0.0,0.0001035340392263,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,0.0004911204450763,290.15216064453125,294.1499938964844,264.25,262.7367248535156,264.7205810546875,264.25,288.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.568164825439453,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,9.836566459853202e-05,291.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,0.000103583697637,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52490234375,0.0,0.0,7.65066288295202e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341125488281,0.0,0.0,0.0001035837995004,291.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970397949219,0.0,0.0,0.0004913564771413,290.14678955078125,294.1499938964844,264.25,262.73309326171875,264.7162170410156,264.25,288.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480791097506,1.1486177342590054e-08,0.0010480675846338,-0.0291370991617441,0.0,0.0,0.0,-0.0105070034042,60.0,-17.572132110595703,-0.0,-7.48941459960406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,9.841236169449984e-05,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051452636719,0.0,0.0,0.0001036328758345,290.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186462402344,0.0,0.0,7.65429504099302e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.428466796875,0.0,0.0,0.000103632970422,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.490966796875,0.0,0.0,0.0004915897152386,290.14141845703125,294.1499938964844,264.25,262.72955322265625,264.7118835449219,264.25,288.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485766688361,1.1544354805437253e-08,0.0010485650273039,-0.029289361089468,0.0,0.0,0.0,-0.0105358436703681,60.0,-17.576026916503906,-0.0,-7.496527132389019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996643066406,0.0,0.0,9.845847671385854e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30029296875,0.0,0.0,0.0001036814355757,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,7.657881360501051e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.0001036815301631,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48492431640625,0.0,0.0,0.0004918201011605,290.1360168457031,294.1499938964844,264.25,262.7260131835937,264.70758056640625,264.25,288.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490679414942,1.1601804850158716e-08,0.0010490562999621,-0.0294397138059139,0.0,0.0,0.0,-0.0105643244460225,60.0,-17.579824447631836,-0.0,-7.503552978960215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,9.850394417298958e-05,291.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,0.0001037293186527,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50616455078125,0.0,0.0,7.661418203497306e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41717529296875,0.0,0.0,0.0001037294132402,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788513183594,0.0,0.0,0.0004920472274534,290.130615234375,294.1499938964844,264.25,262.7225646972656,264.7033386230469,264.25,288.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495523456484,1.1658456422480869e-08,0.0010495407041162,-0.0295879766345024,0.0,0.0,0.0,-0.01059240847826,60.0,-17.583520889282227,-0.0,-7.51048503389029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,9.854863310465588e-05,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,0.0001037763795466,290.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999084472656,0.0,0.0,7.664893928449601e-05,290.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114990234375,0.0,0.0,0.000103776474134,291.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,0.000492270453833,290.1252136230469,294.1499938964844,264.25,262.7191772460937,264.6990966796875,264.25,288.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500284843146,1.1714132774898193e-08,0.0010500168427824,-0.0297336839139461,0.0,0.0,0.0,-0.0106200100854039,60.0,-17.587093353271484,-0.0,-7.517301270354437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,9.85923979897052e-05,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,0.0001038224654621,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,7.668297621421516e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,0.0001038225600495,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,0.0004924890818074,290.1197814941406,294.1499938964844,264.25,262.71588134765625,264.6949157714844,264.25,288.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504947276785,1.1768655383548321e-08,0.001050482969731,-0.0298763718456029,0.0,0.0,0.0,-0.0106470389291644,60.0,-17.59052085876465,-0.0,-7.523978240442376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750061035156,0.0,0.0,9.863540617516264e-05,291.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,0.0001038677582982,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874267578125,0.0,0.0,7.671643106732517e-05,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,0.0001038678528857,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,0.0004927039262838,290.1143798828125,294.1499938964844,264.25,262.7126770019531,264.6907958984375,264.25,288.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509530548006,1.1822239187608833e-08,0.0010509411804378,-0.0300166010856628,0.0,0.0,0.0,-0.0106736030429601,60.0,-17.59381103515625,-0.0,-7.530543655320798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,9.86772502074018e-05,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27587890625,0.0,0.0,0.0001039118214976,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,7.674897642573342e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,0.000103911916085,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0004929129499942,290.1089172363281,294.1499938964844,264.25,262.7095947265625,264.6866760253906,264.25,288.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513988090679,1.1874369931774709e-08,0.001051386934705,-0.0301530249416828,0.0,0.0,0.0,-0.0106994463130831,60.0,-17.596939086914062,-0.0,-7.536934276686227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.0,0.0,9.871790825854988e-05,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709655761719,0.0,0.0,0.0001039546332322,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,7.678059773752466e-05,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,0.0001039547278196,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.448486328125,0.0,0.0,0.0004931160365231,290.1034851074219,294.1499938964844,264.25,262.7066345214844,264.6826171875,264.25,288.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518319904804,1.1925020970693367e-08,0.0010518199997022,-0.0302855763584375,0.0,0.0,0.0,-0.0107245566323399,60.0,-17.5998477935791,-0.0,-7.543145130739505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564819335937,0.0,0.0,9.875721298158167e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,0.0001039960188791,290.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686584472656,0.0,0.0,7.681116403546184e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,0.0001039961134665,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423828125,0.0,0.0,0.0004933123709633,290.0980224609375,294.1499938964844,264.25,262.70379638671875,264.6785888671875,264.25,288.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052250736393,1.1973987135149857e-08,0.0010522387456148,-0.0304137151688337,0.0,0.0,0.0,-0.0107488306239247,60.0,-17.602535247802734,-0.0,-7.54915205902762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502868652344,0.0,0.0,9.879565186565742e-05,291.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611083984375,0.0,0.0,0.0001040364950313,290.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,7.684106094529852e-05,290.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773803710937,0.0,0.0,0.0001040365896187,291.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363098144531,0.0,0.0,0.000493504339829,290.0925598144531,294.1499938964844,264.25,262.7011108398437,264.6745910644531,264.25,288.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526602854952,1.2021873274647989e-08,0.0010526481783017,-0.0305390264838933,0.0,0.0,0.0,-0.0107725700363516,60.0,-17.605056762695312,-0.0,-7.555028957995091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,9.88323226920329e-05,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25616455078125,0.0,0.0,0.0001040751230902,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561462402344,0.0,0.0,7.686958997510374e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716735839844,0.0,0.0,0.0001040752104017,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,0.0004936875775456,290.08709716796875,294.1499938964844,264.25,262.6985778808594,264.67059326171875,264.25,288.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530509753152,1.20675673898063e-08,0.0010530389845371,-0.0306586008518934,0.0,0.0,0.0,-0.010795222595334,60.0,-17.607370376586914,-0.0,-7.560639403436653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379272460937,0.0,0.0,9.886759653454646e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,0.0001041122668539,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,7.689702033530921e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.365966796875,0.0,0.0,0.0001041123541654,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42413330078125,0.0,0.0,0.0004938637721352,290.0816345214844,294.1499938964844,264.25,262.6962280273437,264.66668701171875,264.25,288.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534267639741,1.2111509128942544e-08,0.0010534146567806,-0.030773589387536,0.0,0.0,0.0,-0.0108170062303543,60.0,-17.609357833862305,-0.0,-7.566035975514751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,9.890122601063922e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24627685546875,0.0,0.0,0.0001041476789396,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,7.69231774029322e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,0.0001041477662511,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41802978515625,0.0,0.0,0.0004940317594446,290.0761413574219,294.1499938964844,264.25,262.6940612792969,264.66278076171875,264.25,288.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537850903347,1.2153405393178218e-08,0.0010537728667259,-0.0308832228183746,0.0,0.0,0.0,-0.0108377756550908,60.0,-17.611083984375,-0.0,-7.571183857635334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255676269531,0.0,0.0,9.893318929243831e-05,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413024902344,0.0,0.0,0.0001041813375195,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,7.694803935009986e-05,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,0.0001041814321069,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41192626953125,0.0,0.0,0.0004941914230585,290.0706481933594,294.1499938964844,264.25,262.69207763671875,264.658935546875,264.25,288.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054125605151,1.2193228648982313e-08,0.0010541134979575,-0.0309874303638935,0.0,0.0,0.0,-0.0108575178310275,60.0,-17.61253547668457,-0.0,-7.57607807599925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193725585937,0.0,0.0,9.896321716951206e-05,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362976074219,0.0,0.0,0.0001042129588313,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310913085937,0.0,0.0,7.697138789808378e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34881591796875,0.0,0.0,0.0001042130461428,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,0.000494341365993,290.0651550292969,294.1499938964844,264.25,262.6903381347656,264.6551208496094,264.25,288.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544455144554,1.2230631618592724e-08,0.0010544332908466,-0.031085304915905,0.0,0.0,0.0,-0.0108760604634881,60.0,-17.613677978515625,-0.0,-7.580676708585089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131774902344,0.0,0.0,9.899168071569876e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313232421875,0.0,0.0,0.0001042429357767,290.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248046875,0.0,0.0,7.699352863710374e-05,290.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,0.0001042430230882,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39971923828125,0.0,0.0,0.0004944835673086,290.05963134765625,294.1499938964844,264.25,262.68878173828125,264.6513366699219,264.25,288.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547487763687,1.226609658289135e-08,0.00105473655276,-0.0311781037598848,0.0,0.0,0.0,-0.0108936419710516,60.0,-17.614526748657227,-0.0,-7.585038019897183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
