time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697800,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,9.901782323140652e-05,291.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.226318359375,0.0,0.0,0.0001042704607243,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4185485839844,0.0,0.0,7.701385766267776e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373413085937,0.0,0.0,0.0001042705480358,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39361572265625,0.0,0.0,0.0004946141852997,290.0541076660156,294.1499938964844,264.25,262.6874694824219,264.6475830078125,264.25,288.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550272418186,1.2298659868292816e-08,0.0010550150182098,-0.0312633141875267,0.0,0.0,0.0,-0.0109097845852375,60.0,-17.61507797241211,-0.0,-7.589043349298663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007873535156,0.0,0.0,9.904224862111732e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,0.0001042961885104,290.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,7.703286246396601e-05,290.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316345214844,0.0,0.0,0.0001042962758219,291.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38751220703125,0.0,0.0,0.0004947361885569,290.048583984375,294.1499938964844,264.25,262.6864318847656,264.64385986328125,264.25,288.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552875464782,1.232909507820068e-08,0.001055275206454,-0.0313429534435272,0.0,0.0,0.0,-0.0109248729422688,60.0,-17.61521339416504,-0.0,-7.59278790951612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39459228515625,0.0,0.0,9.906415652949364e-05,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,0.0001043192532961,290.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,7.704989548074082e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.0001043193406076,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,0.0004948456189595,290.0430603027344,294.1499938964844,264.25,262.6856384277344,264.6401672363281,264.25,288.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555209591984,1.2356384360145968e-08,0.0010555086191743,-0.0314143598079681,0.0,0.0,0.0,-0.0109384013339877,60.0,-17.61503791809082,-0.0,-7.596146645028058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883972167969,0.0,0.0,9.908419451676308e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112731933594,0.0,0.0,0.0001043403535732,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39971923828125,0.0,0.0,7.70654805819504e-05,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,0.0001043404408846,291.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37530517578125,0.0,0.0,0.0004949457361362,290.0375061035156,294.1499938964844,264.25,262.6850891113281,264.6365051269531,264.25,288.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557344648987,1.238134661463164e-08,0.0010557220084592,-0.0314796790480613,0.0,0.0,0.0,-0.0109507767483592,60.0,-17.61441993713379,-0.0,-7.599219742360219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,9.910151129588483e-05,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.0001043585943989,290.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,7.707895565545186e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143920898437,0.0,0.0,0.0001043586817104,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0004950322327204,290.031982421875,294.1499938964844,264.25,262.6848449707031,264.6329040527344,264.25,288.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559188667684,1.2402921356624574e-08,0.0010559065267443,-0.0315361283719539,0.0,0.0,0.0,-0.010961472056806,60.0,-17.613468170166016,-0.0,-7.60187575110649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760070800781,0.0,0.0,9.911675442708656e-05,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,0.0001043746451614,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871765136719,0.0,0.0,7.709080819040537e-05,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,0.0001043747251969,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630676269531,0.0,0.0,0.0004951083683408,290.0263977050781,294.1499938964844,264.25,262.6849060058594,264.6293029785156,264.25,288.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421905282167245e-08,0.0010560689261183,-0.0315858051180839,0.0,0.0,0.0,-0.0109708830714225,60.0,-17.612030029296875,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36981201171875,0.0,0.0,9.912921814247966e-05,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961364746094,0.0,0.0,0.000104387763713,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,7.710049976594746e-05,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028869628906,0.0,0.0,0.0001043878510245,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.000495170650538,290.0208435058594,294.1499938964844,264.25,262.68524169921875,264.6257629394531,264.25,288.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562140960246,1.2437430640943605e-08,0.0010562016395851,-0.0316264256834983,0.0,0.0,0.0,-0.0109785795211792,60.0,-17.610157012939453,-0.0,-7.606125507209073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636169433594,0.0,0.0,9.913920075632632e-05,291.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19110107421875,0.0,0.0,0.0001043982847477,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746337890625,0.0,0.0,7.71082632127218e-05,290.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.297119140625,0.0,0.0,0.0001043983647832,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,0.0004952204762957,290.0152893066406,294.1499938964844,264.25,262.6859436035156,264.6222229003906,264.25,288.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563204996287,1.2449866915176244e-08,0.0010563080431893,-0.0316589660942554,0.0,0.0,0.0,-0.0109847448766231,60.0,-17.60787010192871,-0.0,-7.60765743734737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573913574219,0.0,0.0,9.914643305819482e-05,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18603515625,0.0,0.0,0.0001044058953993,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683776855469,0.0,0.0,7.711388752795756e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,0.0001044059827108,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447265625,0.0,0.0,0.0004952566232532,290.0097045898437,294.1499938964844,264.25,262.6869506835937,264.6187438964844,264.25,288.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563974501565,1.2458871267995164e-08,0.001056384993717,-0.0316825285553932,0.0,0.0,0.0,-0.0109892087057232,60.0,-17.605161666870117,-0.0,-7.608766594557893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511962890625,0.0,0.0,9.915071132127196e-05,291.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,0.0001044104064931,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,7.711721991654485e-05,290.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,0.0001044104865286,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.338623046875,0.0,0.0,0.0004952779854647,290.0041198730469,294.1499938964844,264.25,262.68829345703125,264.61529541015625,264.25,288.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564430849626,1.2464203003048624e-08,0.0010564306285232,-0.0316964797675609,0.0,0.0,0.0,-0.01099185179919,60.0,-17.601896286010742,-0.0,-7.609423136045734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,9.915218106471002e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,0.0001044119489961,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558349609375,0.0,0.0,7.711836224189028e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798156738281,0.0,0.0,0.0001044120363076,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324890136719,0.0,0.0,0.00049528531963,289.99853515625,294.1499938964844,264.25,262.69000244140625,264.61187744140625,264.2500305175781,288.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564586846157,1.2466027321522688e-08,0.0010564462281763,-0.0317012518644332,0.0,0.0,0.0,-0.0109927570447325,60.0,-17.598148345947266,-0.0,-7.60964837809297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388061523437,0.0,0.0,9.915127157000823e-05,291.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,0.0001044109958456,290.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,7.71176564740017e-05,290.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740478515625,0.0,0.0,0.0001044110758812,291.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263854980469,0.0,0.0,0.0004952808376401,289.9929504394531,294.1499938964844,264.25048828125,262.6924743652344,264.6084899902344,264.2501220703125,288.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056449022144,1.246489400585915e-08,0.0010564365657046,-0.0316982865333557,0.0,0.0,0.0,-0.0109921945258975,60.0,-17.59381675720215,-0.0,-7.609508401174025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,9.91480119409971e-05,291.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656799316406,0.0,0.0,0.0001044075615936,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432922363281,0.0,0.0,7.711511716479436e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,0.0001044076416292,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202514648437,0.0,0.0,0.0004952645394951,289.98736572265625,294.1499938964844,264.251953125,262.6960144042969,264.6051330566406,264.2504272460937,288.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564142139628,1.2460823484161665e-08,0.0010564017575234,-0.0316876359283924,0.0,0.0,0.0,-0.0109901763498783,60.0,-17.58875846862793,-0.0,-7.60900675800258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.326416015625,0.0,0.0,9.91423148661852e-05,291.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605834960937,0.0,0.0,0.0001044015662046,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370056152344,0.0,0.0,7.711069338256493e-05,290.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,0.0001044016462401,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,0.0004952360759489,289.98175048828125,294.1499938964844,264.2543640136719,262.7006530761719,264.60186767578125,264.25128173828125,288.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563535615801,1.245372605040984e-08,0.0010563411051407,-0.0316690653562545,0.0,0.0,0.0,-0.0109866587445139,60.0,-17.58247947692871,-0.0,-7.608132790437595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201904296875,0.0,0.0,9.913470421452077e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,0.0001043935553752,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33074951171875,0.0,0.0,7.710477075306699e-05,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,0.0001043936354108,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080139160156,0.0,0.0,0.0004951980663463,289.97613525390625,294.1499938964844,264.25762939453125,262.706298828125,264.5986328125,264.252685546875,288.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562724201008,1.2444240304887444e-08,0.0010562599636614,-0.0316442437469959,0.0,0.0,0.0,-0.0109819555655121,60.0,-17.575254440307617,-0.0,-7.60696394763727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,9.91255437838845e-05,290.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503601074219,0.0,0.0,0.0001043839001795,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.324462890625,0.0,0.0,7.709764031460509e-05,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509460449219,0.0,0.0,0.000104383980215,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,0.0004951523151248,289.97052001953125,294.1499938964844,264.2618103027344,262.7129211425781,264.595458984375,264.2545166015625,288.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561747476458,1.243281744223168e-08,0.0010561624076217,-0.0316143557429313,0.0,0.0,0.0,-0.0109762931242585,60.0,-17.567249298095703,-0.0,-7.605557073020466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30780029296875,0.0,0.0,9.911404777085409e-05,290.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452331542969,0.0,0.0,0.000104371800262,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182067871094,0.0,0.0,7.708870543865487e-05,290.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451477050781,0.0,0.0,0.0001043718802975,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2957763671875,0.0,0.0,0.0004950948641635,289.96490478515625,294.1499938964844,264.2668151855469,262.7204895019531,264.5924072265625,264.2571105957031,288.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560522787272,1.2418492900678757e-08,0.0010560398222878,-0.0315768755972385,0.0,0.0,0.0,-0.010969191789627,60.0,-17.558124542236328,-0.0,-7.603793505950307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016052246094,0.0,0.0,9.9100980150979e-05,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,0.0001043580341502,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,7.707853364991024e-05,290.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393798828125,0.0,0.0,0.0001043581141857,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896728515625,0.0,0.0,0.0004950296133756,289.95928955078125,294.1499938964844,264.2725830078125,262.7289733886719,264.5893859863281,264.2603454589844,288.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559130460023,1.2402203708461457e-08,0.0010559005895629,-0.0315342508256435,0.0,0.0,0.0,-0.0109611172229051,60.0,-17.54814910888672,-0.0,-7.601787643807256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29541015625,0.0,0.0,9.90860935417004e-05,290.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,0.0001043423617375,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,7.706696487730369e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23358154296875,0.0,0.0,0.000104342441773,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,0.000494955223985,289.95367431640625,294.1499938964844,264.2791442871094,262.73834228515625,264.5864562988281,264.2641906738281,288.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557543719187,1.2383657654879698e-08,0.0010557420318946,-0.0314857214689254,0.0,0.0,0.0,-0.0109519232064485,60.0,-17.537376403808594,-0.0,-7.599503959454523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2892150878906,0.0,0.0,9.906925697578116e-05,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,0.0001043246302288,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994079589844,0.0,0.0,7.705386087764055e-05,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,0.0001043247102643,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,0.0004948711139149,289.9480285644531,294.1499938964844,264.28643798828125,262.7485046386719,264.5836486816406,264.2689208984375,288.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555749759078,1.2362670887000604e-08,0.0010555625194683,-0.0314308106899261,0.0,0.0,0.0,-0.0109415194019675,60.0,-17.525476455688477,-0.0,-7.5969204260673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28302001953125,0.0,0.0,9.905097249429672e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,0.0001043053780449,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29315185546875,0.0,0.0,7.703964365646243e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22198486328125,0.0,0.0,0.0001043054508045,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713317871094,0.0,0.0,0.000494779786095,289.9424133300781,294.1499938964844,264.29443359375,262.7594909667969,264.5809631347656,264.2743530273437,288.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055380096659,1.2339884669643196e-08,0.0010553677566349,-0.0313711874186992,0.0,0.0,0.0,-0.01093022339046,60.0,-17.512813568115234,-0.0,-7.594115913889254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768249511719,0.0,0.0,9.903155296342447e-05,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195373535156,0.0,0.0,0.0001042849253281,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,7.702453876845539e-05,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162170410156,0.0,0.0,0.0001042850053636,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26519775390625,0.0,0.0,0.0004946828121319,289.936767578125,294.1499938964844,264.3031005859375,262.771240234375,264.5783386230469,264.28033447265625,288.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551732266321,1.2315685360420048e-08,0.001055160886608,-0.031307864934206,0.0,0.0,0.0,-0.0109182270243763,60.0,-17.4995059967041,-0.0,-7.591138029283685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706298828125,0.0,0.0,9.90103726508096e-05,290.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143798828125,0.0,0.0,0.000104262624518,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,7.700806600041687e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104187011719,0.0,0.0,0.0001042627045535,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,0.0004945769906044,289.9311218261719,294.1499938964844,264.3124084472656,262.7836608886719,264.5758056640625,264.28692626953125,288.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549474973231,1.2289294915035498e-08,0.001054935157299,-0.0312388092279434,0.0,0.0,0.0,-0.0109051438048481,60.0,-17.48552131652832,-0.0,-7.587891559523997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,9.898762800730764e-05,290.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10919189453125,0.0,0.0,0.0001042386793415,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743835449219,0.0,0.0,7.69903781474568e-05,290.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,0.000104238752101,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,0.0004944634274579,289.92547607421875,294.1499938964844,264.3222961425781,262.7967834472656,264.57342529296875,264.29443359375,288.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547051206231,1.2260957582554964e-08,0.0010546928970143,-0.0311646591871976,0.0,0.0,0.0,-0.0108910957351326,60.0,-17.47056007385254,-0.0,-7.584405636862358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582702636719,0.0,0.0,9.896373376250268e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,0.00010421351908,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,7.697179535171017e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988220214844,0.0,0.0,0.0001042135918396,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2468566894531,0.0,0.0,0.0004943440435454,289.9198303222656,294.1499938964844,264.332763671875,262.810546875,264.5711669921875,264.3025207519531,288.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544505203142,1.2231182289212938e-08,0.0010544382967054,-0.0310867447406053,0.0,0.0,0.0,-0.010876334272325,60.0,-17.454986572265625,-0.0,-7.580744210144985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520751953125,0.0,0.0,9.893895912682638e-05,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0988464355469,0.0,0.0,0.0001041874202201,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618713378906,0.0,0.0,7.69525213399902e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930236816406,0.0,0.0,0.0001041875002556,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2407531738281,0.0,0.0,0.0004942202940583,289.9141540527344,294.1499938964844,264.34375,262.8249206542969,264.56903076171875,264.3111267089844,288.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541864903643,1.2200302990095224e-08,0.0010541743831709,-0.0310059431940317,0.0,0.0,0.0,-0.0108610270544886,60.0,-17.438899993896484,-0.0,-7.57694778030782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458801269531,0.0,0.0,9.89126056083478e-05,290.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936584472656,0.0,0.0,0.0001041596769937,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,7.693202496739104e-05,290.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872253417969,0.0,0.0,0.0001041597497533,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,0.0004940886283293,289.90850830078125,294.1499938964844,264.3552551269531,262.83984375,264.5670471191406,264.3204040527344,288.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539056966081,1.2167468810275752e-08,0.0010538934729993,-0.0309200230985879,0.0,0.0,0.0,-0.0108447493985295,60.0,-17.422130584716797,-0.0,-7.572911897568704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396850585937,0.0,0.0,9.888548811431974e-05,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,0.00010413111886,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493591308594,0.0,0.0,7.691093196626753e-05,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814270019531,0.0,0.0,0.0001041311916196,291.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.228515625,0.0,0.0,0.0004939531791023,289.90283203125,294.1499938964844,264.3672180175781,262.85528564453125,264.5651550292969,264.3301696777344,288.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536167537793,1.2133675397763e-08,0.0010536046465858,-0.0308315921574831,0.0,0.0,0.0,-0.0108279967680573,60.0,-17.404870986938477,-0.0,-7.56875948582092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335205078125,0.0,0.0,9.885727922664957e-05,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,0.0001041014111251,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,7.688899495406076e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756286621094,0.0,0.0,0.0001041014838847,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,0.0004938122583553,289.8971862792969,294.1499938964844,264.3796081542969,262.8712158203125,264.5633850097656,264.34039306640625,288.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098523960446528e-08,0.0010533040622249,-0.0307396091520786,0.0,0.0,0.0,-0.0108105707913637,60.0,-17.38714599609375,-0.0,-7.56444080707297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273254394531,0.0,0.0,9.882808080874383e-05,290.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780944824219,0.0,0.0,0.0001040706702042,290.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23687744140625,0.0,0.0,7.68662866903469e-05,290.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698303222656,0.0,0.0,0.0001040707429638,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,0.0004936664481647,289.8915100097656,294.1499938964844,264.39239501953125,262.8875732421875,264.5617370605469,264.3511962890625,288.4991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530049912631,1.2062147725089293e-08,0.001052993000485,-0.030644416809082,0.0,0.0,0.0,-0.0107925375923514,60.0,-17.36883544921875,-0.0,-7.559973624893247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,9.87981547950767e-05,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,0.0001040391507558,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,7.684300362598151e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,0.0001040392235154,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.210205078125,0.0,0.0,0.0004935169126838,289.8858337402344,294.1499938964844,264.4055480957031,262.90435791015625,264.56024169921875,264.3623962402344,288.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024850448710822e-08,0.0010526741389185,-0.0305468160659074,0.0,0.0,0.0,-0.0107740480452775,60.0,-17.35014533996582,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,9.876737021841107e-05,290.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06768798828125,0.0,0.0,0.0001040067363646,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,7.681906572543085e-05,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0001040068091242,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,0.0004933631862513,289.8801574707031,294.1499938964844,264.4190368652344,262.9215087890625,264.55889892578125,264.3741149902344,288.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523580713197,1.1986497128191333e-08,0.0010523461969569,-0.0304464511573314,0.0,0.0,0.0,-0.0107550341635942,60.0,-17.330974578857422,-0.0,-7.550687541879597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,9.873598901322111e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624694824219,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,7.679466216359288e-05,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,0.0001039737617247,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197998046875,0.0,0.0,0.0004932064330205,289.8744812011719,294.1499938964844,264.4328308105469,262.9389953613281,264.55767822265625,264.3861999511719,288.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.311498641967773,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,9.870393114397302e-05,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572509765625,0.0,0.0,0.0001039399357978,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,7.676972745684907e-05,290.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,0.0001039400085574,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19189453125,0.0,0.0,0.0004930463037453,289.8688049316406,294.1499938964844,264.4468994140625,262.9567565917969,264.556640625,264.3987121582031,288.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516821639612,1.190744747248118e-08,0.001051670173183,-0.0302395857870578,0.0,0.0,0.0,-0.0107158469036221,60.0,-17.291635513305664,-0.0,-7.540990054621943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,9.867140761343762e-05,290.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,0.0001039056805893,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,7.674442895222455e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,0.0001039057533489,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,0.0004928838461637,289.8631286621094,294.1499938964844,264.4612121582031,262.9747619628906,264.5556945800781,264.4114990234375,288.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.271530151367188,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,9.863837476586924e-05,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,7.671873026993126e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,0.0001038709669956,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796875,0.0,0.0,0.000492718827445,289.857421875,294.1499938964844,264.4757080078125,262.99298095703125,264.554931640625,264.4246520996094,288.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.251129150390625,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,9.860499267233536e-05,290.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,0.0001038357513607,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,7.669276965316385e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.0001038358168443,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,0.0004925520624965,289.85174560546875,294.1499938964844,264.4903564453125,263.0113830566406,264.5542907714844,264.4381103515625,288.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506279068067,1.1784165643291544e-08,0.0010506161488592,-0.0299169607460498,0.0,0.0,0.0,-0.0106547307223081,60.0,-17.230525970458984,-0.0,-7.525878231717797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,9.857130498858167e-05,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0363464355469,0.0,0.0,0.0001038002737914,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18701171875,0.0,0.0,7.666656892979518e-05,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233825683594,0.0,0.0,0.000103800339275,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,0.0004923837841488,289.8460388183594,294.1499938964844,264.5051574707031,263.0299377441406,264.5538024902344,264.4517822265625,288.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502688819542,1.1742186778462838e-08,0.0010502571240067,-0.0298071019351482,0.0,0.0,0.0,-0.0106339193880558,60.0,-17.20975112915039,-0.0,-7.520736033939104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,9.853739175014198e-05,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,0.0001037645633914,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,0.000103764636151,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.161376953125,0.0,0.0,0.0004922143998555,289.8403625488281,294.1499938964844,264.5200500488281,263.0485534667969,264.553466796875,264.46563720703125,288.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699934354680865e-08,0.0010498958872631,-0.0296965260058641,0.0,0.0,0.0,-0.0106129739433527,60.0,-17.188852310180664,-0.0,-7.515562572280032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
