time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700140,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656188964844,0.0,0.0,9.850332571659236e-05,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0001037286856444,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.174560546875,0.0,0.0,7.66136945458129e-05,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,0.000103728758404,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,0.0004920442588627,289.83465576171875,294.1499938964844,264.5350036621094,263.0672302246094,264.5532531738281,264.4797058105469,288.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495445458218,1.1657482978932876e-08,0.0010495329042896,-0.0295854285359382,0.0,0.0,0.0,-0.0105919288471341,60.0,-17.167831420898438,-0.0,-7.51036637325342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1594543457031,0.0,0.0,9.846918692346662e-05,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206298828125,0.0,0.0,0.0001036927351378,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683349609375,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,0.0001036928078974,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,0.0004918737104162,289.8289489746094,294.1499938964844,264.54998779296875,263.0859375,264.5531921386719,264.493896484375,288.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.146751403808594,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,9.843505540629847e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,0.0001036567991832,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,7.65605946071446e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10015869140625,0.0,0.0,0.0001036568646668,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430969238281,0.0,0.0,0.0004917032201774,289.8232421875,294.1499938964844,264.56500244140625,263.1046142578125,264.55328369140625,264.5082397460937,288.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572415026250836e-08,0.0010488055413588,-0.0293627958744764,0.0,0.0,0.0,-0.0105497566983103,60.0,-17.125640869140625,-0.0,-7.499958343260006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14715576171875,0.0,0.0,9.840098937274888e-05,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101013183594,0.0,0.0,0.0001036209214362,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,7.653410284547135e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943298339844,0.0,0.0,0.0001036209869198,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,0.0004915330209769,289.8175354003906,294.1499938964844,264.5799560546875,263.12322998046875,264.553466796875,264.52264404296875,288.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484540835022,1.152996365050285e-08,0.0010484425583854,-0.0292516946792602,0.0,0.0,0.0,-0.0105287125334143,60.0,-17.104536056518555,-0.0,-7.494767118032541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,9.836712706601249e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,0.0001035852692439,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14971923828125,0.0,0.0,7.650776387890801e-05,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885314941406,0.0,0.0,0.0001035853347275,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,0.0004913639277219,289.81182861328125,294.1499938964844,264.5948486328125,263.1417236328125,264.5538635253906,264.5371398925781,288.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480933124199,1.1487775175567094e-08,0.001048081787303,-0.0291412808001041,0.0,0.0,0.0,-0.0105077978223562,60.0,-17.083499908447266,-0.0,-7.489609998856396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,9.833352669375016e-05,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,0.000103549878986,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,7.648162863915786e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08270263671875,0.0,0.0,0.0001035499444697,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,0.0004911960568279,289.8061218261719,294.1499938964844,264.6096496582031,263.1600952148437,264.55438232421875,264.5516052246094,288.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104773521889,1.1445903780327173e-08,0.0010477236937731,-0.0290316957980394,0.0,0.0,0.0,-0.0104870405048131,60.0,-17.06256866455078,-0.0,-7.484493380616186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.830002818489449e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,0.0001035146051435,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372985839844,0.0,0.0,7.645557343494147e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0001035146706271,291.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187744140625,0.0,0.0,0.0004910287098027,289.8004150390625,294.1499938964844,264.6242980957031,263.1782531738281,264.5550231933594,264.56610107421875,288.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473782895132,1.1404165611850205e-08,0.0010473668808117,-0.0289224572479724,0.0,0.0,0.0,-0.0104663483798503,60.0,-17.04169464111328,-0.0,-7.479395236487107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,9.82671117526479e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9890441894531,0.0,0.0,0.0001034799497574,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.131103515625,0.0,0.0,7.642997661605477e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07110595703125,0.0,0.0,0.000103480015241,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0004908643313683,289.7947082519531,294.1499938964844,264.6387939453125,263.1962280273437,264.5557861328125,264.5805358886719,288.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470275301486,1.136315308514213e-08,0.001047016121447,-0.0288151185959577,0.0,0.0,0.0,-0.0104460176080465,60.0,-17.021013259887695,-0.0,-7.474386620742737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,9.82345300144516e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837646484375,0.0,0.0,0.0001034456363413,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,7.640463445568457e-05,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,0.0001034457018249,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065979003906,0.0,0.0,0.0004907015827484,289.7889709472656,294.1499938964844,264.6531066894531,263.21392822265625,264.5566711425781,264.5949401855469,288.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466803796589,1.1322553561399218e-08,0.0010466689709573,-0.0287088584154844,0.0,0.0,0.0,-0.0104258898645639,60.0,-17.00050163269043,-0.0,-7.469430585160809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,9.820254490477964e-05,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,0.0001034119559335,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,7.637975795660168e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.0001034120214171,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005249023437,0.0,0.0,0.0004905418027192,289.78326416015625,294.1499938964844,264.6671447753906,263.2313232421875,264.55767822265625,264.60919189453125,288.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463395155966,1.1282700107528854e-08,0.0010463282233104,-0.0286045502871274,0.0,0.0,0.0,-0.010406132787466,60.0,-16.980220794677734,-0.0,-7.46456692013453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041259765625,0.0,0.0,9.817116369958968e-05,290.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97320556640625,0.0,0.0,0.000103378908534,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11248779296875,0.0,0.0,7.63553471188061e-05,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536499023437,0.0,0.0,0.0001033789740176,291.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0944519042969,0.0,0.0,0.0004903850494883,289.77752685546875,294.1499938964844,264.6809387207031,263.2483825683594,264.5588073730469,264.62335205078125,288.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046005054377,1.1243597164423136e-08,0.0010459938785061,-0.0285022053867578,0.0,0.0,0.0,-0.010386748239398,60.0,-16.96022605895996,-0.0,-7.459796336206639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09796142578125,0.0,0.0,9.814051736611872e-05,290.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,0.000103346639662,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,7.633151108166203e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,0.0001033467051456,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,0.0004902319633401,289.7718200683594,294.1499938964844,264.6944580078125,263.2650451660156,264.56005859375,264.6372985839844,288.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456786258146,1.1205413485981808e-08,0.0010456673335283,-0.0284022651612758,0.0,0.0,0.0,-0.0103678191080689,60.0,-16.9405460357666,-0.0,-7.455140149659202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918273925781,0.0,0.0,9.811046766117217e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,0.0001033149965223,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,7.630814070580527e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,0.000103315062006,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.082275390625,0.0,0.0,0.0004900818457826,289.7660827636719,294.1499938964844,264.7076110839844,263.2812805175781,264.5614318847656,264.6510925292969,288.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453583672642,1.1167972324699349e-08,0.0010453471913933,-0.0283042695373296,0.0,0.0,0.0,-0.0103492578491568,60.0,-16.921165466308594,-0.0,-7.450574912581942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,9.808136383071542e-05,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573059082031,0.0,0.0,0.0001032843501889,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939025878906,0.0,0.0,7.628550520166755e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362243652344,0.0,0.0,0.0001032844156725,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,0.0004899365012533,289.7603759765625,294.1499938964844,264.72039794921875,263.2970886230469,264.5628662109375,264.6646423339844,288.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450482368469,1.1131707999822993e-08,0.001045037060976,-0.0282093528658151,0.0,0.0,0.0,-0.0103312795981764,60.0,-16.902145385742188,-0.0,-7.446155336765514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,9.805319859879091e-05,290.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520263671875,0.0,0.0,0.0001032546861097,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08770751953125,0.0,0.0,7.626359729329124e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,0.0001032547515933,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07012939453125,0.0,0.0,0.0004897958133369,289.754638671875,294.1499938964844,264.7327880859375,263.3123474121094,264.5644226074219,264.67791748046875,288.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447481181472,1.1096609853211705e-08,0.0010447370586916,-0.028117487207055,0.0,0.0,0.0,-0.0103138806298375,60.0,-16.883590698242188,-0.0,-7.441878580038974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,9.802611020859332e-05,290.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467163085937,0.0,0.0,0.0001032261643558,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,7.624253339599818e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02459716796875,0.0,0.0,0.0001032262298394,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640563964844,0.0,0.0,0.0004896604805253,289.7489013671875,294.1499938964844,264.7447509765625,263.3271179199219,264.56610107421875,264.6908874511719,288.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444594081491,1.106285818508468e-08,0.0010444483486935,-0.0280291438102722,0.0,0.0,0.0,-0.0102971484884619,60.0,-16.865522384643555,-0.0,-7.43776666922713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672912597656,0.0,0.0,9.79997930699028e-05,290.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,0.0001031984502333,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,7.622205885127187e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,0.0001031985084409,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579833984375,0.0,0.0,0.0004895289894193,289.7431640625,294.1499938964844,264.7562561035156,263.3412780761719,264.5678405761719,264.7035522460937,288.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030060420580412e-08,0.0010441680205985,-0.0279432982206344,0.0,0.0,0.0,-0.0102808894589543,60.0,-16.84786605834961,-0.0,-7.433772708509424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,9.797482925932854e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93609619140625,0.0,0.0,0.0001031721621984,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,7.620264659635723e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129699707031,0.0,0.0,0.000103172227682,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519104003906,0.0,0.0,0.0004894043086096,289.7374267578125,294.1499938964844,264.7672424316406,263.35479736328125,264.5697021484375,264.71588134765625,288.32989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439129546284,1.0998958188679351e-08,0.0010439020115882,-0.0278618913143873,0.0,0.0,0.0,-0.010265470482409,60.0,-16.83074188232422,-0.0,-7.429986226270557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550231933594,0.0,0.0,9.795099322218448e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9307556152344,0.0,0.0,0.0001031470674206,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,7.618410745635629e-05,290.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,0.0001031471256283,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,0.000489285273943,289.731689453125,294.1499938964844,264.7777099609375,263.36767578125,264.5716247558594,264.7278137207031,288.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436590528115,1.0969261055038261e-08,0.0010436481097713,-0.0277841575443744,0.0,0.0,0.0,-0.0102507481351494,60.0,-16.814163208007812,-0.0,-7.426371695373747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,9.792859782464802e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,0.000103123478766,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567932128906,0.0,0.0,7.616668153787032e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013122558594,0.0,0.0,0.0001031235369737,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,0.0004891733988188,289.7259216308594,294.1499938964844,264.78759765625,263.3798522949219,264.5736083984375,264.73931884765625,288.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434202849864,1.0941347383663924e-08,0.0010434093419462,-0.0277110952883958,0.0,0.0,0.0,-0.0102369105443358,60.0,-16.798202514648438,-0.0,-7.422974590554078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,9.790733020054176e-05,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92010498046875,0.0,0.0,0.0001031010833685,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506286621094,0.0,0.0,7.615014328621328e-05,290.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955139160156,0.0,0.0,0.0001031011415761,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,0.0004890671698376,289.7201843261719,294.1499938964844,264.7969055175781,263.39129638671875,264.5756530761719,264.7503967285156,288.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431937407702,1.091484946869059e-08,0.0010431827977299,-0.0276417359709739,0.0,0.0,0.0,-0.0102237742394208,60.0,-16.7828369140625,-0.0,-7.419750858161933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0366516113281,0.0,0.0,9.788786701392382e-05,290.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,0.0001030805942718,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04443359375,0.0,0.0,7.613500929437578e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896850585937,0.0,0.0,0.0001030806524795,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,0.0004889699630439,289.7144470214844,294.1499938964844,264.8055419921875,263.40191650390625,264.5777587890625,264.76104736328125,288.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429862886667,1.0890601309654356e-08,0.0010429754620417,-0.0275782663375139,0.0,0.0,0.0,-0.0102117527276277,60.0,-16.76810073852539,-0.0,-7.416801395265793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,9.786940063349904e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,0.0001030611456371,290.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,7.612064655404538e-05,290.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,0.0001030612038448,291.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215759277344,0.0,0.0,0.0004888777039013,289.70867919921875,294.1499938964844,264.81353759765625,263.4117431640625,264.5799255371094,264.7711181640625,288.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427895467728,1.0867589494978349e-08,0.0010427787201479,-0.0275180339813232,0.0,0.0,0.0,-0.0102003449574112,60.0,-16.754135131835938,-0.0,-7.41400327797237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,9.785283327801152e-05,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0001030436978908,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,7.610776083311066e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,0.0001030437560984,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155029296875,0.0,0.0,0.0004887949326075,289.70294189453125,294.1499938964844,264.8208312988281,263.42071533203125,264.5821533203125,264.7807312011719,288.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426129447296,1.0846944675790836e-08,0.0010426021181046,-0.0274639930576086,0.0,0.0,0.0,-0.0101901106536388,60.0,-16.74081039428711,-0.0,-7.411492930486929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,9.783794666873292e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987731933594,0.0,0.0,0.0001030280254781,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259094238281,0.0,0.0,7.60961847845465e-05,290.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97222900390625,0.0,0.0,0.0001030280836857,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.0004887206014245,289.6971740722656,294.1499938964844,264.827392578125,263.42877197265625,264.5844116210937,264.7896423339844,288.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424543870612,1.082839418131698e-08,0.0010424435604363,-0.0274154357612133,0.0,0.0,0.0,-0.010180914774537,60.0,-16.728404998779297,-0.0,-7.409237667843628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121459960937,0.0,0.0,9.782503184396774e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934326171875,0.0,0.0,0.0001030144267133,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,7.608613668708131e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664001464844,0.0,0.0,0.000103014484921,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033874511719,0.0,0.0,0.0004886561073362,289.69140625,294.1499938964844,264.83319091796875,263.4358825683594,264.5867004394531,264.7978820800781,288.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423166677355,1.0812302164708854e-08,0.0010423058411106,-0.0273733157664537,0.0,0.0,0.0,-0.0101729370653629,60.0,-16.71687126159668,-0.0,-7.407281543692079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060119628906,0.0,0.0,9.781342669157313e-05,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880615234375,0.0,0.0,0.0001030021958285,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,7.60771072236821e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605712890625,0.0,0.0,0.0001030022540362,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.997314453125,0.0,0.0,0.0004885980742983,289.6856384277344,294.1499938964844,264.83819580078125,263.4420166015625,264.5890197753906,264.8055725097656,288.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421929182484,1.079783285007352e-08,0.0010421822080388,-0.0273354388773441,0.0,0.0,0.0,-0.0101657640188932,60.0,-16.706029891967773,-0.0,-7.405522950421074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,9.780391701497138e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827209472656,0.0,0.0,0.0001029921841109,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074157714844,0.0,0.0,7.60697148507461e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547424316406,0.0,0.0,0.0001029922423185,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,0.000488550576847,289.6799011230469,294.1499938964844,264.84234619140625,263.4471130371094,264.5913391113281,264.8125915527344,288.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420916369184,1.078598632631156e-08,0.0010420808102935,-0.0273044314235448,0.0,0.0,0.0,-0.0101598910987377,60.0,-16.6960506439209,-0.0,-7.404083390838424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,9.779645188245922e-05,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773498535156,0.0,0.0,0.0001029843260766,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,7.606390136061236e-05,290.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94891357421875,0.0,0.0,0.0001029843770083,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98516845703125,0.0,0.0,0.0004885132657364,289.6741027832031,294.1499938964844,264.8456420898437,263.4511413574219,264.5936889648437,264.8188781738281,288.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420120088383,1.0776677328294682e-08,0.0010420011822134,-0.0272800642997026,0.0,0.0,0.0,-0.0101552763953804,60.0,-16.68701171875,-0.0,-7.402952206803094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876708984375,0.0,0.0,9.779117681318894e-05,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,0.000102978774521,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950561523437,0.0,0.0,7.605980499647558e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430847167969,0.0,0.0,0.0001029788254527,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,0.0004884869558736,289.6683349609375,294.1499938964844,264.8480529785156,263.4540710449219,264.5960388183594,264.8244323730469,288.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419557802379,1.0770107472524161e-08,0.0010419450700283,-0.0272628664970397,0.0,0.0,0.0,-0.0101520186290144,60.0,-16.678966522216797,-0.0,-7.402153556768098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815368652344,0.0,0.0,9.778760431800038e-05,290.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666076660156,0.0,0.0,0.0001029750128509,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888916015625,0.0,0.0,7.605702558066696e-05,290.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,0.0001029750637826,291.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,0.0004884690861217,289.6625671386719,294.1499938964844,264.8495178222656,263.45587158203125,264.598388671875,264.8292541503906,288.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419177124276,1.0765653257749364e-08,0.0010419068858027,-0.0272512082010507,0.0,0.0,0.0,-0.01014981046319,60.0,-16.67180633544922,-0.0,-7.401612833746185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,9.778661478776483e-05,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612365722656,0.0,0.0,0.000102973965113,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98272705078125,0.0,0.0,7.605625432915986e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.931396484375,0.0,0.0,0.0001029740233207,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96697998046875,0.0,0.0,0.0004884641384705,289.65679931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6007080078125,264.8334350585937,288.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.076441780156756e-08,0.0010418964084237,-0.0272479727864265,0.0,0.0,0.0,-0.0101491976529359,60.0,-16.66554069519043,-0.0,-7.40146290922894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96929931640625,0.0,0.0,9.7785763500724e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558349609375,0.0,0.0,0.0001029730774462,290.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,7.605559221701697e-05,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,0.0001029731283779,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.000488459947519,289.6510009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6029968261719,264.836669921875,288.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418980382382,1.0763359092891278e-08,0.0010418873280286,-0.0272452030330896,0.0,0.0,0.0,-0.0101486733183264,60.0,-16.660310745239258,-0.0,-7.401334300993767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631652832031,0.0,0.0,9.778410458238795e-05,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504638671875,0.0,0.0,0.0001029713239404,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703674316406,0.0,0.0,7.605430437251925e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,0.000102971382148,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,0.0004884516238234,289.6452331542969,294.1499938964844,264.8500061035156,263.4564819335937,264.60528564453125,264.83935546875,288.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418803431093,1.0761285196281278e-08,0.0010418696328997,-0.0272397734224796,0.0,0.0,0.0,-0.010147645138204,60.0,-16.65536117553711,-0.0,-7.401082058322572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,9.778131789062172e-05,290.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450622558594,0.0,0.0,0.0001029683844535,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642028808594,0.0,0.0,7.605213613715023e-05,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91387939453125,0.0,0.0,0.0001029684426612,291.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9487609863281,0.0,0.0,0.0004884377121925,289.6394348144531,294.1499938964844,264.8500061035156,263.4564819335937,264.6075439453125,264.8414001464844,288.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418506572023,1.0757807977768152e-08,0.0010418398305773,-0.0272306706756353,0.0,0.0,0.0,-0.0101459212601184,60.0,-16.65053367614746,-0.0,-7.400659285394795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,9.777751984074712e-05,290.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83966064453125,0.0,0.0,0.0001029643899528,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580383300781,0.0,0.0,7.604918209835887e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0001029644481604,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94268798828125,0.0,0.0,0.000488418736495,289.6336364746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6098022460937,264.84307861328125,288.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753079315861669e-08,0.0010417994344606,-0.0272182952612638,0.0,0.0,0.0,-0.0101435771211981,60.0,-16.6456241607666,-0.0,-7.400085166864302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447937011719,0.0,0.0,9.777292143553495e-05,290.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8342590332031,0.0,0.0,0.000102959551441,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,7.60456096031703e-05,290.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021911621094,0.0,0.0,0.0001029596023727,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366455078125,0.0,0.0,0.0004883958026766,289.6278381347656,294.1499938964844,264.8500061035156,263.4564819335937,264.61199951171875,264.84442138671875,288.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.0747348788697764e-08,0.0010417504236102,-0.0272032935172319,0.0,0.0,0.0,-0.0101407365873456,60.0,-16.640615463256836,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386901855469,0.0,0.0,9.776744263945147e-05,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.828857421875,0.0,0.0,0.0001029537816066,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457092285156,0.0,0.0,7.60413458920084e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963623046875,0.0,0.0,0.0001029538325383,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305725097656,0.0,0.0,0.0004883683868683,289.6220397949219,294.1499938964844,264.8500061035156,263.4564819335937,264.6141967773437,264.8454895019531,288.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740518696650271e-08,0.0010416920995339,-0.0271854139864444,0.0,0.0,0.0,-0.0101373502984642,60.0,-16.635473251342773,-0.0,-7.398558921067888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,9.776128717930987e-05,290.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8234558105469,0.0,0.0,0.0001029473060043,290.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,7.603655831189826e-05,290.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,0.000102947356936,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,0.0004883376532234,289.6162414550781,294.1499938964844,264.8500061035156,263.4564819335937,264.61639404296875,264.84637451171875,288.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416372679173,1.073285016417458e-08,0.0010416264412924,-0.0271653439849615,0.0,0.0,0.0,-0.0101335495710372,60.0,-16.63020896911621,-0.0,-7.397627399541308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
