time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702480,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264221191406,0.0,0.0,9.775453509064393e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180236816406,0.0,0.0,0.0001029401901178,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333801269531,0.0,0.0,7.603130507050082e-05,290.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,0.0001029402410495,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184265136719,0.0,0.0,0.0004883039509877,289.6104431152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6185302734375,264.8470764160156,288.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724429344577402e-08,0.0010415544966235,-0.0271432995796203,0.0,0.0,0.0,-0.0101293744519352,60.0,-16.624834060668945,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203186035156,0.0,0.0,9.77473464445211e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,0.0001029326231218,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272155761719,0.0,0.0,7.602571713505313e-05,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,0.0001029326740535,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.912353515625,0.0,0.0,0.0004882680368609,289.6046447753906,294.1499938964844,264.8500061035156,263.4564819335937,264.62066650390625,264.8476257324219,288.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414886055514,1.0715475617928405e-08,0.0010414778953418,-0.0271198619157075,0.0,0.0,0.0,-0.0101249357685446,60.0,-16.61936378479004,-0.0,-7.395517087616099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,9.77398085524328e-05,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80718994140625,0.0,0.0,0.0001029246850521,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210510253906,0.0,0.0,7.60198527132161e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729553222656,0.0,0.0,0.0001029247359838,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,0.0004882304056081,289.59881591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.622802734375,264.8480834960937,288.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706083131140076e-08,0.0010413975687697,-0.0270952749997377,0.0,0.0,0.0,-0.0101202791556715,60.0,-16.613821029663086,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,9.773205238161609e-05,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,0.0001029165214276,290.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,7.601382094435394e-05,290.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670959472656,0.0,0.0,0.0001029165723593,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90020751953125,0.0,0.0,0.000488191639306,289.593017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6248779296875,264.84844970703125,288.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413256241008,1.0696417085398481e-08,0.0010413149138912,-0.0270699728280305,0.0,0.0,0.0,-0.0101154875010252,60.0,-16.60822105407715,-0.0,-7.39320284992573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019470214844,0.0,0.0,9.77242598310113e-05,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,0.0001029083068715,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,7.600775279570371e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612365722656,0.0,0.0,0.0001029083578032,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,0.0004881526983808,289.5871887207031,294.1499938964844,264.8500061035156,263.4564819335937,264.626953125,264.8487548828125,288.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445346832275,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.60259246826172,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,9.771643090061843e-05,290.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908935546875,0.0,0.0,0.0001029000632115,290.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9025573730469,0.0,0.0,7.600166281918064e-05,290.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,0.0001029001141432,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880615234375,0.0,0.0,0.0004881135828327,289.5813903808594,294.1499938964844,264.8500061035156,263.4564819335937,264.6290283203125,264.8489990234375,288.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411591501906,1.0676941997189717e-08,0.001041148439981,-0.0270189959555864,0.0,0.0,0.0,-0.0101058324798941,60.0,-16.59694480895996,-0.0,-7.39083816370112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,9.77088711806573e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,0.0001028921033139,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963928222656,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495178222656,0.0,0.0,0.0001028921542456,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0004880758351646,289.5755615234375,294.1499938964844,264.8500061035156,263.4564819335937,264.63104248046875,264.84918212890625,288.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667522865048797e-08,0.0010410678805783,-0.026994340121746,0.0,0.0,0.0,-0.0101011637598276,60.0,-16.59131622314453,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88360595703125,0.0,0.0,9.770147880772127e-05,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799987792969,0.0,0.0,0.0001028843180392,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902282714844,0.0,0.0,7.599003583891317e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,0.0001028843689709,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,0.0004880389315076,289.5697326660156,294.1499938964844,264.8500061035156,263.4564819335937,264.633056640625,264.8493347167969,288.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658312454836505e-08,0.0010409891838207,-0.0269702300429344,0.0,0.0,0.0,-0.0100965974852442,60.0,-16.585704803466797,-0.0,-7.388576506173197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,9.769459575181828e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745666503906,0.0,0.0,0.0001028770784614,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840637207031,0.0,0.0,7.598468801006675e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377990722656,0.0,0.0,0.0001028771221172,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.869873046875,0.0,0.0,0.0004880045598838,289.5639038085937,294.1499938964844,264.8500061035156,263.4564819335937,264.63507080078125,264.8494567871094,288.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649737980372722e-08,0.001040915842168,-0.026947783306241,0.0,0.0,0.0,-0.0100923469290137,60.0,-16.580148696899414,-0.0,-7.387535561065307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,9.768822201294824e-05,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76910400390625,0.0,0.0,0.0001028703554766,290.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778991699219,0.0,0.0,7.597972580697387e-05,290.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319396972656,0.0,0.0,0.0001028704064083,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638000488281,0.0,0.0,0.0004879726911894,289.55810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6370544433594,264.8495483398437,288.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408584494143,1.0641786118981145e-08,0.00104084785562,-0.0269269701093435,0.0,0.0,0.0,-0.0100884046405553,60.0,-16.574665069580078,-0.0,-7.386570644030145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.865234375,0.0,0.0,9.768263407750057e-05,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,0.0001028644765028,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717346191406,0.0,0.0,7.597538206027821e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260803222656,0.0,0.0,0.0001028645274345,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85772705078125,0.0,0.0,0.0004879448097199,289.55224609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6390075683594,264.8496398925781,288.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407989611849,1.0634828129241214e-08,0.0010407882509753,-0.0269087553024292,0.0,0.0,0.0,-0.010084955021739,60.0,-16.569293975830078,-0.0,-7.385725808717325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.859130859375,0.0,0.0,9.767749725142494e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581787109375,0.0,0.0,0.0001028590631904,290.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655700683594,0.0,0.0,7.597138755954802e-05,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202209472656,0.0,0.0,0.0001028591141221,291.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516540527344,0.0,0.0,0.0004879191110376,289.5464172363281,294.1499938964844,264.8500061035156,263.4564819335937,264.6409606933594,264.8497009277344,288.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407441295683,1.0628419921943076e-08,0.001040733535774,-0.0268919803202152,0.0,0.0,0.0,-0.0100817782804369,60.0,-16.563995361328125,-0.0,-7.384948474964403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529968261719,0.0,0.0,9.767350275069477e-05,290.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527160644531,0.0,0.0,0.0001028548576869,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,7.596828072564676e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,0.0001028549086186,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455810546875,0.0,0.0,0.0004878991749137,289.54058837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.64288330078125,264.8497619628906,288.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407015215605,1.0623443458257498e-08,0.0010406909277662,-0.0268789548426866,0.0,0.0,0.0,-0.0100793112069368,60.0,-16.558820724487305,-0.0,-7.384344513639007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468933105469,0.0,0.0,9.767020674189553e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74725341796875,0.0,0.0,0.0001028513870551,290.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,7.596571231260896e-05,290.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084716796875,0.0,0.0,0.0001028514379868,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395080566406,0.0,0.0,0.0004878827021457,289.5347595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6448059082031,264.8498229980469,288.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406663641333,1.0619332080352706e-08,0.001040655770339,-0.0268681924790143,0.0,0.0,0.0,-0.0100772734731435,60.0,-16.553813934326172,-0.0,-7.383845712638505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407592773437,0.0,0.0,9.766825678525493e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,0.000102849335235,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,7.596419891342521e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026123046875,0.0,0.0,0.0001028493861667,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334350585937,0.0,0.0,0.0004878729814663,289.5289306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6466979980469,264.849853515625,288.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040645642206,1.0616903800553246e-08,0.0010406350484117,-0.02686183527112,0.0,0.0,0.0,-0.0100760692730546,60.0,-16.5489559173584,-0.0,-7.383550837403163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,9.766697621671484e-05,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362976074219,0.0,0.0,0.0001028479891829,290.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409423828125,0.0,0.0,7.596320210723206e-05,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967529296875,0.0,0.0,0.0001028480401146,291.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273620605469,0.0,0.0,0.0004878666077274,289.5230712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6485595703125,264.8498840332031,288.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406320216134,1.0615310408468304e-08,0.0010406214278191,-0.0268576648086309,0.0,0.0,0.0,-0.0100752795115113,60.0,-16.54428482055664,-0.0,-7.383357569779039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285217285156,0.0,0.0,9.766717994352804e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,0.0001028482001856,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,7.596336217829958e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,0.0001028482511173,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213195800781,0.0,0.0,0.0004878675972577,289.5172424316406,294.1499938964844,264.8500061035156,263.4564819335937,264.6504211425781,264.84991455078125,288.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406341170892,1.061555643389056e-08,0.0010406235232949,-0.0268583092838525,0.0,0.0,0.0,-0.0100754015147686,60.0,-16.539775848388672,-0.0,-7.383387412573938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,9.766845323611052e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,0.0001028495462378,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,7.59643517085351e-05,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850036621094,0.0,0.0,0.0001028495971695,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81524658203125,0.0,0.0,0.0004878739709965,289.5113830566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6522827148437,264.84991455078125,288.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406477376818,1.0617146273261824e-08,0.0010406370274722,-0.0268624704331159,0.0,0.0,0.0,-0.0100761894136667,60.0,-16.535499572753906,-0.0,-7.38357996965533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,9.767109440872446e-05,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,0.0001028523256536,290.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82244873046875,0.0,0.0,7.59664035285823e-05,290.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,0.0001028523693094,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091735839844,0.0,0.0,0.0004878871259279,289.5055236816406,294.1499938964844,264.8500061035156,263.4564819335937,264.6540832519531,264.8499450683594,288.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406757937744,1.0620428092522616e-08,0.0010406650835648,-0.0268710609525442,0.0,0.0,0.0,-0.0100778164342045,60.0,-16.53142738342285,-0.0,-7.383978584130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,9.767500159796327e-05,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71435546875,0.0,0.0,0.0001028564438456,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163146972656,0.0,0.0,7.596944487886503e-05,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77325439453125,0.0,0.0,0.0001028564875014,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,0.000487906683702,289.4996643066406,294.1499938964844,264.8500061035156,263.4564819335937,264.6558837890625,264.8499450683594,288.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407173540443,1.0625297974797832e-08,0.00104070676025,-0.0268838107585906,0.0,0.0,0.0,-0.0100802304223179,60.0,-16.527563095092773,-0.0,-7.38456904514351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,9.768053132575004e-05,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,0.0001028622718877,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101501464844,0.0,0.0,7.597375224577263e-05,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673645019531,0.0,0.0,0.0001028623155434,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970275878906,0.0,0.0,0.0004879343032371,289.49383544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6576843261719,264.8499450683594,288.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407763766124,1.0632190239334705e-08,0.0010407656664028,-0.0269018523395061,0.0,0.0,0.0,-0.0100836474448442,60.0,-16.52396011352539,-0.0,-7.385406064486234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979431152344,0.0,0.0,9.768690506462008e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033386230469,0.0,0.0,0.0001028689803206,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039855957031,0.0,0.0,7.597870717290789e-05,290.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,0.0001028690239763,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,0.0004879661428276,289.4879455566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6594543457031,264.8499755859375,288.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408442467451,1.0640126113514723e-08,0.0010408335365355,-0.0269226245582103,0.0,0.0,0.0,-0.0100875813513994,60.0,-16.520523071289062,-0.0,-7.386368849893189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79180908203125,0.0,0.0,9.769492316991092e-05,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978454589844,0.0,0.0,0.0001028774204314,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,7.598493539262563e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555847167969,0.0,0.0,0.0001028774640872,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,0.0004880061896983,289.4820861816406,294.1499938964844,264.8500061035156,263.4564819335937,264.6612243652344,264.8499755859375,288.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650111903487414e-08,0.0010409188689664,-0.0269487649202346,0.0,0.0,0.0,-0.0100925313308835,60.0,-16.517322540283203,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856750488281,0.0,0.0,9.770416363608092e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,0.0001028871483867,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916564941406,0.0,0.0,7.599212403874844e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74969482421875,0.0,0.0,0.0001028871920425,291.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,0.0004880523192696,289.4762268066406,294.1499938964844,264.8500061035156,263.4564819335937,264.6629638671875,264.8499755859375,288.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410279501229,1.0661620031271468e-08,0.0010410173563286,-0.0269788894802331,0.0,0.0,0.0,-0.0100982366129755,60.0,-16.51435089111328,-0.0,-7.388977962818899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795715332031,0.0,0.0,9.771496843313798e-05,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867980957031,0.0,0.0,0.0001028985279845,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854919433594,0.0,0.0,7.600052776979282e-05,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438049316406,0.0,0.0,0.0001028985716402,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.772705078125,0.0,0.0,0.0004881063359789,289.4703674316406,294.1499938964844,264.8500061035156,263.4564819335937,264.6646728515625,264.8499755859375,288.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.511625289916992,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,9.772683552000672e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,0.0001029110208037,290.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793273925781,0.0,0.0,7.600976096000522e-05,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379150390625,0.0,0.0,0.0001029110717354,291.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666320800781,0.0,0.0,0.0004881655913777,289.4644775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6663818359375,264.8499755859375,288.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412695119157,1.0689865881374772e-08,0.0010412588017061,-0.0270528253167867,0.0,0.0,0.0,-0.0101122390478849,60.0,-16.509113311767578,-0.0,-7.392407752604413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,9.774027421372013e-05,290.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757507324219,0.0,0.0,0.0001029251798172,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.773193359375,0.0,0.0,7.60202165110968e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320251464844,0.0,0.0,0.0001029252234729,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76055908203125,0.0,0.0,0.0004882327339146,289.4586181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6680908203125,264.8499755859375,288.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414127027615,1.0706611597299798e-08,0.0010414019925519,-0.0270966608077287,0.0,0.0,0.0,-0.010120540857315,60.0,-16.506818771362305,-0.0,-7.394440615371425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,9.775461512617768e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67022705078125,0.0,0.0,0.0001029402774292,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670288085937,0.0,0.0,7.603136327816173e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,0.000102940321085,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544860839844,0.0,0.0,0.0004883043584413,289.4527282714844,294.1499938964844,264.8500061035156,263.4564819335937,264.6697692871094,264.8499755859375,288.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415654396638,1.0724476418033646e-08,0.0010415547294542,-0.0271434225142002,0.0,0.0,0.0,-0.010129396803677,60.0,-16.5047550201416,-0.0,-7.396610612886435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75506591796875,0.0,0.0,9.77703311946243e-05,290.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647033691406,0.0,0.0,0.0001029568302328,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,7.604359416291118e-05,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7202453613281,0.0,0.0,0.0001029568738886,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483825683594,0.0,0.0,0.0004883828805759,289.4468688964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6714172363281,264.8500061035156,288.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417329613119,1.0744057199474357e-08,0.001041722134687,-0.0271946769207716,0.0,0.0,0.0,-0.0101391039788723,60.0,-16.502906799316406,-0.0,-7.398988799423023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489318847656,0.0,0.0,9.778713138075544e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,0.0001029745253617,290.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75469970703125,0.0,0.0,7.605665450682864e-05,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143249511719,0.0,0.0,0.0001029745617415,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,0.0004884668160229,289.44097900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6730651855469,264.8500061035156,288.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419118916615,1.0764986235756169e-08,0.0010419011814519,-0.0272494610399007,0.0,0.0,0.0,-0.0101494789123535,60.0,-16.50125503540039,-0.0,-7.401531831874308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428283691406,0.0,0.0,9.780499385669827e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535949707031,0.0,0.0,0.0001029933337122,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74853515625,0.0,0.0,7.607055158587173e-05,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,0.000102993370092,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,0.0004885559901595,289.4350891113281,294.1499938964844,264.8500061035156,263.4564819335937,264.6746826171875,264.8500061035156,288.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421021142974,1.0787237769704916e-08,0.0010420914040878,-0.0273077059537172,0.0,0.0,0.0,-0.0101605104282498,60.0,-16.499780654907227,-0.0,-7.404235446983878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,9.78237294475548e-05,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,0.0001030130661092,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74237060546875,0.0,0.0,7.608512532897294e-05,290.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025146484375,0.0,0.0,0.000103013109765,291.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301330566406,0.0,0.0,0.0004886496462859,289.42919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6763000488281,264.8500061035156,288.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423018829897,1.0810585315823572e-08,0.0010422910563647,-0.0273688212037086,0.0,0.0,0.0,-0.0101720849052071,60.0,-16.49848747253418,-0.0,-7.407072644127767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305603027344,0.0,0.0,9.784335270524024e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424865722656,0.0,0.0,0.0001030337298288,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362060546875,0.0,0.0,7.610038301208988e-05,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966247558594,0.0,0.0,0.0001030337662086,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240600585937,0.0,0.0,0.0004887476097792,289.4233093261719,294.1499938964844,264.8500061035156,263.4564819335937,264.67791748046875,264.8500061035156,288.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425108484923,1.083502887411214e-08,0.0010425000218674,-0.0274328049272298,0.0,0.0,0.0,-0.0101842023432254,60.0,-16.49732780456543,-0.0,-7.410044133848714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72442626953125,0.0,0.0,9.786373266251758e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,0.0001030551939038,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300109863281,0.0,0.0,7.611623732373118e-05,290.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907043457031,0.0,0.0,0.0001030552302836,291.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,0.0004888494731858,289.4173889160156,294.1499938964844,264.8500061035156,263.4564819335937,264.67950439453125,264.8500061035156,287.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427280794829,1.0860422783309788e-08,0.0010427171364426,-0.0274992734193801,0.0,0.0,0.0,-0.0101967910304665,60.0,-16.496347427368164,-0.0,-7.413131442035592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,9.78847238002345e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,0.0001030772909871,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7238464355469,0.0,0.0,7.61325572966598e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847839355469,0.0,0.0,0.0001030773346428,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118530273437,0.0,0.0,0.0004889543051831,289.4114990234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6810913085937,264.8500061035156,287.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429515969008,1.08865680914505e-08,0.0010429406538605,-0.027567708864808,0.0,0.0,0.0,-0.0102097522467374,60.0,-16.495464324951172,-0.0,-7.416311120778118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,9.790626063477248e-05,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62579345703125,0.0,0.0,0.000103099970147,290.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,7.614931382704526e-05,290.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,0.0001031000138027,291.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057800292969,0.0,0.0,0.0004890618729405,289.40557861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6826477050781,264.8500061035156,287.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431810515001,1.0913400849688061e-08,0.0010431701084598,-0.0276379436254501,0.0,0.0,0.0,-0.0102230543270707,60.0,-16.494718551635742,-0.0,-7.419574643563467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,9.792811033548789e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202087402344,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,7.616630318807438e-05,290.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,0.0001031230203807,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996765136719,0.0,0.0,0.0004891710123047,289.3996887207031,294.1499938964844,264.8500061035156,263.4564819335937,264.6841735839844,264.8500061035156,287.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434138821437,1.0940622630073449e-08,0.0010434029391035,-0.0277091972529888,0.0,0.0,0.0,-0.0102365491911768,60.0,-16.494028091430664,-0.0,-7.422886483254842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,9.795030200621112e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,0.0001031463543768,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7053527832031,0.0,0.0,7.618356903549284e-05,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,0.0001031463907565,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935729980469,0.0,0.0,0.0004892818978987,289.3937683105469,294.1499938964844,264.8500061035156,263.4564819335937,264.6856994628906,264.8500061035156,287.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436503216624,1.0968275176992393e-08,0.0010436393786221,-0.0277815777808427,0.0,0.0,0.0,-0.0102502582594752,60.0,-16.493431091308594,-0.0,-7.426251613651402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,9.797257371246816e-05,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090393066406,0.0,0.0,0.0001031698047881,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991577148437,0.0,0.0,7.620089309057221e-05,290.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611022949219,0.0,0.0,0.0001031698484439,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,0.0004893931327387,289.3878479003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6872253417969,264.8500061035156,287.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438875760883,1.0996020094466983e-08,0.001043876633048,-0.0278542004525661,0.0,0.0,0.0,-0.0102640120312571,60.0,-16.492868423461914,-0.0,-7.42962882327447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
