time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704820,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876220703125,0.0,0.0,9.799480176297948e-05,290.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034545898437,0.0,0.0,0.0001031932115438,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,7.621818076586351e-05,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551818847656,0.0,0.0,0.0001031932479236,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.681396484375,0.0,0.0,0.0004895041347481,289.3819274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.688720703125,264.8500061035156,287.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441243648529,1.1023711721236396e-08,0.0010441134218126,-0.027926679700613,0.0,0.0,0.0,-0.0102777397260069,60.0,-16.492321014404297,-0.0,-7.432999638012916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68145751953125,0.0,0.0,9.801677515497433e-05,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978698730469,0.0,0.0,0.000103216349089,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68682861328125,0.0,0.0,7.623527199029922e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,0.0001032163927447,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,0.0004896139143966,289.3760070800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6902160644531,264.8500061035156,287.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358476065,1.1051090709202072e-08,0.0010443475330248,-0.0279983431100845,0.0,0.0,0.0,-0.0102913128212094,60.0,-16.49175262451172,-0.0,-7.436334215071838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,9.803855209611356e-05,290.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922546386719,0.0,0.0,0.0001032392829074,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806335449219,0.0,0.0,7.625221041962504e-05,290.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.643310546875,0.0,0.0,0.0001032393192872,291.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,0.0004897227045148,289.3700866699219,294.1499938964844,264.8500061035156,263.4564819335937,264.6916809082031,264.8500061035156,287.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445904918015,1.1078219230853392e-08,0.0010445794323459,-0.0280693508684635,0.0,0.0,0.0,-0.0103047620505094,60.0,-16.491174697875977,-0.0,-7.439638238793125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,9.805982699617743e-05,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,0.0001032616855809,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744689941406,0.0,0.0,7.62687559472397e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63739013671875,0.0,0.0,0.0001032617292366,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630859375,0.0,0.0,0.0004898289917036,289.3641662597656,294.1499938964844,264.8500061035156,263.4564819335937,264.6931457519531,264.8500061035156,287.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448172688484,1.1104725139432505e-08,0.0010448060929775,-0.0281387269496917,0.0,0.0,0.0,-0.0103179020807147,60.0,-16.49054718017578,-0.0,-7.442866944984416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,9.808035247260705e-05,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,0.000103283302451,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,7.628471939824522e-05,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,0.0001032833388308,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.656982421875,0.0,0.0,0.0004899314953945,289.35821533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6946105957031,264.8500061035156,287.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450358968228,1.1130297572492507e-08,0.0010450247209519,-0.0282056592404842,0.0,0.0,0.0,-0.0103305792436003,60.0,-16.489822387695312,-0.0,-7.44598338542346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,9.810007031774148e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.575439453125,0.0,0.0,0.000103304068034,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.662109375,0.0,0.0,7.630005711689591e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62548828125,0.0,0.0,0.0001033041044138,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,0.0004900299827568,289.352294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.696044921875,264.8500061035156,287.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452460264787,1.1154862811224577e-08,0.0010452348506078,-0.0282699577510356,0.0,0.0,0.0,-0.010342757217586,60.0,-16.489002227783203,-0.0,-7.44897690196922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,9.811896597966552e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56982421875,0.0,0.0,0.0001033239605021,290.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,7.631475455127656e-05,290.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195678710937,0.0,0.0,0.0001033240041579,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.644775390625,0.0,0.0,0.0004901243955828,289.3463439941406,294.1499938964844,264.8500061035156,263.4564819335937,264.69744873046875,264.8500061035156,287.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454473085701,1.1178403980238729e-08,0.0010454361326992,-0.0283315721899271,0.0,0.0,0.0,-0.0103544276207685,60.0,-16.48805046081543,-0.0,-7.451846784078955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,9.813657379709184e-05,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564208984375,0.0,0.0,0.0001033425069181,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497497558594,0.0,0.0,7.632844790350646e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136169433594,0.0,0.0,0.0001033425432979,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,0.0004902123473584,289.3404235839844,294.1499938964844,264.8500061035156,263.4564819335937,264.6988830566406,264.8500061035156,287.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456349700689,1.1200342875383741e-08,0.0010456236777827,-0.0283889956772327,0.0,0.0,0.0,-0.0103653036057949,60.0,-16.48693084716797,-0.0,-7.454521266936355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6384582519531,0.0,0.0,9.815298835746944e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585632324219,0.0,0.0,0.0001033597945934,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,7.634121720911935e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.607666015625,0.0,0.0,0.0001033598309732,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,0.0004902943619526,289.33447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.70025634765625,264.8500061035156,287.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458098258823,1.1220794959854176e-08,0.001045798533596,-0.0284425243735313,0.0,0.0,0.0,-0.0103754429146647,60.0,-16.485628128051758,-0.0,-7.457015271938874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,9.81678967946209e-05,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,0.0001033754888339,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373596191406,0.0,0.0,7.635280780959874e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,0.0001033755252137,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264343261719,0.0,0.0,0.000490368809551,289.3285217285156,294.1499938964844,264.8500061035156,263.4564819335937,264.70166015625,264.8500061035156,287.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459686163812,1.1239360553361166e-08,0.001045957324095,-0.0284911170601844,0.0,0.0,0.0,-0.010384646244347,60.0,-16.484107971191406,-0.0,-7.459279771637739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,9.81812336249277e-05,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473022460937,0.0,0.0,0.0001033895314321,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,7.636317604919896e-05,290.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59576416015625,0.0,0.0,0.0001033895678119,291.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203308105469,0.0,0.0,0.000490435399115,289.32257080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7030334472656,264.8500061035156,287.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461106430739,1.1255975707058496e-08,0.001046099467203,-0.0285346042364835,0.0,0.0,0.0,-0.0103928837925195,60.0,-16.48235511779785,-0.0,-7.461306950062865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,9.819262777455152e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,0.0001034015294862,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,7.637204544153064e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898132324219,0.0,0.0,0.000103401573142,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141967773437,0.0,0.0,0.0004904923262074,289.3166198730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7043762207031,264.8500061035156,287.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462321806699,1.1270171462740564e-08,0.0010462208883836,-0.0285717584192752,0.0,0.0,0.0,-0.0103999208658933,60.0,-16.480348587036133,-0.0,-7.46303854270991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61383056640625,0.0,0.0,9.82025230769068e-05,290.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360107421875,0.0,0.0,0.0001034119559335,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,7.637973612872884e-05,290.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,0.0001034119923133,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,0.0004905418027192,289.3106689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.70574951171875,264.8500061035156,287.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463375365361,1.128250115556284e-08,0.0010463262442499,-0.0286040287464857,0.0,0.0,0.0,-0.0104060331359505,60.0,-16.478046417236328,-0.0,-7.464542761681514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,9.821008279686794e-05,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303649902344,0.0,0.0,0.0001034199085552,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126403808594,0.0,0.0,7.63856151024811e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.577880859375,0.0,0.0,0.0001034199522109,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,0.0004905795212835,289.3047180175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7070617675781,264.8500061035156,287.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464180959388,1.1291914070454824e-08,0.0010464068036526,-0.0286286659538745,0.0,0.0,0.0,-0.0104106999933719,60.0,-16.475419998168945,-0.0,-7.465690998742502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015319824219,0.0,0.0,9.821382991503924e-05,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,0.0001034238594002,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064453125,0.0,0.0,7.638853276148438e-05,290.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719299316406,0.0,0.0,0.0001034238957799,291.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958557128906,0.0,0.0,0.0004905982641503,289.2987670898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7084045410156,264.8500061035156,287.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464580263942,1.1296585888942444e-08,0.001046446734108,-0.0286408923566341,0.0,0.0,0.0,-0.010413016192615,60.0,-16.472328186035156,-0.0,-7.466261564559319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59539794921875,0.0,0.0,9.82106212177314e-05,290.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5190734863281,0.0,0.0,0.0001034204833558,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,7.638603710802272e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56597900390625,0.0,0.0,0.0001034205197356,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897521972656,0.0,0.0,0.0004905822570435,289.29278564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.709716796875,264.8500061035156,287.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464239167049,1.1292589086053796e-08,0.0010464126244187,-0.0286304336041212,0.0,0.0,0.0,-0.0104110352694988,60.0,-16.468494415283203,-0.0,-7.46577342169985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892333984375,0.0,0.0,9.82041165116243e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,0.0001034136366797,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,7.638098031748086e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5600280761719,0.0,0.0,0.0001034136730595,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,0.0004905497771687,289.2868347167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7110290527344,264.8500061035156,287.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463546495884,1.1284481793438772e-08,0.0010463433573022,-0.028609212487936,0.0,0.0,0.0,-0.0104070156812667,60.0,-16.463979721069336,-0.0,-7.464784346211675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830993652344,0.0,0.0,9.81912889983505e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,0.0001034001252264,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879211425781,0.0,0.0,7.63709977036342e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,0.0001034001616062,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775146484375,0.0,0.0,0.0004904856905341,289.2808837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7123107910156,264.8500061035156,287.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462178615853,1.126849280552733e-08,0.0010462066857144,-0.0285673644393682,0.0,0.0,0.0,-0.0103990891948342,60.0,-16.458574295043945,-0.0,-7.462833195859275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,9.817394311539827e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021057128906,0.0,0.0,0.0001033818625728,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58172607421875,0.0,0.0,7.635751535417512e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.548095703125,0.0,0.0,0.0001033818989526,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,0.000490399019327,289.2749328613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7135925292969,264.8500061035156,287.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460332268849,1.1246883424576026e-08,0.0010460219345986,-0.028510807082057,0.0,0.0,0.0,-0.010388377122581,60.0,-16.45231819152832,-0.0,-7.460197792852341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57080078125,0.0,0.0,9.815201337914914e-05,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964599609375,0.0,0.0,0.0001033587686833,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755615234375,0.0,0.0,7.634045323356986e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.0001033588050631,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,0.0004902894725091,289.2689514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.71484375,264.8500061035156,287.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457994649186,1.1219558615493952e-08,0.0010457882890477,-0.0284392889589071,0.0,0.0,0.0,-0.0103748310357332,60.0,-16.445247650146484,-0.0,-7.45686463687889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,9.81263001449406e-05,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,0.0001033316875691,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693664550781,0.0,0.0,7.632045890204608e-05,290.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53619384765625,0.0,0.0,0.0001033317239489,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591735839844,0.0,0.0,0.0004901610664092,289.26300048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7160949707031,264.8500061035156,287.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455255396664,1.1187518467181693e-08,0.0010455143637955,-0.0283554289489984,0.0,0.0,0.0,-0.0103589482605457,60.0,-16.43747329711914,-0.0,-7.452958072917681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585021972656,0.0,0.0,9.809727635001764e-05,290.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.485107421875,0.0,0.0,0.0001033011212712,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632019042969,0.0,0.0,7.629788160556927e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302124023437,0.0,0.0,0.000103301157651,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530700683594,0.0,0.0,0.0004900160711258,289.2570495605469,294.1499938964844,264.8500061035156,263.4564819335937,264.71734619140625,264.8500061035156,287.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.115135273010992e-08,0.0010452051647007,-0.0282607693225145,0.0,0.0,0.0,-0.0103410184383392,60.0,-16.429122924804688,-0.0,-7.44854915524229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,9.806529124034569e-05,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,0.0001032674481393,290.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570373535156,0.0,0.0,7.627300510648638e-05,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242614746094,0.0,0.0,0.0001032674845191,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469665527344,0.0,0.0,0.0004898562910966,289.2510681152344,294.1499938964844,264.8500061035156,263.4564819335937,264.71856689453125,264.8500061035156,287.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448754765093,1.1111504605310074e-08,0.0010448644170537,-0.0281564723700284,0.0,0.0,0.0,-0.0103212650865316,60.0,-16.420095443725586,-0.0,-7.443693306186105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,9.8031283414457e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,0.0001032316286,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,7.624654972460121e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,0.0001032316649798,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408630371094,0.0,0.0,0.0004896863829344,289.2451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.71978759765625,264.8500061035156,287.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069125172014084e-08,0.0010445020161569,-0.0280455481261014,0.0,0.0,0.0,-0.0103002553805708,60.0,-16.410654067993164,-0.0,-7.438530502668075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54010009765625,0.0,0.0,9.799575491342694e-05,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,0.0001031942229019,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,7.621892291354015e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123596191406,0.0,0.0,0.0001031942592817,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347595214844,0.0,0.0,0.0004895089659839,289.2391662597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7209777832031,264.8500061035156,287.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441346094012,1.1024864576825166e-08,0.0010441236663609,-0.0279296990483999,0.0,0.0,0.0,-0.0102783134207129,60.0,-16.400829315185547,-0.0,-7.433140325474596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,9.795925143407658e-05,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46246337890625,0.0,0.0,0.0001031557840178,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385131835937,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,0.0001031558131217,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286560058594,0.0,0.0,0.0004893266013823,289.23321533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7221984863281,264.8500061035156,287.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979379183595483e-08,0.0010437347227707,-0.0278106424957513,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.390769958496094,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52783203125,0.0,0.0,9.792244236450642e-05,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,0.0001031170177157,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,7.61619012337178e-05,290.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,0.0001031170540954,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,0.0004891427233815,289.22723388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7233581542969,264.8500061035156,287.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433534625917,1.0933516314537428e-08,0.0010433425195515,-0.0276905950158834,0.0,0.0,0.0,-0.0102330278605222,60.0,-16.380521774291992,-0.0,-7.422021752745422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,9.788598254090176e-05,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,0.0001030786297633,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262145996094,0.0,0.0,7.613354682689533e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,0.0001030786588671,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,0.0004889606498181,289.2212829589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7245483398437,264.8500061035156,287.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888090429261864e-08,0.0010429540416225,-0.0275716930627822,0.0,0.0,0.0,-0.010210508480668,60.0,-16.37023162841797,-0.0,-7.416495861889416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,9.785036672838032e-05,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,0.0001030411149258,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5200500488281,0.0,0.0,7.610583998030052e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,0.0001030411513056,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103759765625,0.0,0.0,0.0004887827089987,289.21533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7257080078125,264.8500061035156,287.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843705489094193e-08,0.0010425745276734,-0.0274555161595344,0.0,0.0,0.0,-0.0101885050535202,60.0,-16.359970092773438,-0.0,-7.411099289811318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094299316406,0.0,0.0,9.7816446213983e-05,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397888183594,0.0,0.0,0.0001030053972499,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138854980469,0.0,0.0,7.607945735799149e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0001030054336297,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043029785156,0.0,0.0,0.0004886132664978,289.2093811035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7268371582031,264.8500061035156,287.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.080144151899276e-08,0.0010422131745144,-0.027344886213541,0.0,0.0,0.0,-0.010167553089559,60.0,-16.349868774414062,-0.0,-7.405961355289038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033264160156,0.0,0.0,9.778455569176003e-05,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,0.0001029718187055,290.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,7.605465361848474e-05,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766540527344,0.0,0.0,0.0001029718550853,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981994628906,0.0,0.0,0.0004884539521299,289.20343017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7279968261719,264.8500061035156,287.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418841848149,1.0761713298279574e-08,0.00104187335819,-0.0272408947348594,0.0,0.0,0.0,-0.0101478584110736,60.0,-16.340009689331055,-0.0,-7.401133927942284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971923828125,0.0,0.0,9.775533544598149e-05,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,0.0001029410486808,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5015869140625,0.0,0.0,7.603192352689803e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.470703125,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,0.000488308025524,289.1974792480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7291259765625,264.8500061035156,287.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725299759428708e-08,0.0010415620636194,-0.0271455775946378,0.0,0.0,0.0,-0.0101298065856099,60.0,-16.33045768737793,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,9.77300587692298e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227600097656,0.0,0.0,0.0001029144259518,290.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,7.60122638894245e-05,290.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647521972656,0.0,0.0,0.0001029144623316,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,0.0004881817440036,289.1915283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.730224609375,264.8500061035156,287.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413033887743,1.0693804952666142e-08,0.0010412926785647,-0.0270631350576877,0.0,0.0,0.0,-0.0101141929626464,60.0,-16.321487426757812,-0.0,-7.39288594786558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,9.770840551937e-05,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170837402344,0.0,0.0,0.0001028916303766,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48931884765625,0.0,0.0,7.599542732350528e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45880126953125,0.0,0.0,0.0001028916667564,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799499511719,0.0,0.0,0.0004880735941696,289.1855773925781,294.1499938964844,264.8500061035156,263.4564819335937,264.7313232421875,264.8500061035156,287.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410727700218,1.0666831862238269e-08,0.0010410620598122,-0.026992529630661,0.0,0.0,0.0,-0.0101008210331201,60.0,-16.313051223754883,-0.0,-7.389611056396461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788513183594,0.0,0.0,9.768991731107236e-05,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,0.0001028721599141,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,7.598104275530204e-05,290.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4528503417969,0.0,0.0,0.0001028721890179,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.473876953125,0.0,0.0,0.0004879812186118,289.1796264648437,294.1499938964844,264.8500061035156,263.4564819335937,264.732421875,264.8500061035156,287.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040875678882,1.0643789849495988e-08,0.0010408649686723,-0.0269322134554386,0.0,0.0,0.0,-0.0100893983617424,60.0,-16.305078506469727,-0.0,-7.386813649645775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,9.76777882897295e-05,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057312011719,0.0,0.0,0.0001028593906085,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770202636719,0.0,0.0,7.597161311423406e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469299316406,0.0,0.0,0.0001028594197123,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677734375,0.0,0.0,0.0004879206535406,289.1736755371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7335205078125,264.8500061035156,287.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407464578747,1.0628679270041632e-08,0.0010407357476651,-0.0268926601856946,0.0,0.0,0.0,-0.0100819068029522,60.0,-16.2979793548584,-0.0,-7.384979738844778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,9.766928997123614e-05,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000549316406,0.0,0.0,0.0001028504411806,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47088623046875,0.0,0.0,7.596500654472038e-05,290.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44097900390625,0.0,0.0,0.0001028504702844,291.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617004394531,0.0,0.0,0.0004878782201558,289.167724609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7345886230469,264.8500061035156,287.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406558867543,1.0618091295100385e-08,0.0010406451765447,-0.0268649440258741,0.0,0.0,0.0,-0.0100766578689217,60.0,-16.29150390625,-0.0,-7.383695077578525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46051025390625,0.0,0.0,9.7667878435459e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,0.0001028489496093,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647521972656,0.0,0.0,7.596390059916303e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,0.0001028489859891,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45562744140625,0.0,0.0,0.000487871147925,289.1617736816406,294.1499938964844,264.8500061035156,263.4564819335937,264.73565673828125,264.8500061035156,287.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406407527625,1.061632648458044e-08,0.0010406300425529,-0.0268603265285491,0.0,0.0,0.0,-0.0100757833570241,60.0,-16.286039352416992,-0.0,-7.383480493672323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,9.767087612999605e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,0.0001028521073749,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585876464844,0.0,0.0,7.596623618155718e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290771484375,0.0,0.0,0.0001028521364787,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495544433594,0.0,0.0,0.0004878861072938,289.15582275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7367248535156,264.8500061035156,287.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.062005949847844e-08,0.0010406619403511,-0.0268700961023569,0.0,0.0,0.0,-0.0100776338949799,60.0,-16.281339645385742,-0.0,-7.383933819937738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
