time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,9.768096060724928e-05,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,0.000102862730273,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45245361328125,0.0,0.0,7.597407966386527e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231262207031,0.0,0.0,0.0001028627593768,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434509277344,0.0,0.0,0.0004879365151282,289.1498718261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7377624511719,264.8500061035156,287.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632626334938776e-08,0.0010407693916931,-0.0269029941409826,0.0,0.0,0.0,-0.0100838635116815,60.0,-16.277694702148438,-0.0,-7.385458644648679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,9.769725875230506e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,0.000102879894257,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463195800781,0.0,0.0,7.598675438202918e-05,290.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,0.0001028799233608,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373779296875,0.0,0.0,0.000488017918542,289.1438903808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7388000488281,264.8500061035156,287.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409535607323,1.0652931869969962e-08,0.001040942966938,-0.0269561447203159,0.0,0.0,0.0,-0.010093929246068,60.0,-16.275026321411133,-0.0,-7.387923517399031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,9.77205199887976e-05,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,0.0001029043924063,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,7.600484968861565e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112243652344,0.0,0.0,0.0001029044215101,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313049316406,0.0,0.0,0.000488134130137,289.137939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.73980712890625,264.8500061035156,287.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412014089524,1.0681914019983196e-08,0.0010411908151581,-0.0270320121198892,0.0,0.0,0.0,-0.0101082967594265,60.0,-16.27326774597168,-0.0,-7.391442125026515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,9.774971840670332e-05,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,0.0001029351406032,290.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340515136719,0.0,0.0,7.602755795232952e-05,290.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,0.000102935169707,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,0.0004882799694314,289.1319885253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7408447265625,264.8500061035156,287.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041512354277,1.0718292919875694e-08,0.0010415016440674,-0.0271272361278533,0.0,0.0,0.0,-0.0101263308897614,60.0,-16.27285385131836,-0.0,-7.395859569214738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,9.778629464562982e-05,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,0.0001029736522468,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278869628906,0.0,0.0,7.605600694660097e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993225097656,0.0,0.0,0.0001029736813507,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41912841796875,0.0,0.0,0.000488462683279,289.1260070800781,294.1499938964844,264.8500061035156,263.4564819335937,264.7418518066406,264.8500061035156,287.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763862690055248e-08,0.0010418914025649,-0.0272465199232101,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.27337074279785,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176940917969,0.0,0.0,9.783046698430552e-05,290.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545227050781,0.0,0.0,0.0001030201674439,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,7.609036401845515e-05,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39337158203125,0.0,0.0,0.0001030201965477,291.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130249023437,0.0,0.0,0.0004886832903139,289.1200561523437,294.1499938964844,264.8500061035156,263.4564819335937,264.74285888671875,264.8500061035156,287.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423726635053,1.0818893336761448e-08,0.0010423618368804,-0.0273905675858259,0.0,0.0,0.0,-0.0101762022823095,60.0,-16.275379180908203,-0.0,-7.408083035898019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,9.788157331058756e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,0.0001030739804264,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41558837890625,0.0,0.0,7.613011257490143e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,0.0001030740095302,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,0.0004889385891146,289.11407470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.74383544921875,264.8500061035156,287.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429171379655,1.088256595949133e-08,0.0010429063113406,-0.0275572333484888,0.0,0.0,0.0,-0.0102077675983309,60.0,-16.27849006652832,-0.0,-7.415824399004124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40545654296875,0.0,0.0,9.793742356123404e-05,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431091308594,0.0,0.0,0.0001031327992677,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,7.617355004185811e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,0.0001031328283715,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,0.0004892175784334,289.10809326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.74481201171875,264.8500061035156,287.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.0952152962317996e-08,0.0010435013100504,-0.0277393776923418,0.0,0.0,0.0,-0.0102422647178173,60.0,-16.28238296508789,-0.0,-7.42428980515797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993225097656,0.0,0.0,9.800229599932209e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373718261719,0.0,0.0,0.0001032011132338,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032897949219,0.0,0.0,7.622400880791247e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,0.0001032011423376,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3947448730469,0.0,0.0,0.0004895416204817,289.10211181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.74578857421875,264.8500061035156,287.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442034108564,1.1032978086689129e-08,0.0010441923514008,-0.0279509369283914,0.0,0.0,0.0,-0.0102823330089449,60.0,-16.28765296936035,-0.0,-7.434127979877303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,9.807189053390176e-05,290.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316345214844,0.0,0.0,0.0001032744039548,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,7.6278141932562e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694763183594,0.0,0.0,0.0001032744330586,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886413574219,0.0,0.0,0.0004898892948403,289.0961303710937,294.1499938964844,264.8500061035156,263.4564819335937,264.74676513671875,264.8500061035156,287.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449448600411,1.111969094580445e-08,0.0010449336841702,-0.0281779002398252,0.0,0.0,0.0,-0.0103253191336989,60.0,-16.293855667114258,-0.0,-7.444690908187114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870544433594,0.0,0.0,9.814859367907049e-05,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258972167969,0.0,0.0,0.0001033551670843,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3909606933594,0.0,0.0,7.633779023308307e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634948730469,0.0,0.0,0.0001033551961882,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825378417969,0.0,0.0,0.0004902724176645,289.0901184082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7477111816406,264.8500061035156,287.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045761979185,1.1215250061979988e-08,0.0010457508033141,-0.0284280125051736,0.0,0.0,0.0,-0.0103726917877793,60.0,-16.301193237304688,-0.0,-7.456339545797165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38092041015625,0.0,0.0,9.823116124607624e-05,290.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3201599121094,0.0,0.0,0.0001034421220538,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847961425781,0.0,0.0,7.640201511094347e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.0001034421511576,291.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764343261719,0.0,0.0,0.0004906848771497,289.0841369628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7486572265625,264.8500061035156,287.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046641729772,1.1318130432869113e-08,0.0010466304374858,-0.0286972820758819,0.0,0.0,0.0,-0.0104236938059329,60.0,-16.309566497802734,-0.0,-7.46889057268163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,9.831981151364744e-05,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3144226074219,0.0,0.0,0.00010353547259,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3786315917969,0.0,0.0,7.647096208529547e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515014648437,0.0,0.0,0.0001035355016938,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,0.0004911277210339,289.078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7496032714844,264.8500061035156,287.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047586207278,1.142857986025092e-08,0.0010475747985765,-0.0289863552898168,0.0,0.0,0.0,-0.0104784481227397,60.0,-16.318782806396484,-0.0,-7.482377384349095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686218261719,0.0,0.0,9.841293649515136e-05,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30865478515625,0.0,0.0,0.0001036335306707,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,7.654339424334466e-05,290.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34552001953125,0.0,0.0,0.0001036335597746,291.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641967773437,0.0,0.0,0.0004915928584523,289.0721130371094,294.1499938964844,264.8500061035156,263.4564819335937,264.75054931640625,264.8500061035156,287.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048578415066,1.1544602607216348e-08,0.0010485668899491,-0.0292900092899799,0.0,0.0,0.0,-0.0105359656736254,60.0,-16.32917022705078,-0.0,-7.496556975183921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3624572753906,0.0,0.0,9.851089998846874e-05,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028869628906,0.0,0.0,0.0001037366964737,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36627197265625,0.0,0.0,7.66195880714804e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3395080566406,0.0,0.0,0.0001037367255776,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,0.0004920822102576,289.06610107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.75146484375,264.8500061035156,287.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496221948415,1.1666658750186798e-08,0.0010496105533093,-0.0296094417572021,0.0,0.0,0.0,-0.0105964737012982,60.0,-16.34030532836914,-0.0,-7.51148903077592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,9.86131126410328e-05,290.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,0.0001038443297147,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600769042969,0.0,0.0,7.669908518437296e-05,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33349609375,0.0,0.0,0.0001038443588186,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519287109375,0.0,0.0,0.0004925928078591,289.06005859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7523803710937,264.8500061035156,287.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507112601771,1.1794011101073922e-08,0.0010506993858143,-0.0299427267163991,0.0,0.0,0.0,-0.0106596071273088,60.0,-16.352258682250977,-0.0,-7.527084733283118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,9.871893416857348e-05,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,0.0001039557682815,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538818359375,0.0,0.0,7.67813908169046e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32745361328125,0.0,0.0,0.0001039557901094,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34576416015625,0.0,0.0,0.0004931213916279,289.0540466308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7532958984375,264.8500061035156,287.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051838742569,1.1925856746586304e-08,0.0010518267517909,-0.0302877631038427,0.0,0.0,0.0,-0.0107249682769179,60.0,-16.36482810974121,-0.0,-7.54324815943619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34393310546875,0.0,0.0,9.882773156277835e-05,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855224609375,0.0,0.0,0.0001040703355101,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476867675781,0.0,0.0,7.686601747991517e-05,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214416503906,0.0,0.0,0.000104070364614,291.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,0.0004936648765578,289.0480041503906,294.1499938964844,264.8500061035156,263.4564819335937,264.75421142578125,264.8500061035156,287.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529978899285,1.2061415866071457e-08,0.0010529858991503,-0.0306425038725137,0.0,0.0,0.0,-0.010792170651257,60.0,-16.3780460357666,-0.0,-7.55988409650854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377685546875,0.0,0.0,9.89410182228312e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797241210937,0.0,0.0,0.0001041896321112,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414611816406,0.0,0.0,7.695412205066532e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153991699219,0.0,0.0,0.000104189661215,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334655761719,0.0,0.0,0.0004942307714372,289.0419616699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7550964355469,264.8500061035156,287.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542048839852,1.220256251599494e-08,0.0010541926603764,-0.0310118533670902,0.0,0.0,0.0,-0.010862142778933,60.0,-16.391881942749023,-0.0,-7.577225602517501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,9.905851766234264e-05,290.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27392578125,0.0,0.0,0.0001043133670464,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,7.704551535425708e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3093566894531,0.0,0.0,0.0001043133888742,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,0.0004948176792822,289.035888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7559814453125,264.8500061035156,287.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554568143561,1.2348959188557274e-08,0.001055444474332,-0.0313949286937713,0.0,0.0,0.0,-0.0109347170218825,60.0,-16.406347274780273,-0.0,-7.595232887069869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32537841796875,0.0,0.0,9.918229625327513e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680969238281,0.0,0.0,0.000104443715827,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290405273437,0.0,0.0,7.714179082540795e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,0.0001044437449309,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211364746094,0.0,0.0,0.0004954360192641,289.0298156738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7568664550781,264.8500061035156,287.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503186042067682e-08,0.0010567632270976,-0.0317984819412231,0.0,0.0,0.0,-0.0110111739486455,60.0,-16.42169952392578,-0.0,-7.614226404939475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3191833496094,0.0,0.0,9.931151726050302e-05,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26226806640625,0.0,0.0,0.0001045797835104,290.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32281494140625,0.0,0.0,7.724228635197505e-05,290.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972412109375,0.0,0.0,0.0001045798126142,291.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,0.000496081484016,289.02374267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7577209472656,264.8500061035156,287.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058152411133,1.2664181703314624e-08,0.0010581397218629,-0.0322197265923023,0.0,0.0,0.0,-0.0110909854993224,60.0,-16.437910079956055,-0.0,-7.63407896897661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,9.94450820144266e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2564392089844,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,7.734617247479036e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30877685546875,0.0,0.0,0.0004967486602254,289.0176696777344,294.1499938964844,264.8500061035156,263.4564819335937,264.75860595703125,264.8500061035156,287.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830599693813838e-08,0.0010595626663416,-0.0326551422476768,0.0,0.0,0.0,-0.0111734857782721,60.0,-16.45490837097168,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067321777344,0.0,0.0,9.958080772776157e-05,290.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505798339844,0.0,0.0,0.0001048633639584,290.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103332519531,0.0,0.0,7.745173934381455e-05,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850952148437,0.0,0.0,0.0001048633857863,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,0.0004974266630597,289.0115966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.75946044921875,264.8500061035156,287.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999706200389484e-08,0.001061008661054,-0.0330975726246833,0.0,0.0,0.0,-0.0112573187798261,60.0,-16.472497940063477,-0.0,-7.675535584894534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005065917969,0.0,0.0,9.971616236725822e-05,290.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447204589844,0.0,0.0,0.000105005899968,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040771484375,0.0,0.0,7.755701517453417e-05,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790222167969,0.0,0.0,0.0001050059290719,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29638671875,0.0,0.0,0.0004981028032489,289.0054931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.76031494140625,264.8500061035156,287.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624638525769,1.31683561832574e-08,0.0010624506976455,-0.0335387922823429,0.0,0.0,0.0,-0.0113409254699945,60.0,-16.490324020385742,-0.0,-7.696416304270316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,9.984948701458052e-05,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388610839844,0.0,0.0,0.0001051462968462,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978210449219,0.0,0.0,7.766071212245151e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729187011719,0.0,0.0,0.00010514632595,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901611328125,0.0,0.0,0.0004987687570974,288.9993896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7611389160156,264.8500061035156,287.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638844687491,1.3334471304915496e-08,0.0010638710809871,-0.0339733585715293,0.0,0.0,0.0,-0.0114232758060097,60.0,-16.508220672607422,-0.0,-7.717010674923588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880249023437,0.0,0.0,9.997691086027773e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23297119140625,0.0,0.0,0.0001052804800565,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915344238281,0.0,0.0,7.77598179411143e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668151855469,0.0,0.0,0.0001052805018844,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839660644531,0.0,0.0,0.0004994052578695,288.9932556152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7619934082031,264.8500061035156,287.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652421042323,1.3493230532901634e-08,0.0010652286000549,-0.0343886651098728,0.0,0.0,0.0,-0.0115019790828228,60.0,-16.52567481994629,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817687988281,0.0,0.0,0.0001000951233436,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270812988281,0.0,0.0,0.0001054049644153,290.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2852783203125,0.0,0.0,7.785176421748474e-05,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607116699219,0.0,0.0,0.0001054049862432,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,0.0004999957745894,288.9871520996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7628173828125,264.8500061035156,287.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665016015991,1.3640518936597346e-08,0.0010664879810065,-0.0347739495337009,0.0,0.0,0.0,-0.0115749966353178,60.0,-16.54210662841797,-0.0,-7.755024711286752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755126953125,0.0,0.0,0.0001002016215352,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22119140625,0.0,0.0,0.00010551710875,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,7.79345937189646e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25457763671875,0.0,0.0,0.0001055171305779,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.271484375,0.0,0.0,0.0005005277344025,288.98101806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7636413574219,264.8500061035156,287.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676364181563,1.3773209239786866e-08,0.0010676226811483,-0.0351210311055183,0.0,0.0,0.0,-0.0116407768800854,60.0,-16.557159423828125,-0.0,-7.771535592837608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2692565917969,0.0,0.0,0.0001002941207843,290.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2153015136719,0.0,0.0,0.0001056145192706,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,7.800653838785365e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484436035156,0.0,0.0,0.0001056145410984,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652587890625,0.0,0.0,0.0005009897868148,288.9748840332031,294.1499938964844,264.8500061035156,263.4564819335937,264.76446533203125,264.8500061035156,287.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686221066862,1.3888463712419252e-08,0.0010686082532629,-0.035422496497631,0.0,0.0,0.0,-0.0116979135200381,60.0,-16.57046127319336,-0.0,-7.78589068772817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26300048828125,0.0,0.0,0.0001003684665192,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093811035156,0.0,0.0,0.0001056928085745,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,7.806436769897118e-05,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423400878906,0.0,0.0,0.0001056928376783,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.259033203125,0.0,0.0,0.0005013612098991,288.96875,294.1499938964844,264.8500061035156,263.4564819335937,264.7652893066406,264.8500061035156,287.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694144293665,1.3981098057058716e-08,0.0010694004595279,-0.035664789378643,0.0,0.0,0.0,-0.0117438370361924,60.0,-16.581315994262695,-0.0,-7.797438428269744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567138671875,0.0,0.0,0.0001004229998216,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034912109375,0.0,0.0,0.0001057502377079,290.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601318359375,0.0,0.0,7.810677925590426e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362060546875,0.0,0.0,0.0001057502595358,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527770996094,0.0,0.0,0.0005016335635446,288.96258544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7660827636719,264.8500061035156,287.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699955746531,1.4049043706165776e-08,0.0010699816048145,-0.0358425043523311,0.0,0.0,0.0,-0.0117775211110711,60.0,-16.58938980102539,-0.0,-7.80591378202189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504577636719,0.0,0.0,0.0001004557707346,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19757080078125,0.0,0.0,0.0001057847402989,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538146972656,0.0,0.0,7.813226693542674e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,0.0001057847694028,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,0.0005017973016947,288.9564514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7668762207031,264.8500061035156,287.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089871491762553e-08,0.0010703307343646,-0.0359492860734462,0.0,0.0,0.0,-0.0117977615445852,60.0,-16.59464454650879,-0.0,-7.811008373437289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441711425781,0.0,0.0,0.0001004637015284,290.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.191650390625,0.0,0.0,0.0001057930930983,290.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,7.813843694748357e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,0.0001057931222021,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24029541015625,0.0,0.0,0.0005018368829041,288.9503173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7676696777344,264.8500061035156,287.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704295709729,1.4099752476681717e-08,0.0010704154847189,-0.0359751284122467,0.0,0.0,0.0,-0.0118026612326502,60.0,-16.59567642211914,-0.0,-7.81224187562657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2379150390625,0.0,0.0,0.0001004487785394,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18572998046875,0.0,0.0,0.0001057773843058,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412414550781,0.0,0.0,7.812683179508895e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178039550781,0.0,0.0,0.0001057774061337,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0005017623770982,288.94415283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7684631347656,264.8500061035156,287.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702706640586,1.4081159349643713e-08,0.0010702565778046,-0.0359264984726905,0.0,0.0,0.0,-0.0117934439331293,60.0,-16.593605041503906,-0.0,-7.809921243051576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23162841796875,0.0,0.0,0.0001004175210255,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.0,0.0,0.0001057444605976,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349548339844,0.0,0.0,7.810251554474235e-05,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.211669921875,0.0,0.0,0.0001057444897014,291.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2278137207031,0.0,0.0,0.0005016062059439,288.9380187988281,294.1499938964844,264.8500061035156,263.4564819335937,264.76922607421875,264.8500061035156,287.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699377162382,1.4042204732334085e-08,0.0010699236299842,-0.0358246155083179,0.0,0.0,0.0,-0.0117741338908672,60.0,-16.58736228942871,-0.0,-7.805060420196241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253723144531,0.0,0.0,0.0001003778088488,290.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17388916015625,0.0,0.0,0.0001057026456692,290.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,7.807162910467014e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055358886719,0.0,0.0,0.000105702674773,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215576171875,0.0,0.0,0.0005014078342355,288.9318542480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7699890136719,264.8500061035156,287.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992728753464693e-08,0.0010695005767047,-0.0356952063739299,0.0,0.0,0.0,-0.0117496065795421,60.0,-16.578962326049805,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191162109375,0.0,0.0,0.0001003303259494,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16796875,0.0,0.0,0.0001056526452885,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223815917969,0.0,0.0,7.803469634382054e-05,290.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,0.0001056526671163,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21533203125,0.0,0.0,0.0005011706380173,288.9257202148437,294.1499938964844,264.8500061035156,263.4564819335937,264.770751953125,264.8500061035156,287.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690086055547,1.3933560971679526e-08,0.001068994635716,-0.0355404503643512,0.0,0.0,0.0,-0.0117202745750546,60.0,-16.568281173706055,-0.0,-7.791511080768032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128601074219,0.0,0.0,0.0001002774661174,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,0.0001055969769367,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2160949707031,0.0,0.0,7.79935871833004e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932678222656,0.0,0.0,0.0001055970060406,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091064453125,0.0,0.0,0.0005009066080674,288.9195861816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7715148925781,264.8500061035156,287.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684453882277,1.3867698100966665e-08,0.0010684315348044,-0.0353681817650795,0.0,0.0,0.0,-0.0116876233369112,60.0,-16.556554794311523,-0.0,-7.783302891084531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
