time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20660400390625,0.0,0.0,0.0001002185526886,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,0.0001055349421221,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,7.794776320224628e-05,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871337890625,0.0,0.0,0.00010553496395,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.202880859375,0.0,0.0,0.0005006123101338,288.9134521484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7722473144531,264.8500061035156,287.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678177932277,1.3794291930935289e-08,0.0010678039398044,-0.0351761765778064,0.0,0.0,0.0,-0.0116512337699532,60.0,-16.543672561645508,-0.0,-7.774160337703506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003479003906,0.0,0.0,0.0001001544223981,290.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15020751953125,0.0,0.0,0.0001054674066836,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035522460937,0.0,0.0,7.789787923684344e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810302734375,0.0,0.0,0.0001054674285114,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966552734375,0.0,0.0,0.0005002919933758,288.9073181152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7729797363281,264.8500061035156,287.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671344352886,1.3714383406693288e-08,0.0010671206982806,-0.0349671579897403,0.0,0.0,0.0,-0.0116116199642419,60.0,-16.529809951782227,-0.0,-7.7642134499456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,0.0001000860793283,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443176269531,0.0,0.0,0.0001053954401868,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972961425781,0.0,0.0,7.784472836647183e-05,290.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,0.0001053954692906,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904296875,0.0,0.0,0.0004999506054446,288.90118408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7737121582031,264.8500061035156,287.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664063738659,1.3629234629775056e-08,0.0010663927532732,-0.0347444266080856,0.0,0.0,0.0,-0.0115694086998701,60.0,-16.515125274658203,-0.0,-7.753621389383626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878662109375,0.0,0.0,0.0001000141492113,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383972167969,0.0,0.0,0.000105319697468,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910400390625,0.0,0.0,7.778878352837637e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687927246094,0.0,0.0,0.0001053197192959,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842041015625,0.0,0.0,0.0004995912895537,288.89508056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7744445800781,264.8500061035156,287.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656398953869,1.3539610321799957e-08,0.0010656263912096,-0.0345099866390228,0.0,0.0,0.0,-0.0115249780938029,60.0,-16.499805450439453,-0.0,-7.742480789829642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.181640625,0.0,0.0,9.993885032599792e-05,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13250732421875,0.0,0.0,0.0001052404040819,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847839355469,0.0,0.0,7.773021934553981e-05,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626892089844,0.0,0.0,0.0001052404259098,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780090332031,0.0,0.0,0.0004992151516489,288.8889465332031,294.1499938964844,264.8500061035156,263.4564819335937,264.775146484375,264.8500061035156,287.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648375609889,1.3445788482613352e-08,0.0010648241732269,-0.0342645607888698,0.0,0.0,0.0,-0.011478466913104,60.0,-16.48369789123535,-0.0,-7.730826467877705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,9.986168151954188e-05,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265869140625,0.0,0.0,0.0001051591389114,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17852783203125,0.0,0.0,7.767019997118041e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565856933594,0.0,0.0,0.0001051591680152,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717834472656,0.0,0.0,0.0004988297005183,288.8828430175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7758483886719,264.8500061035156,287.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349636063253456e-08,0.0010640020482242,-0.0340130254626274,0.0,0.0,0.0,-0.01143079996109,60.0,-16.467174530029297,-0.0,-7.718891481545145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.169189453125,0.0,0.0,9.97830502456054e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1206970214844,0.0,0.0,0.0001050763385137,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722717285156,0.0,0.0,7.760903827147558e-05,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504821777344,0.0,0.0,0.0001050763603416,291.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16558837890625,0.0,0.0,0.0004984369152225,288.8767395019531,294.1499938964844,264.8500061035156,263.4564819335937,264.77655029296875,264.8500061035156,287.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063177594915,1.3251659325419496e-08,0.0010631643235683,-0.0337567180395126,0.0,0.0,0.0,-0.0113822286948561,60.0,-16.45028305053711,-0.0,-7.706739779678173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629638671875,0.0,0.0,9.970335668185726e-05,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11480712890625,0.0,0.0,0.0001049924103426,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1660461425781,0.0,0.0,7.754705438856035e-05,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444091796875,0.0,0.0,0.0001049924394465,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593933105469,0.0,0.0,0.0004980388330295,288.87060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7772521972656,264.8500061035156,287.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623283451423,1.3152360978097022e-08,0.0010623151902109,-0.0334969460964202,0.0,0.0,0.0,-0.0113330027088522,60.0,-16.433162689208984,-0.0,-7.69443460058028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567687988281,0.0,0.0,9.962345939129592e-05,290.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1089172363281,0.0,0.0,0.0001049082857207,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598205566406,0.0,0.0,7.748491771053523e-05,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383056640625,0.0,0.0,0.0001049083075486,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532287597656,0.0,0.0,0.0004976397030986,288.8645324707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7779235839844,264.8500061035156,287.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614771163091,1.3052816605352293e-08,0.001061464077793,-0.0332365222275257,0.0,0.0,0.0,-0.0112836547195911,60.0,-16.415843963623047,-0.0,-7.682108105200315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,9.954390407074244e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,0.0001048245103447,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535949707031,0.0,0.0,7.74230356910266e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322326660156,0.0,0.0,0.0001048245321726,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14703369140625,0.0,0.0,0.0004972423193976,288.8584289550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7785949707031,264.8500061035156,287.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606294963508,1.2953691452821658e-08,0.0010606164578348,-0.0329771861433982,0.0,0.0,0.0,-0.0112345144152641,60.0,-16.398496627807617,-0.0,-7.66984342703836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14434814453125,0.0,0.0,9.946479985956104e-05,290.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971374511719,0.0,0.0,0.000104741207906,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473693847656,0.0,0.0,7.736151019344106e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12615966796875,0.0,0.0,0.0001047412297339,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.140869140625,0.0,0.0,0.0004968472057953,288.8523254394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7792663574219,264.8500061035156,287.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597865330055,1.2855131181765957e-08,0.0010597737273201,-0.032719325274229,0.0,0.0,0.0,-0.0111856535077095,60.0,-16.38115119934082,-0.0,-7.65765832966281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381530761719,0.0,0.0,9.938740549841896e-05,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912475585937,0.0,0.0,0.0001046597026288,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14117431640625,0.0,0.0,7.730131619609892e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200866699219,0.0,0.0,0.0001046597244567,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347045898437,0.0,0.0,0.0004964605905115,288.84625244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7799377441406,264.8500061035156,287.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.2758691880776496e-08,0.0010589491575956,-0.0324670039117336,0.0,0.0,0.0,-0.0111378449946641,60.0,-16.363964080810547,-0.0,-7.645744659612319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319885253906,0.0,0.0,9.931123349815608e-05,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853576660156,0.0,0.0,0.0001045794924721,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13494873046875,0.0,0.0,7.724207534920424e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.114013671875,0.0,0.0,0.0001045795142999,291.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,0.0004960800870321,288.8401794433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7806091308594,264.8500061035156,287.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581503156572,1.2663789128453118e-08,0.0010581376263871,-0.0322186984121799,0.0,0.0,0.0,-0.0110907973721623,60.0,-16.346939086914062,-0.0,-7.634030652070578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12579345703125,0.0,0.0,9.923717880155893e-05,290.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,0.0001045015087584,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287536621094,0.0,0.0,7.718447159277275e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1079406738281,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12237548828125,0.0,0.0,0.000495710177347,288.8341064453125,294.1499938964844,264.8500061035156,263.4564819335937,264.78125,264.8500061035156,287.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.330148696899414,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195983886719,0.0,0.0,9.916564158629626e-05,290.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736083984375,0.0,0.0,0.0001044261734932,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12255859375,0.0,0.0,7.712883234489709e-05,290.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,0.000104426202597,291.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162109375,0.0,0.0,0.0004953528405167,288.8280334472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7818908691406,264.8500061035156,287.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565989650785,1.2482383127121466e-08,0.0010565865086391,-0.031744047999382,0.0,0.0,0.0,-0.0110008670017123,60.0,-16.313770294189453,-0.0,-7.61166276674885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134338378906,0.0,0.0,9.909641812555492e-05,290.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,0.0001043532756739,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163635253906,0.0,0.0,7.707499025855213e-05,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958251953125,0.0,0.0,0.0001043532975018,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100769042969,0.0,0.0,0.0004950070288032,288.82196044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.78253173828125,264.8500061035156,287.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558613575994,1.2396128568070708e-08,0.0010558490175753,-0.03151835501194,0.0,0.0,0.0,-0.010958107188344,60.0,-16.297746658325195,-0.0,-7.601039442306502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072692871094,0.0,0.0,9.9028751719743e-05,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618896484375,0.0,0.0,0.0001042820294969,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11016845703125,0.0,0.0,7.702236325712875e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,0.0001042820513248,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039123535156,0.0,0.0,0.0004946690169163,288.8158874511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7831726074219,264.8500061035156,287.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551403975114,1.2311825337008033e-08,0.0010551280574873,-0.0312977619469165,0.0,0.0,0.0,-0.0109163140878081,60.0,-16.281993865966797,-0.0,-7.590663386736196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011047363281,0.0,0.0,9.896408300846816e-05,290.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560302734375,0.0,0.0,0.0001042139265337,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10400390625,0.0,0.0,7.69720645621419e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,0.0001042139483615,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977783203125,0.0,0.0,0.0004943460226058,288.8098449707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7837829589844,264.8500061035156,287.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544513352215,1.2231248902594416e-08,0.0010544391116127,-0.0310869179666042,0.0,0.0,0.0,-0.0108763687312603,60.0,-16.266590118408203,-0.0,-7.580752026115078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0949401855469,0.0,0.0,9.890180081129074e-05,290.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0501708984375,0.0,0.0,0.0001041483410517,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978088378906,0.0,0.0,7.692362123634666e-05,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07769775390625,0.0,0.0,0.0001041483628796,291.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916442871094,0.0,0.0,0.0004940349026583,288.80377197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.784423828125,264.8500061035156,287.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537877678871,1.2153647865886796e-08,0.0010537755442783,-0.0308838561177253,0.0,0.0,0.0,-0.0108378995209932,60.0,-16.25172233581543,-0.0,-7.571213700430236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888061523437,0.0,0.0,9.88416068139486e-05,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443115234375,0.0,0.0,0.000104084952909,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916442871094,0.0,0.0,7.6876807725057e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716552734375,0.0,0.0,0.0001040849747369,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08551025390625,0.0,0.0,0.000493734201882,288.7977294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7850341796875,264.8500061035156,287.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531463194638,1.207864741559206e-08,0.0010531343286857,-0.0306875947862863,0.0,0.0,0.0,-0.0108007183298468,60.0,-16.23721694946289,-0.0,-7.562000092775635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826416015625,0.0,0.0,9.878264972940089e-05,290.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384521484375,0.0,0.0,0.0001040228744386,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0854797363281,0.0,0.0,7.683095464017242e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06561279296875,0.0,0.0,0.0001040228962665,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793762207031,0.0,0.0,0.0004934397293254,288.79168701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7856140136719,264.8500061035156,287.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.2005189731212342e-08,0.0010525061516091,-0.0304953679442405,0.0,0.0,0.0,-0.0107643017545342,60.0,-16.22296905517578,-0.0,-7.552981173830632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765075683594,0.0,0.0,9.872562804957852e-05,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325927734375,0.0,0.0,0.0001039628186845,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,7.678660040255636e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595703125,0.0,0.0,0.0001039628405123,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732727050781,0.0,0.0,0.0004931548610329,288.78564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7862243652344,264.8500061035156,287.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934136345814751e-08,0.0010518985800445,-0.0303094275295734,0.0,0.0,0.0,-0.0107290782034397,60.0,-16.20904541015625,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07037353515625,0.0,0.0,9.866982873063534e-05,290.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.0,0.0,0.0001039040653267,290.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731506347656,0.0,0.0,7.674319931538776e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535583496094,0.0,0.0,0.0001039040871546,291.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.067138671875,0.0,0.0,0.0004928761627525,288.77960205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7868347167969,264.8500061035156,287.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051316037774,1.1864615068191142e-08,0.0010513041634112,-0.0301274955272674,0.0,0.0,0.0,-0.0106946136802434,60.0,-16.195375442504883,-0.0,-7.535737722719207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0642395019531,0.0,0.0,9.861569560598582e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208740234375,0.0,0.0,0.0001038470581988,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670166015625,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475158691406,0.0,0.0,0.0001038470800267,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06103515625,0.0,0.0,0.0004926057299599,288.7735595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.78741455078125,264.8500061035156,287.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507391998544,1.1797167687177534e-08,0.0010507273254916,-0.029950987547636,0.0,0.0,0.0,-0.010661176405847,60.0,-16.18196678161621,-0.0,-7.527471268531374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05810546875,0.0,0.0,9.856288670562208e-05,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150451660156,0.0,0.0,0.0001037914480548,290.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06085205078125,0.0,0.0,7.666002056794241e-05,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04150390625,0.0,0.0,0.0001037914698827,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.054931640625,0.0,0.0,0.0004923419328406,288.7675476074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7879943847656,264.8500061035156,287.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501764481887,1.1731366100775633e-08,0.0010501646902412,-0.0297787860035896,0.0,0.0,0.0,-0.0106285559013485,60.0,-16.168811798095703,-0.0,-7.519410871736909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519714355469,0.0,0.0,9.851209324551746e-05,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091857910156,0.0,0.0,0.0001037379552144,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547180175781,0.0,0.0,7.66205121180974e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354919433594,0.0,0.0,0.0001037379770423,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487976074219,0.0,0.0,0.0004920882056467,288.7615051269531,294.1499938964844,264.8500061035156,263.4564819335937,264.78857421875,264.8500061035156,287.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496352333575,1.1668078947479898e-08,0.0010496235918253,-0.02961315959692,0.0,0.0,0.0,-0.0105971824377775,60.0,-16.155908584594727,-0.0,-7.511663113746182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458374023437,0.0,0.0,9.846254397416487e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033264160156,0.0,0.0,0.0001036857793224,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,7.658197864657268e-05,290.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02947998046875,0.0,0.0,0.0001036858011502,291.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426940917969,0.0,0.0,0.0004918407066725,288.7554931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7891540527344,264.8500061035156,287.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049107289873,1.1606342553704962e-08,0.0010490956483408,-0.0294515881687402,0.0,0.0,0.0,-0.0105665763840079,60.0,-16.143306732177734,-0.0,-7.50410862337958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,9.841504652285948e-05,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974975585937,0.0,0.0,0.0001036357643897,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424194335937,0.0,0.0,7.654503860976547e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,0.0001036357862176,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03662109375,0.0,0.0,0.0004916034522466,288.7494506835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7897033691406,264.8500061035156,287.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048601232469,1.1547163225600345e-08,0.0010485895909368,-0.0292967092245817,0.0,0.0,0.0,-0.0105372387915849,60.0,-16.13096046447754,-0.0,-7.496870324530391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335998535156,0.0,0.0,9.836937533691524e-05,290.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916687011719,0.0,0.0,0.0001035876775858,290.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362854003906,0.0,0.0,7.650951738469303e-05,290.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174560546875,0.0,0.0,0.0001035876921378,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,0.0004913753364235,288.7434387207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7902526855469,264.8500061035156,287.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481146164238,1.1490262963320674e-08,0.0010481030913069,-0.0291477907449007,0.0,0.0,0.0,-0.010509030893445,60.0,-16.118968963623047,-0.0,-7.4899141111473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274963378906,0.0,0.0,9.832581417867914e-05,290.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858093261719,0.0,0.0,0.0001035418026731,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301818847656,0.0,0.0,7.647563325008377e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0114440917969,0.0,0.0,0.000103541824501,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244140625,0.0,0.0,0.0004911576979793,288.7374267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.79083251953125,264.8500061035156,287.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476504685357,1.1435985491914382e-08,0.0010476389434188,-0.0290057379752397,0.0,0.0,0.0,-0.0104821231216192,60.0,-16.107295989990234,-0.0,-7.483281905251715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213928222656,0.0,0.0,9.828351176111028e-05,290.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97998046875,0.0,0.0,0.0001034972592606,290.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,7.644273136975244e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00543212890625,0.0,0.0,0.0001034972738125,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0183410644531,0.0,0.0,0.0004909464041702,288.7314147949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7913818359375,264.8500061035156,287.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383280096310956e-08,0.001047188299708,-0.028867794200778,0.0,0.0,0.0,-0.0104559948667883,60.0,-16.095857620239258,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152893066406,0.0,0.0,9.824360313359648e-05,290.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9741516113281,0.0,0.0,0.0001034552333294,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179138183594,0.0,0.0,7.641169213457033e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994201660156,0.0,0.0,0.0001034552551573,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0122375488281,0.0,0.0,0.0004907471011392,288.72540283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7919006347656,264.8500061035156,287.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.08478355407715,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091857910156,0.0,0.0,9.820535342441872e-05,290.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682922363281,0.0,0.0,0.000103414953628,290.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,7.638194074388593e-05,290.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934387207031,0.0,0.0,0.00010341496818,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00616455078125,0.0,0.0,0.0004905560053884,288.7193908691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7924499511719,264.8500061035156,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463668731972,1.1285896661661354e-08,0.001046355580911,-0.0286129172891378,0.0,0.0,0.0,-0.010407717898488,60.0,-16.07398796081543,-0.0,-7.464957008096462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030822753906,0.0,0.0,9.816914825933054e-05,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96246337890625,0.0,0.0,0.0001033768276101,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00567626953125,0.0,0.0,7.635378278791904e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874267578125,0.0,0.0,0.0001033768421621,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000915527344,0.0,0.0,0.000490375154186,288.71337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.79296875,264.8500061035156,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459810728207,1.1240786967903205e-08,0.0010459698969498,-0.0284948498010635,0.0,0.0,0.0,-0.0103853549808263,60.0,-16.063508987426758,-0.0,-7.459453854608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969787597656,0.0,0.0,9.813479118747637e-05,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566345214844,0.0,0.0,0.0001033406442729,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99957275390625,0.0,0.0,7.632706547155976e-05,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814453125,0.0,0.0,0.0001033406661008,291.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940185546875,0.0,0.0,0.0004902035580016,288.7073669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.79351806640625,264.8500061035156,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456150630488,1.1197981208965755e-08,0.001045603887178,-0.0283828116953372,0.0,0.0,0.0,-0.0103641347959637,60.0,-16.053361892700195,-0.0,-7.454233497128372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,9.81023840722628e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508056640625,0.0,0.0,0.0001033065200317,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99346923828125,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754333496094,0.0,0.0,0.0001033065418596,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879150390625,0.0,0.0,0.0004900416824966,288.7013854980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452697752043,1.1157602841649352e-08,0.0010452585993334,-0.0282771289348602,0.0,0.0,0.0,-0.0103441178798675,60.0,-16.043521881103516,-0.0,-7.449310857055026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,9.807159221963956e-05,290.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449768066406,0.0,0.0,0.0001032740983646,290.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873352050781,0.0,0.0,7.627790910191834e-05,290.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9694519042969,0.0,0.0,0.0001032741129165,291.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818420410156,0.0,0.0,0.0004898878396488,288.69537353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7945556640625,264.8500061035156,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449416004121,1.1119237086631983e-08,0.0010449305409565,-0.0281767100095748,0.0,0.0,0.0,-0.0103250974789261,60.0,-16.033967971801758,-0.0,-7.444635485853723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97869873046875,0.0,0.0,9.804285946302116e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,0.0001032438376569,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812316894531,0.0,0.0,7.625555736012757e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634704589844,0.0,0.0,0.0001032438594847,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757995605469,0.0,0.0,0.000489744299557,288.6893920898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7950439453125,264.8500061035156,287.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446354281157,1.1083435502712293e-08,0.0010446243686601,-0.0280830040574073,0.0,0.0,0.0,-0.0103073492646217,60.0,-16.02473258972168,-0.0,-7.440273463998892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726257324219,0.0,0.0,9.801602573134004e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333190917969,0.0,0.0,0.0001032155778375,290.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751281738281,0.0,0.0,7.623468991369009e-05,290.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574890136719,0.0,0.0,0.0001032155996654,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,0.0004896102473139,288.6833801269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,264.8500061035156,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443495120853,1.10500009142811e-08,0.0010443384526297,-0.0279954895377159,0.0,0.0,0.0,-0.0102907745167613,60.0,-16.01584815979004,-0.0,-7.436201343580251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
