time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.966552734375,0.0,0.0,9.799087274586782e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.927490234375,0.0,0.0,0.0001031890933518,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96905517578125,0.0,0.0,7.621512486366555e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95147705078125,0.0,0.0,0.0001031891151797,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9636535644531,0.0,0.0,0.0004894846351817,288.6773986816406,294.1499938964844,264.8500061035156,263.4564819335937,264.79608154296875,264.8500061035156,287.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440815240144,1.1018660650563561e-08,0.0010440704645588,-0.0279134586453437,0.0,0.0,0.0,-0.0102752372622489,60.0,-16.00723648071289,-0.0,-7.432385018546483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96044921875,0.0,0.0,9.796702943276614e-05,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216613769531,0.0,0.0,0.0001031639840221,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96295166015625,0.0,0.0,7.6196578447707e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,0.000103163998574,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,0.0004893654840998,288.67138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,287.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438273893669,1.0988948417889333e-08,0.0010438163299113,-0.027835689485073,0.0,0.0,0.0,-0.0102605074644088,60.0,-15.998849868774414,-0.0,-7.42876764547873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543762207031,0.0,0.0,9.794565994525328e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91583251953125,0.0,0.0,0.0001031414794852,290.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95684814453125,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93951416015625,0.0,0.0,0.000103141501313,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515380859375,0.0,0.0,0.0004892587894573,288.6654052734375,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,264.8500061035156,287.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232526975882e-08,0.0010435887379571,-0.0277660023421049,0.0,0.0,0.0,-0.0102473096922039,60.0,-15.990887641906738,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,9.792511264095084e-05,290.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100036621094,0.0,0.0,0.0001031198480632,290.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95074462890625,0.0,0.0,7.616397488163784e-05,290.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335327148437,0.0,0.0,0.0001031198626151,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454650878906,0.0,0.0,0.0004891561693511,288.659423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.79754638671875,264.8500061035156,287.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043380703777,1.0936725303167805e-08,0.0010433697607368,-0.0276989955455064,0.0,0.0,0.0,-0.0102346185594797,60.0,-15.983061790466309,-0.0,-7.42241255125009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422302246094,0.0,0.0,9.790682088350876e-05,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041748046875,0.0,0.0,0.0001031005813274,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446716308594,0.0,0.0,7.614975038450211e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92755126953125,0.0,0.0,0.0001031005958793,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,0.0004890647833235,288.6534423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.79803466796875,264.8500061035156,287.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431858245283,1.091393109220462e-08,0.001043174881488,-0.0276393312960863,0.0,0.0,0.0,-0.0102233188226819,60.0,-15.975618362426758,-0.0,-7.41963930295242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361572265625,0.0,0.0,9.788938041310756e-05,290.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983459472656,0.0,0.0,0.0001030822168104,290.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385681152344,0.0,0.0,7.613618799950927e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92156982421875,0.0,0.0,0.0001030822313623,291.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.933349609375,0.0,0.0,0.0004889776464551,288.6474609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7984924316406,264.8500061035156,287.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430000256747,1.0892202695345077e-08,0.0010429890826344,-0.0275824572890996,0.0,0.0,0.0,-0.0102125471457839,60.0,-15.968318939208984,-0.0,-7.416996083975391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300842285156,0.0,0.0,9.787402814254163e-05,290.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925170898437,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156188964844,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92730712890625,0.0,0.0,0.0004889009869657,288.6414489746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873074884898417e-08,0.0010428255191072,-0.0275323893874883,0.0,0.0,0.0,-0.0102030644193291,60.0,-15.961374282836914,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92401123046875,0.0,0.0,9.78595344349742e-05,290.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866882324219,0.0,0.0,0.0001030507919494,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263916015625,0.0,0.0,7.611297041876242e-05,290.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096374511719,0.0,0.0,0.0001030508065014,291.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212646484375,0.0,0.0,0.0004888285766355,288.6354675292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7994384765625,264.8500061035156,287.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426819790154,1.0855018217625913e-08,0.0010426711523905,-0.0274851247668266,0.0,0.0,0.0,-0.0101941125467419,60.0,-15.954580307006836,-0.0,-7.412474190005015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179382324219,0.0,0.0,9.784669236978516e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.880859375,0.0,0.0,0.0001030372659442,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203186035156,0.0,0.0,7.610298052895814e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036560058594,0.0,0.0,0.0001030372804962,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151916503906,0.0,0.0,0.0004887644317932,288.6294860839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839015907038174e-08,0.001042534247972,-0.0274432376027107,0.0,0.0,0.0,-0.0101861795410513,60.0,-15.948043823242188,-0.0,-7.410528723994504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.911865234375,0.0,0.0,9.783526911633088e-05,290.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,0.0001030252387863,290.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91424560546875,0.0,0.0,7.609410386066884e-05,290.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976745605469,0.0,0.0,0.0001030252533382,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091491699219,0.0,0.0,0.0004887073882855,288.6235046386719,294.1499938964844,264.8500061035156,263.4564819335937,264.8003845214844,264.8500061035156,287.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424234205856,1.082478462421932e-08,0.0010424125939607,-0.0274059884250164,0.0,0.0,0.0,-0.0101791247725486,60.0,-15.941784858703612,-0.0,-7.408798552432928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90582275390625,0.0,0.0,9.782498091226444e-05,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86920166015625,0.0,0.0,0.0001030143976095,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081420898437,0.0,0.0,7.608609303133562e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,0.0001030144194373,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031066894531,0.0,0.0,0.0004886559327133,288.6175231933594,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423137573525,1.0811959327838853e-08,0.0010423029307276,-0.0273724161088466,0.0,0.0,0.0,-0.0101727666333317,60.0,-15.935709953308104,-0.0,-7.407239621670669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997497558594,0.0,0.0,9.781575499800964e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633728027344,0.0,0.0,0.000103004684206,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020690917969,0.0,0.0,7.607891893712804e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857421875,0.0,0.0,0.0001030047060339,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970642089844,0.0,0.0,0.0004886098904535,288.6115417480469,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,264.8500061035156,287.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800468075444767e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.929840087890623,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8936767578125,0.0,0.0,9.780781692825258e-05,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575439453125,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89599609375,0.0,0.0,7.60727416491136e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797607421875,0.0,0.0,0.0001029963459586,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910217285156,0.0,0.0,0.0004885701928287,288.6055603027344,294.1499938964844,264.8500061035156,263.4564819335937,264.8017272949219,264.8500061035156,287.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790572879670892e-08,0.001042120042257,-0.0273164380341768,0.0,0.0,0.0,-0.0101621644571423,60.0,-15.92418098449707,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,9.780094114830716e-05,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8517150878906,0.0,0.0,0.0001029890845529,290.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,7.606739382026717e-05,290.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.873779296875,0.0,0.0,0.0001029890991048,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,0.0004885358503088,288.599609375,294.1499938964844,264.8500061035156,263.4564819335937,264.8021850585937,264.8500061035156,287.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420575272291,1.0782005510634464e-08,0.0010420468170195,-0.0272940099239349,0.0,0.0,0.0,-0.0101579176262021,60.0,-15.918706893920898,-0.0,-7.40359951123537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815612792969,0.0,0.0,9.779533138498664e-05,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,0.0001029831837513,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88385009765625,0.0,0.0,7.606303552165627e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677978515625,0.0,0.0,0.0001029831983032,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87890625,0.0,0.0,0.0004885078524239,288.5936279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.8026123046875,264.8500061035156,287.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041997806169,1.077502087554194e-08,0.0010419870959594,-0.0272757280617952,0.0,0.0,0.0,-0.0101544540375471,60.0,-15.913413047790527,-0.0,-7.402751123208874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87548828125,0.0,0.0,9.779036190593617e-05,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8400573730469,0.0,0.0,0.0001029779523378,290.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8777770996094,0.0,0.0,7.605917198816314e-05,290.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8618469238281,0.0,0.0,0.0001029779668897,291.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0004884830559603,288.587646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.8030700683594,264.8500061035156,287.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419448371976,1.0768829383778213e-08,0.001041934126988,-0.0272595211863517,0.0,0.0,0.0,-0.0101513853296637,60.0,-15.908296585083008,-0.0,-7.401998658451704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.0,0.050000000745058,9.778655658010392e-05,290.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.834228515625,0.0,0.050000000745058,0.0001029739360092,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8716735839844,0.0,0.050000000745058,7.605621067341417e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8558654785156,0.0,0.050000000745058,0.000102973957837,291.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8668212890625,0.0,0.050000000745058,0.0004884640220552,288.5816650390625,291.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.1742248535156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764083846481752e-08,0.0010418934980407,-0.0272470992058515,0.0,0.0,0.0,-0.0101490328088402,60.0,-15.903325080871582,-0.0,-7.401421697750268e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70977783203125,0.6412274837493896,0.050000000745058,0.0408191420137882,290.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7024841308594,0.6412274837493896,0.050000000745058,0.0429845191538333,290.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7102355957031,0.6412274837493896,0.050000000745058,0.0317482203245162,290.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069702148437,0.6412274837493896,0.050000000745058,0.0429845228791236,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.709228515625,0.6412274837493896,0.050000000745058,0.2039000540971756,287.50445556640625,291.1499938964844,264.8503112792969,263.4566955566406,283.90655517578125,286.673583984375,287.0350952148437,1.0,0.1097031384706497,0.1503361016511917,0.1503361016511917,1.0,1.0,-0.4348888099193573,0.0094592338427901,0.4254295527935028,-0.0663465932011604,0.0,0.0,0.0,10.20435905456543,60.0,-195.5616607666016,-0.0,12.27118968963623,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.637698769569397,0.050000000745058,0.0452134422957897,290.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086364746094,0.637698769569397,0.050000000745058,0.0476119294762611,290.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.637698769569397,0.050000000745058,0.0351660102605819,290.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088806152344,0.637698769569397,0.050000000745058,0.0476119294762611,291.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090026855469,0.637698769569397,0.050000000745058,0.2258505076169967,286.9637756347656,291.1499938964844,264.8511962890625,263.4573059082031,286.6795654296875,291.0414123535156,286.8890380859375,1.0,0.1210760250687599,0.3006722033023834,0.3006722033023834,1.0,1.0,-0.4817575514316559,0.0448450148105621,0.4369125366210937,-0.0365980416536331,0.0,0.0,0.0,12.53196620941162,60.0,-115.6520767211914,-0.0,16.669023513793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.6036977767944336,0.050000000745058,0.045512493699789,290.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873291015625,0.6036977767944336,0.050000000745058,0.0479268468916416,290.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.6036977767944336,0.050000000745058,0.035398606210947,290.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.6036977767944336,0.050000000745058,0.0479268468916416,291.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.6036977767944336,0.050000000745058,0.2273443192243576,286.8803100585937,291.1499938964844,264.8526611328125,263.45831298828125,286.0259094238281,291.1665954589844,286.8669128417969,1.0,0.1312807500362396,0.4510082900524139,0.4510082900524139,1.0,1.0,-0.4849476814270019,0.1073694229125976,0.3775782585144043,0.0253636315464973,0.0,0.0,0.0,16.293489456176758,60.0,-127.2418441772461,-0.0,19.94721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.5749824047088623,0.050000000745058,0.0456581003963947,290.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.5749824047088623,0.050000000745058,0.0480801798403263,290.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.5749824047088623,0.050000000745058,0.0355118550360202,290.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.5749824047088623,0.050000000745058,0.0480801798403263,291.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.5749824047088623,0.050000000745058,0.2280716598033905,286.7813415527344,291.1499938964844,264.85467529296875,263.4596862792969,282.9513244628906,291.16180419921875,286.6285400390625,1.0,0.140555590391159,0.6013444066047668,0.6013444066047668,1.0,1.0,-0.4864992499351501,0.1623202413320541,0.3241790235042572,0.0799657180905342,0.0,0.0,0.0,20.075294494628903,60.0,-764.8710327148438,-0.0,23.164989471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.5524855852127075,0.050000000745058,0.0457951687276363,290.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.5524855852127075,0.050000000745058,0.0482245162129402,290.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.5524855852127075,0.050000000745058,0.0356184653937816,290.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.5524855852127075,0.050000000745058,0.0482245162129402,291.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.5524855852127075,0.050000000745058,0.2287563532590866,286.33892822265625,291.1499938964844,264.85723876953125,263.4614562988281,281.3720092773437,291.154052734375,286.02947998046875,1.0,0.1489484161138534,0.7516804933547974,0.7516804933547974,1.0,1.0,-0.4879597425460815,0.1851223111152649,0.3028374314308166,0.1025000512599945,0.0,0.0,0.0,23.74289894104004,60.0,-1331.3704833984375,-0.0,26.310955047607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66961669921875,305.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.034207412038133e-21,7.034207412038133e-21,-0.0,0.0,0.0,0.0,0.0,-2.421443746353284e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4706420898437,297.1499938964844,293.1499938964844,0.0010772879468277,-98.56745910644533,287.14404296875,0.5351331830024719,0.050000000745058,0.0459260381758213,290.4677429199219,297.1499938964844,293.1499938964844,0.0008877001237124,-85.5295639038086,286.8317565917969,0.5351331830024719,0.050000000745058,0.0483623296022415,290.272216796875,297.1499938964844,293.1499938964844,0.0009384040022268,-66.78010559082031,286.8876342773437,0.5351331830024719,0.050000000745058,0.0357202515006065,290.2630920410156,297.1499938964844,293.1499938964844,0.0011502286652103,-110.82408142089844,287.23345947265625,0.5351331830024719,0.050000000745058,0.0483623296022415,291.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118835449219,0.5351331830024719,0.050000000745058,0.2294100672006607,285.74908447265625,291.1499938964844,264.8603210449219,263.4635925292969,281.0312805175781,291.1470947265625,285.5486755371094,1.0,0.1565067023038864,0.8007912635803223,0.8007912635803223,1.0,1.0,-0.4893542826175689,0.1889576464891433,0.3003966212272644,0.1061130687594413,0.0,0.0,1.0,27.244779586791992,60.0,-933.824462890625,-1626.176025390625,29.33760452270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5886535644531,287.4648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,3612.857666015625,18000.0,0.0,0.0,0.0437772311270237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5531713962554932,0.5531740188598633,-2.675304358490393e-06,0.0,4.442832505446859e-05,0.0,0.0,19.70707130432129,0.0,0.0,0.0,0.3405556082725525,4.0,0.0,1.0
713220,290.47149658203125,297.1499938964844,293.1499938964844,0.0017853617900982,-163.8749542236328,288.12359619140625,0.5218038558959961,0.050000000745058,0.0460495017468929,290.4693908691406,297.1499938964844,293.1499938964844,0.0016026612138375,-154.90989685058594,287.8178405761719,0.5218038558959961,0.050000000745058,0.0484923422336578,290.2744445800781,297.1499938964844,293.1499938964844,0.0016974139725789,-121.18014526367188,287.9512939453125,0.5218038558959961,0.050000000745058,0.0358162783086299,290.2628173828125,297.1499938964844,293.1499938964844,0.001911963103339,-184.80308532714844,288.303955078125,0.5218038558959961,0.050000000745058,0.0484923422336578,291.1440124511719,297.1499938964844,293.1499938964844,0.0013107908889651,-601.0034790039062,287.41912841796875,0.5218038558959961,0.050000000745058,0.2300267964601516,285.5338134765625,291.1499938964844,264.8639221191406,263.466064453125,280.9172058105469,291.1441650390625,285.58477783203125,1.0,0.1632828712463379,0.8499020934104919,0.8499020934104919,1.0,1.0,-0.4906698763370514,0.1913521885871887,0.2993176877498626,0.1082903146743774,0.0,0.0,1.0,30.54825782775879,60.0,192.66632080078125,-5544.13330078125,32.208683013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7796630859375,301.6557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,8378.3515625,18000.0,0.0,0.0,0.1297883093357086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9285323023796082,0.9285394549369812,-7.130293397494825e-06,0.0,0.00013171863975,0.0,0.0,89.11624908447266,0.0,0.0,0.0,0.5255403518676758,4.0,0.0,1.0
713280,290.4798278808594,297.1499938964844,293.1499938964844,0.0023576067760586,-212.03517150878903,289.4809875488281,0.5115103125572205,0.050000000745058,0.0461646504700183,290.47564697265625,297.1499938964844,293.1499938964844,0.0021895992103964,-207.39112854003903,289.1993713378906,0.5115103125572205,0.050000000745058,0.0486136004328727,290.2823791503906,297.1499938964844,293.1499938964844,0.0023176530376076,-162.1259002685547,289.3907775878906,0.5115103125572205,0.050000000745058,0.0359058380126953,290.2684326171875,297.1499938964844,293.1499938964844,0.0025330304633826,-239.8568115234375,289.740234375,0.5115103125572205,0.050000000745058,0.0486136004328727,291.1478576660156,297.1499938964844,293.1499938964844,0.0017669916851446,-793.962646484375,288.5793762207031,0.5115103125572205,0.050000000745058,0.2306019961833953,285.9950561523437,291.1499938964844,264.8680114746094,263.4688720703125,280.8456420898437,291.1463928222656,286.45245361328125,1.0,0.1693343818187713,0.8990128636360168,0.8990128636360168,1.0,1.0,-0.4918969273567199,0.1931007206439972,0.2987962067127228,0.1098271384835243,0.0,0.0,1.0,33.629127502441406,60.0,1479.738037109375,-5368.56396484375,34.90003204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5091247558594,301.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,12344.1845703125,18000.0,0.0,0.0,0.1441198587417602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1299545764923096,1.12996506690979,-1.0544970791670494e-05,0.0,0.0001462633226765,0.0,0.0,160.41766357421875,0.0,0.0,0.0,0.6269170641899109,4.0,0.0,1.0
713340,290.4958801269531,297.1499938964844,293.1499938964844,0.0028032811824232,-245.53536987304688,290.9669189453125,0.5034415125846863,0.050000000745058,0.0462710037827491,290.4869079589844,297.1499938964844,293.1499938964844,0.0026540800463408,-244.8706817626953,290.7223205566406,0.5034415125846863,0.050000000745058,0.0487255938351154,290.2965087890625,297.1499938964844,293.1499938964844,0.0028099915944039,-191.4261169433593,290.95343017578125,0.5034415125846863,0.050000000745058,0.0359885580837726,290.2802429199219,297.1499938964844,293.1499938964844,0.0030278186313807,-279.0892944335937,291.2937927246094,0.5034415125846863,0.050000000745058,0.0487255938351154,291.15789794921875,297.1499938964844,293.1499938964844,0.0021097352728247,-923.7536010742188,289.92657470703125,0.5034415125846863,0.050000000745058,0.2311332374811172,286.84356689453125,291.1499938964844,264.8725891113281,263.4720153808594,280.8020324707031,291.1548767089844,287.18194580078125,1.0,0.1747200787067413,0.9481236934661864,0.9481236934661864,1.0,1.0,-0.4930301904678345,0.1944139897823333,0.2986162006855011,0.1109347566962242,0.0,0.0,1.0,36.47444534301758,60.0,1619.088623046875,-5511.37353515625,37.39735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.6059265136719,301.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,14839.5986328125,18000.0,0.0,0.0,0.1643883436918258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2390059232711792,1.2390185594558716,-1.2678065104410052e-05,0.0,0.000166833269759,0.0,0.0,211.4830322265625,0.0,0.0,0.0,0.6818088293075562,4.0,0.0,1.0
713400,290.5162048339844,297.1499938964844,293.1499938964844,0.0032311780378222,-277.6499938964844,292.15606689453125,0.4969708621501922,0.050000000745058,0.0463684201240539,290.50103759765625,297.1499938964844,293.1499938964844,0.0031017551664263,-280.8288879394531,291.948486328125,0.4969708621501922,0.050000000745058,0.0488281808793544,290.3143920898437,297.1499938964844,293.1499938964844,0.0032842005603015,-219.4345092773437,292.2138671875,0.4969708621501922,0.050000000745058,0.036064326763153,290.296142578125,297.1499938964844,293.1499938964844,0.0035071074962615,-316.8260803222656,292.5493469238281,0.4969708621501922,0.050000000745058,0.0488281808793544,291.1717834472656,297.1499938964844,293.1499938964844,0.0024337533395737,-1046.8011474609375,290.98297119140625,0.4969708621501922,0.050000000745058,0.2316198647022247,287.4366149902344,291.1499938964844,264.8775939941406,263.4754638671875,280.7768859863281,291.1678466796875,287.6813659667969,1.0,0.179499089717865,0.9972344636917114,0.9972344636917114,1.0,1.0,-0.494068294763565,0.1954280585050583,0.2986402511596679,0.1117493584752082,0.0,0.0,1.0,39.08063507080078,60.0,1550.9952392578125,-5596.82177734375,39.69467926025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8212890625,301.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,16276.3671875,19080.0,0.0,0.0,0.1831228882074356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2976032495498655,1.2976171970367432,-1.3905595551477743e-05,0.0,0.0001858464529504,0.0,0.0,242.92996215820312,0.0,0.0,0.0,0.726279079914093,4.0,0.0,1.0
713460,290.5387878417969,297.1499938964844,293.1499938964844,0.0036418377421796,-307.46551513671875,293.17156982421875,0.4916383028030395,0.050000000745058,0.0464570373296737,290.5166931152344,297.1499938964844,293.1499938964844,0.0035331153776496,-314.37469482421875,293.000732421875,0.4916383028030395,0.050000000745058,0.0489214994013309,290.33453369140625,297.1499938964844,293.1499938964844,0.0037406324408948,-245.41668701171875,293.2950439453125,0.4916383028030395,0.050000000745058,0.0361332520842552,290.3145446777344,297.1499938964844,293.1499938964844,0.0039708041585981,-351.89111328125,293.62762451171875,0.4916383028030395,0.050000000745058,0.0489214994013309,291.1879577636719,297.1499938964844,293.1499938964844,0.0027416467200964,-1161.1917724609375,291.8740234375,0.4916383028030395,0.050000000745058,0.2320625185966491,287.9052429199219,291.1499938964844,264.883056640625,263.4792175292969,280.7794494628906,291.1834411621094,288.1255798339844,1.0,0.1837293058633804,0.99741131067276,0.99741131067276,1.0,1.0,-0.4950126111507416,0.1958547234535217,0.2991578876972198,0.1119835749268531,0.0,0.0,1.0,41.45116424560547,60.0,1460.35205078125,-5695.4150390625,41.79258346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1209716796875,301.8378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17800.48828125,19080.0,0.0,0.0,0.2004970014095306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.356997847557068,1.3570131063461304,-1.5207718206511345e-05,0.0,0.0002034789649769,0.0,0.0,277.8389587402344,0.0,0.0,0.0,0.7429150938987732,4.0,0.0,1.0
713520,290.5626220703125,297.1499938964844,293.1499938964844,0.0040288548916578,-333.9549560546875,294.091796875,0.4871207773685455,0.050000000745058,0.0465371571481227,290.5332946777344,297.1499938964844,293.1499938964844,0.0039418432861566,-344.4185791015625,293.9575500488281,0.4871207773685455,0.050000000745058,0.0490058660507202,290.35614013671875,297.1499938964844,293.1499938964844,0.0041732145473361,-268.560791015625,294.2749938964844,0.4871207773685455,0.050000000745058,0.0361955687403678,290.3345031738281,297.1499938964844,293.1499938964844,0.0044129788875579,-383.1619873046875,294.6055908203125,0.4871207773685455,0.050000000745058,0.0490058660507202,291.2056579589844,297.1499938964844,293.1499938964844,0.0030265671666711,-1262.4549560546875,292.6820983886719,0.4871207773685455,0.050000000745058,0.2324627339839935,288.3426208496094,291.1499938964844,264.88897705078125,263.4832763671875,280.7908935546875,291.2007751464844,288.5556640625,1.0,0.1874648481607437,0.9975881576538086,0.9975881576538086,1.0,1.0,-0.4958663582801819,0.1962170898914337,0.2996492683887481,0.1121588870882988,0.0,0.0,1.0,43.594234466552734,48.0,1375.1265869140625,-5796.521484375,43.69588851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.49676513671875,302.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18401.35546875,19080.0,0.0,0.0,0.2164331227540969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797109127044678,1.3797266483306885,-1.5721063391538337e-05,0.0,0.0002196521090809,0.0,0.0,292.0250549316406,0.0,0.0,0.0,0.7543131113052368,4.0,0.0,1.0
713580,290.587158203125,297.1499938964844,293.1499938964844,0.0043889065273106,-356.8710632324219,294.93951416015625,0.4850556254386902,0.050000000745058,0.0465749017894268,290.5504455566406,297.1499938964844,293.1499938964844,0.0043247919529676,-370.6729736328125,294.8414306640625,0.4850556254386902,0.050000000745058,0.0490456148982048,290.3787536621094,297.1499938964844,293.1499938964844,0.0045787785202264,-288.6705627441406,295.1766357421875,0.4850556254386902,0.050000000745058,0.0362249240279197,290.3553161621094,297.1499938964844,293.1499938964844,0.0048302980139851,-410.3711242675781,295.5063171386719,0.4850556254386902,0.050000000745058,0.0490456148982048,291.2243347167969,297.1499938964844,293.1499938964844,0.0032856054604053,-1349.5076904296875,293.4295959472656,0.4850556254386902,0.050000000745058,0.2326512783765792,288.7676086425781,291.1499938964844,264.895263671875,263.48760986328125,280.80322265625,291.21923828125,288.9750366210937,1.0,0.1888761073350906,0.9977650046348572,0.9977650046348572,1.0,1.0,-0.4962687492370605,0.196399986743927,0.2998687624931335,0.1122183799743652,0.0,0.0,1.0,44.60346221923828,48.0,1299.69970703125,-5907.146484375,44.59442901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9384460449219,302.567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18721.6953125,19080.0,0.0,0.0,0.2308911234140396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391668438911438,1.3916844129562378,-1.599474489921704e-05,0.0,0.0002343251398997,0.0,0.0,299.68377685546875,0.0,0.0,0.0,0.7603124976158142,4.0,0.0,1.0
713640,290.61199951171875,297.1499938964844,293.1499938964844,0.0047277356497943,-376.8087768554688,295.7243957519531,0.4848124086856842,0.050000000745058,0.0465793795883655,290.5678100585937,297.1499938964844,293.1499938964844,0.0046880594454705,-393.7603149414063,295.6618347167969,0.4848124086856842,0.050000000745058,0.0490503273904323,290.4019775390625,297.1499938964844,293.1499938964844,0.0049635306932032,-306.2351379394531,296.0101318359375,0.4848124086856842,0.050000000745058,0.0362284071743488,290.3764953613281,297.1499938964844,293.1499938964844,0.0052291289903223,-434.1958618164063,296.340087890625,0.4848124086856842,0.050000000745058,0.0490503273904323,291.2435913085937,297.1499938964844,293.1499938964844,0.0035235024988651,-1424.7598876953125,294.1248474121094,0.4848124086856842,0.050000000745058,0.2326736450195312,289.1820068359375,291.1499938964844,264.9019470214844,263.4921875,280.8161315917969,291.23834228515625,289.3845520019531,1.0,0.1889137476682663,0.9979418516159058,0.9979418516159058,1.0,1.0,-0.4963165819644928,0.1964435875415802,0.2998729944229126,0.1121831908822059,0.0,0.0,1.0,44.7225341796875,36.0,1235.9693603515625,-6027.81982421875,44.70056915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4362487792969,303.0164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18891.45703125,19080.0,0.0,0.0,0.2438458353281021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3979637622833252,1.397979974746704,-1.613977838132996e-05,0.0,0.0002474725188221,0.0,0.0,303.7691650390625,0.0,0.0,0.0,0.7634707689285278,4.0,0.0,1.0
713700,290.6368103027344,297.1499938964844,293.1499938964844,0.0050472961738705,-394.0614318847656,296.4539794921875,0.486028641462326,0.050000000745058,0.0465570501983165,290.58514404296875,297.1499938964844,293.1499938964844,0.0050339447334408,-413.98974609375,296.42626953125,0.486028641462326,0.050000000745058,0.0490268170833587,290.42559814453125,297.1499938964844,293.1499938964844,0.0053296219557523,-321.5024719238281,296.78338623046875,0.486028641462326,0.050000000745058,0.0362110398709774,290.397705078125,297.1499938964844,293.1499938964844,0.0056118215434253,-454.9866027832031,297.1151123046875,0.486028641462326,0.050000000745058,0.0490268170833587,291.2631225585937,297.1499938964844,293.1499938964844,0.0037425190676003,-1489.531494140625,294.77447509765625,0.486028641462326,0.050000000745058,0.2325621098279953,289.58709716796875,291.1499938964844,264.9090270996094,263.4970397949219,280.8293151855469,291.2578125,289.7855529785156,1.0,0.1877237856388092,0.9981186985969543,0.9981186985969543,1.0,1.0,-0.496078759431839,0.1963747590780258,0.299703985452652,0.11207215487957,0.0,0.0,1.0,44.12432098388672,36.0,1183.9107666015625,-6157.70068359375,44.16776657104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98052978515625,303.5131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18981.01953125,20160.0,0.0,0.0,0.255292147397995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012737274169922,1.401289939880371,-1.621629598957952e-05,0.0,0.0002590890799183,0.0,0.0,305.93194580078125,0.0,0.0,0.0,0.7801312208175659,4.0,0.0,1.0
713760,290.661376953125,297.1499938964844,293.1499938964844,0.0053494162857532,-408.9010620117188,297.1351013183594,0.4885505437850952,0.050000000745058,0.046511385589838,290.602294921875,297.1499938964844,293.1499938964844,0.0053636003285646,-431.5810852050781,297.14117431640625,0.4885505437850952,0.050000000745058,0.0489787273108959,290.4494934082031,297.1499938964844,293.1499938964844,0.0056774942204356,-334.6287536621094,297.5029602050781,0.4885505437850952,0.050000000745058,0.0361755229532718,290.418701171875,297.1499938964844,293.1499938964844,0.0059793284162878,-472.9849853515625,297.8382873535156,0.4885505437850952,0.050000000745058,0.0489787273108959,291.2826843261719,297.1499938964844,293.1499938964844,0.0039441646076738,-1544.77783203125,295.3841857910156,0.4885505437850952,0.050000000745058,0.2323340028524398,289.9845886230469,291.1499938964844,264.9164733886719,263.5021667480469,280.8426513671875,291.27734375,290.1806335449219,1.0,0.185446098446846,0.9983430504798888,0.9983430504798888,1.0,1.0,-0.4955922365188598,0.1962085962295532,0.2993836402893066,0.1118953227996826,0.0,0.0,1.0,42.90163040161133,25.0,1147.0897216796875,-6308.21630859375,43.08025741577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5593566894531,304.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19770.1015625,20160.0,0.0,0.0,0.2652695775032043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301040172576904,1.4301209449768066,-1.6890442566364072e-05,0.0,0.0002692149137146,0.0,0.0,325.20635986328125,0.0,0.0,0.0,0.7813376784324646,4.0,0.0,1.0
713820,290.685302734375,297.1499938964844,293.1499938964844,0.0056349500082433,-421.50726318359375,297.7744140625,0.4921321868896484,0.050000000745058,0.0464485362172126,290.61920166015625,297.1499938964844,293.1499938964844,0.0056779021397233,-446.7196044921875,297.81256103515625,0.4921321868896484,0.050000000745058,0.0489125438034534,290.4731140136719,297.1499938964844,293.1499938964844,0.0060095614753663,-345.854736328125,298.1765441894531,0.4921321868896484,0.050000000745058,0.0361266396939754,290.4392395019531,297.1499938964844,293.1499938964844,0.0063323834910988,-488.3984375,298.5158996582031,0.4921321868896484,0.050000000745058,0.0489125438034534,291.3020935058594,297.1499938964844,293.1499938964844,0.0041295951232314,-1591.2213134765625,295.9598083496094,0.4921321868896484,0.050000000745058,0.2320200502872467,290.3778381347656,291.1499938964844,264.9242248535156,263.50750732421875,280.8559875488281,291.2968139648437,290.57208251953125,1.0,0.1823575347661972,0.9985674023628236,0.9985674023628236,1.0,1.0,-0.4949225783348083,0.1959709078073501,0.298951655626297,0.1116688251495361,0.0,0.0,1.0,41.21907043457031,25.0,1117.795654296875,-6454.5810546875,41.58707809448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1668395996094,304.6454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,19956.93359375,20160.0,0.0,0.0,0.2737714648246765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368456602096558,1.4368627071380615,-1.7050060705514625e-05,0.0,0.0002778432390186,0.0,0.0,329.82720947265625,0.0,0.0,0.0,0.7847146391868591,4.0,0.0,1.0
