time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713880,290.70849609375,297.1499938964844,293.1499938964844,0.0059048719704151,-432.1207275390625,298.3754577636719,0.4968240559101105,0.050000000745058,0.0463707633316516,290.6357116699219,297.1499938964844,293.1499938964844,0.0059775072149932,-459.6384887695313,298.44384765625,0.4968240559101105,0.050000000745058,0.048830647021532,290.4961242675781,297.1499938964844,293.1499938964844,0.0063265464268624,-355.37432861328125,298.808349609375,0.4968240559101105,0.050000000745058,0.036066148430109,290.4592590332031,297.1499938964844,293.1499938964844,0.0066714556887745,-501.4818420410156,299.1516418457031,0.4968240559101105,0.050000000745058,0.048830647021532,291.3211975097656,297.1499938964844,293.1499938964844,0.0043000769801437,-1629.829345703125,296.5041809082031,0.4968240559101105,0.050000000745058,0.2316315621137619,290.7663269042969,291.1499938964844,264.9323425292969,263.5130615234375,280.8692321777344,291.3160095214844,290.95831298828125,1.0,0.1784831881523132,0.998791754245758,0.998791754245758,1.0,1.0,-0.4940938651561737,0.1956710964441299,0.2984227836132049,0.1113992854952812,0.0,0.0,1.0,39.137184143066406,25.0,1093.89697265625,-6603.69091796875,39.744930267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7940368652344,305.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,20054.203125,20160.0,0.0,0.0,0.2808381915092468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440342903137207,1.4403600692749023,-1.713316305540502e-05,0.0,0.0002850150631275,0.0,0.0,332.2414855957031,0.0,0.0,0.0,0.7864665985107422,4.0,0.0,1.0
713940,290.7308349609375,297.1499938964844,293.1499938964844,0.0061641139909625,-441.1978454589844,298.9413146972656,0.5007776021957397,0.050000000745058,0.0463097430765628,290.6518249511719,297.1499938964844,293.1499938964844,0.0062673152424395,-470.8204345703125,299.0379638671875,0.5007776021957397,0.050000000745058,0.0487663894891738,290.5184326171875,297.1499938964844,293.1499938964844,0.0066335988231003,-363.5639343261719,299.4017333984375,0.5007776021957397,0.050000000745058,0.0360186882317066,290.4786376953125,297.1499938964844,293.1499938964844,0.0070019797421991,-512.7598266601562,299.748779296875,0.5007776021957397,0.050000000745058,0.0487663894891738,291.33990478515625,297.1499938964844,293.1499938964844,0.0044595636427402,-1662.407958984375,297.01983642578125,0.5007776021957397,0.050000000745058,0.2313267588615417,291.14996337890625,291.1499938964844,264.94073486328125,263.5188293457031,280.8822326660156,291.3348083496094,291.3401184082031,1.0,0.1756445616483688,0.9990161061286926,0.9990161061286926,1.0,1.0,-0.4934435784816742,0.1954454183578491,0.2979981601238251,0.111168660223484,0.0,0.0,0.98992657661438,37.50350570678711,25.0,1074.839111328125,-6757.55517578125,38.30356979370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4327697753906,305.8440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,20119.322265625,20160.0,0.0,0.0,0.2865235209465027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419825077056885,1.4419996738433838,-1.7176585970446467e-05,0.0,0.0002907849557232,0.0,0.0,333.434814453125,0.0,0.0,0.0,0.7871609330177307,4.0,0.0,1.0
714000,290.7523193359375,297.1499938964844,293.1499938964844,0.0064118774607777,-448.7959289550781,299.4747619628906,0.5043280124664307,0.050000000745058,0.0462585277855396,290.6675109863281,297.1499938964844,293.1499938964844,0.0065464260987937,-480.3277282714844,299.59771728515625,0.5043280124664307,0.050000000745058,0.048712458461523,290.5400390625,297.1499938964844,293.1499938964844,0.006929628085345,-370.4740295410156,299.95965576171875,0.5043280124664307,0.050000000745058,0.0359788537025451,290.49737548828125,297.1499938964844,293.1499938964844,0.0073227072134613,-522.298095703125,300.31024169921875,0.5043280124664307,0.050000000745058,0.048712458461523,291.358154296875,297.1499938964844,293.1499938964844,0.0046080849133431,-1689.24365234375,297.5093688964844,0.5043280124664307,0.050000000745058,0.2310709208250045,291.52960205078125,291.1499938964844,264.949462890625,263.5248107910156,280.8949584960937,291.3531799316406,291.7179260253906,1.0,0.173100396990776,0.9992404580116272,0.9992404580116272,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.110961765050888,0.0,0.0,0.926624834537506,36.13204193115234,25.0,1057.3990478515625,-6902.47705078125,37.09641647338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.07672119140625,306.43707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20682.265625,21240.0,0.0,0.0,0.2908748686313629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419887900352478,1.4199048280715942,-1.6919921108637936e-05,0.0,0.0002952010254375,0.0,0.0,321.7607727050781,0.0,0.0,0.0,0.7903473377227783,4.0,0.0,1.0
714060,290.7729797363281,297.1499938964844,293.1499938964844,0.0066479905508458,-455.0481872558594,299.9775085449219,0.5076541900634766,0.050000000745058,0.0462135039269924,290.6827697753906,297.1499938964844,293.1499938964844,0.0068145934492349,-488.3068542480469,300.1249389648437,0.5076541900634766,0.050000000745058,0.0486650429666042,290.5609436035156,297.1499938964844,293.1499938964844,0.0072142668068408,-376.2200927734375,300.4841003417969,0.5076541900634766,0.050000000745058,0.0359438359737396,290.5154113769531,297.1499938964844,293.1499938964844,0.0076331226155161,-530.252197265625,300.8380432128906,0.5076541900634766,0.050000000745058,0.0486650429666042,291.3758850097656,297.1499938964844,293.1499938964844,0.0047460352070629,-1710.885009765625,297.9740295410156,0.5076541900634766,0.050000000745058,0.2308460175991058,291.9043273925781,291.1499938964844,264.9584350585937,263.5309753417969,280.9073791503906,291.3710632324219,292.089599609375,1.0,0.1708295494318008,0.9993923306465148,0.9993923306465148,0.9999154806137084,1.0,-0.4924179911613464,0.195108562707901,0.2973094284534454,0.1107687056064605,0.0,0.0,0.8388336300849915,34.92621994018555,25.0,1036.88623046875,-7032.59228515625,36.03721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.720703125,307.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,22560.048828125,21240.0,0.0,0.0,0.2939381897449493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3707489967346191,1.3707655668258667,-1.6511867215740494e-05,0.0,0.0002983098966069,0.0,0.0,298.7266845703125,0.0,0.0,0.0,0.753017783164978,4.0,0.0,1.0
714120,290.7927551269531,297.1499938964844,293.1499938964844,0.0068746698088943,-460.27142333984375,300.4503479003906,0.510765790939331,0.050000000745058,0.0461738184094429,290.69757080078125,297.1499938964844,293.1499938964844,0.0070739202201366,-495.0956726074219,300.620361328125,0.510765790939331,0.050000000745058,0.0486232563853263,290.5811462402344,297.1499938964844,293.1499938964844,0.0074896952137351,-381.0624694824219,300.97607421875,0.510765790939331,0.050000000745058,0.0359129719436168,290.5327453613281,297.1499938964844,293.1499938964844,0.0079355454072356,-536.9835815429688,301.3332824707031,0.510765790939331,0.050000000745058,0.0486232563853263,291.39306640625,297.1499938964844,293.1499938964844,0.0048750746063888,-1728.5159912109375,298.41363525390625,0.510765790939331,0.050000000745058,0.230647787451744,292.27020263671875,291.1499938964844,264.9676818847656,263.5373229980469,280.9194641113281,291.3883972167969,292.4479675292969,1.0,0.1688001155853271,0.9995442628860474,0.9995442628860474,0.999830961227417,1.0,-0.491995096206665,0.1949786245822906,0.2970165014266968,0.1105868890881538,0.0,0.0,0.727489709854126,33.86322784423828,25.0,994.0823974609376,-7089.2021484375,35.10514450073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3694763183594,307.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,24532.376953125,21240.0,0.0,0.0,0.2956614792346954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2138242721557615,1.213838815689087,-1.449500814487692e-05,0.0,0.0003000588330905,0.0,0.0,224.45252990722656,0.0,0.0,0.0,0.6786625981330872,4.0,0.0,1.0
714180,290.8116455078125,297.1499938964844,293.1499938964844,0.0070984964258968,-465.1820983886719,300.8915405273437,0.5136697888374329,0.050000000745058,0.0461387559771537,290.7118835449219,297.1499938964844,293.1499938964844,0.0073311496526002,-501.46527099609375,301.0825500488281,0.5136697888374329,0.050000000745058,0.048586331307888,290.6006164550781,297.1499938964844,293.1499938964844,0.0077634020708501,-385.5992126464844,301.4345703125,0.5136697888374329,0.050000000745058,0.0358856990933418,290.54937744140625,297.1499938964844,293.1499938964844,0.0082383221015334,-543.333740234375,301.7953796386719,0.5136697888374329,0.050000000745058,0.048586331307888,291.4096374511719,297.1499938964844,293.1499938964844,0.0049990676343441,-1744.7498779296875,298.8235168457031,0.5136697888374329,0.050000000745058,0.2304726392030716,292.61358642578125,291.1499938964844,264.9771728515625,263.5438232421875,280.93121337890625,291.4051208496094,292.7732238769531,1.0,0.166984349489212,0.9996961951255798,0.9996961951255798,0.9997464418411256,1.0,-0.4916214644908905,0.1948697119951248,0.2967517673969269,0.1104145646095275,0.0,0.0,0.5953930616378784,32.923858642578125,25.0,900.3422241210938,-6998.724609375,34.28277969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.03497314453125,307.5921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,26617.037109375,21240.0,0.0,0.0,0.2959063947200775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9368126392364502,0.9368239641189576,-1.134875765274046e-05,0.0,0.0003003073798026,0.0,0.0,126.23719024658205,0.0,0.0,0.0,0.5582261681556702,4.0,0.0,1.0
714240,290.8295593261719,297.1499938964844,293.1499938964844,0.0073390156030654,-471.3546752929688,301.297119140625,0.516372561454773,0.050000000745058,0.0461077131330966,290.7256774902344,297.1499938964844,293.1499938964844,0.0076071419753134,-509.1262512207031,301.5081787109375,0.516372561454773,0.050000000745058,0.048553641885519,290.61932373046875,297.1499938964844,293.1499938964844,0.0080584343522787,-391.1430358886719,301.8573303222656,0.516372561454773,0.050000000745058,0.0358615554869174,290.56524658203125,297.1499938964844,293.1499938964844,0.0085672121495008,-551.146728515625,302.22296142578125,0.516372561454773,0.050000000745058,0.048553641885519,291.4255676269531,297.1499938964844,293.1499938964844,0.0051289778202772,-1765.4151611328125,299.1939697265625,0.516372561454773,0.050000000745058,0.2303175628185272,292.90673828125,291.1499938964844,264.98687744140625,263.5505065917969,280.9425964355469,291.4212341308594,293.0269775390625,1.0,0.1653580963611602,0.9998480677604676,0.9998480677604676,0.999661922454834,1.0,-0.4912906587123871,0.1947791874408722,0.2965114712715149,0.1102503165602684,0.0,0.0,0.4485702216625213,32.0919303894043,25.0,699.8195190429688,-6620.6845703125,33.55549240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7476501464844,307.21356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,26932.3984375,21240.0,0.0,0.0,0.2943083345890045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6010047793388367,0.6010130643844604,-8.284174327854998e-06,0.0,0.0002986855688504,0.0,0.0,53.01634979248047,0.0,0.0,0.0,0.4341597557067871,4.0,0.0,1.0
714300,290.8464660644531,297.1499938964844,293.1499938964844,0.0076368986628949,-481.7508239746094,301.66033935546875,0.5188809037208557,0.050000000745058,0.0460801720619201,290.7388610839844,297.1499938964844,293.1499938964844,0.0079459436237812,-521.298583984375,301.8919372558594,0.5188809037208557,0.050000000745058,0.0485246405005455,290.6372375488281,297.1499938964844,293.1499938964844,0.0084240036085248,-400.167724609375,302.24078369140625,0.5188809037208557,0.050000000745058,0.035840131342411,290.5803527832031,297.1499938964844,293.1499938964844,0.0089780054986476,-563.9075927734375,302.6144104003906,0.5188809037208557,0.050000000745058,0.0485246405005455,291.440673828125,297.1499938964844,293.1499938964844,0.005286191124469,-1801.39990234375,299.5063781738281,0.5188809037208557,0.050000000745058,0.2301799952983856,293.0953674316406,291.1499938964844,264.996826171875,263.55731201171875,280.9534912109375,291.43658447265625,293.1397399902344,1.0,0.1639002859592437,1.0,1.0,0.9995774030685424,1.0,-0.490997165441513,0.1947047263383865,0.2962924242019653,0.1100929975509643,0.0,0.0,0.2992318272590637,31.353721618652344,25.0,324.9888000488281,-5859.45556640625,32.91094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5469970703125,306.08575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,25290.97265625,20160.0,0.0,0.0,0.2903360724449157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3378322720527649,0.337838739156723,-6.451029094023397e-06,0.0,0.0002946542226709,0.0,0.0,21.155357360839844,0.0,0.0,0.0,0.3382524251937866,4.0,0.0,1.0
714360,290.8622131347656,297.1499938964844,293.1499938964844,0.0080595565959811,-500.6195373535156,301.97576904296875,0.5212027430534363,0.050000000745058,0.0460556931793689,290.7513427734375,297.1499938964844,293.1499938964844,0.0084218485280871,-542.6109008789062,302.230712890625,0.5212027430534363,0.050000000745058,0.0484988614916801,290.6542358398437,297.1499938964844,293.1499938964844,0.0089436108246445,-416.2134399414063,302.5845947265625,0.5212027430534363,0.050000000745058,0.0358210951089859,290.5946350097656,297.1499938964844,293.1499938964844,0.0095667783170938,-586.5990600585938,302.9723815917969,0.5212027430534363,0.050000000745058,0.0484988614916801,291.45477294921875,297.1499938964844,293.1499938964844,0.0055045178160071,-1868.54345703125,299.7373352050781,0.5212027430534363,0.050000000745058,0.2300577163696289,293.1019897460937,291.1499938964844,265.0069580078125,263.5642395019531,280.9638061523437,291.4509582519531,293.03125,1.0,0.1625922620296478,1.0,1.0,0.9993427991867064,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424511194229,0.0,0.0,0.1672015488147735,30.69744110107422,25.0,-235.97537231445312,-4810.70556640625,32.33857345581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45166015625,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,22444.212890625,20160.0,0.0,0.0,0.2836101353168487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1846276819705963,0.1846330463886261,-5.367824087443296e-06,0.0,0.0002878282393794,0.0,0.0,9.21198272705078,0.0,0.0,0.0,0.3090702593326568,4.0,0.0,1.0
714420,290.8766784667969,297.1499938964844,293.1499938964844,0.0086729759350419,-530.9400024414062,302.2499389648437,0.5233463048934937,0.050000000745058,0.0460339039564132,290.7630615234375,297.1499938964844,293.1499938964844,0.0091104302555322,-576.3236083984375,302.53350830078125,0.5233463048934937,0.050000000745058,0.0484759174287319,290.6702880859375,297.1499938964844,293.1499938964844,0.0097039965912699,-441.7488098144531,302.8998413085937,0.5233463048934937,0.050000000745058,0.0358041487634182,290.6080017089844,297.1499938964844,293.1499938964844,0.0104373088106513,-622.6824951171875,303.31060791015625,0.5233463048934937,0.050000000745058,0.0484759174287319,291.4676208496094,297.1499938964844,293.1499938964844,0.0058127595111727,-1978.43408203125,299.8775634765625,0.5233463048934937,0.050000000745058,0.2299488931894302,292.87042236328125,291.1499938964844,265.0172424316406,263.5713195800781,280.973388671875,291.46417236328125,292.6856689453125,1.0,0.1614178568124771,1.0,1.0,0.9991081357002258,1.0,-0.490504115819931,0.1945978254079818,0.2959063053131103,0.1097972318530082,0.0,0.0,0.0743709653615951,30.11310195922852,25.0,-805.95458984375,-3982.000732421875,31.82945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481811523437,302.49151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,21240.0234375,20160.0,0.0,0.0,0.2740566432476043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1154341921210289,0.115439161658287,-4.9676259550324176e-06,0.0,0.0002781326475087,0.0,0.0,5.256306171417236,0.0,0.0,0.0,0.2921416163444519,4.0,0.0,1.0
714480,290.88995361328125,297.1499938964844,293.1499938964844,0.0094754425808787,-569.9779663085938,302.5102233886719,0.5253209471702576,0.050000000745058,0.046014480292797,290.7740173339844,297.1499938964844,293.1499938964844,0.0100165428593754,-619.4915161132812,302.8277282714844,0.5253209471702576,0.050000000745058,0.0484554655849933,290.6853942871094,297.1499938964844,293.1499938964844,0.0107151120901107,-474.4757385253906,303.2124328613281,0.5253209471702576,0.050000000745058,0.0357890427112579,290.6205444335937,297.1499938964844,293.1499938964844,0.0116109568625688,-668.8942260742188,303.6539611816406,0.5253209471702576,0.050000000745058,0.0484554655849933,291.47918701171875,297.1499938964844,293.1499938964844,0.0061998404562473,-2121.72509765625,299.9607849121094,0.5253209471702576,0.050000000745058,0.2298518568277359,292.4535217285156,291.1499938964844,265.0277099609375,263.5784912109375,280.98223876953125,291.47607421875,292.2173156738281,1.0,0.1603626012802124,1.0,1.0,0.99887353181839,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.1096567288041114,0.0,0.0,0.0284899175167083,29.59200859069824,25.0,-1159.7880859375,-3573.0185546875,31.375837326049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53387451171875,300.8797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20617.76953125,20160.0,0.0,0.0,0.2615390419960022,0.0,0.0,0.0,0.0,1.0,0.0017163815209642,0.0,0.0,0.0,0.0,0.0,0.0,0.086702637374401,0.0930473878979682,-0.0063447533175349,0.0,0.000265428883722,0.0,0.0,4.0658345222473145,0.0,0.0,0.0,0.2854736149311065,4.0,0.0,1.0
714540,290.9022827148437,297.1499938964844,293.1499938964844,0.0104089397937059,-611.5963134765625,302.78662109375,0.5271360278129578,0.050000000745058,0.0459971465170383,290.78436279296875,297.1499938964844,293.1499938964844,0.0110839661210775,-665.4745483398438,303.14068603515625,0.5271360278129578,0.050000000745058,0.0484372079372406,290.6997375488281,297.1499938964844,293.1499938964844,0.0119187487289309,-509.2944030761719,303.5454406738281,0.5271360278129578,0.050000000745058,0.0357755571603775,290.6323547363281,297.1499938964844,293.1499938964844,0.0130328396335244,-718.0553588867188,304.02117919921875,0.5271360278129578,0.050000000745058,0.0484372079372406,291.4897155761719,297.1499938964844,293.1499938964844,0.0066248453222215,-2275.484375,300.0429382324219,0.5271360278129578,0.050000000745058,0.2297652661800384,291.9844665527344,291.1499938964844,265.038330078125,263.58575439453125,280.99041748046875,291.4868469238281,291.756591796875,1.0,0.1594139039516449,1.0,1.0,0.998638927936554,1.0,-0.4901123940944671,0.1945345252752304,0.2955778837203979,0.1095205023884773,0.0,0.0,0.0198116842657327,29.126733779907227,25.0,-1272.780029296875,-3429.17578125,30.97113800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7355651855469,299.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20326.333984375,20160.0,0.0,0.0,0.2455625385046005,0.0,0.0,0.0,0.0,1.0,0.0026623813901096,0.0,0.0,0.0,0.0,0.0,0.0,0.0775032863020896,0.0918750837445259,-0.0143717937171459,0.0,0.0002492147614248,0.0,0.0,3.94775390625,0.0,0.0,0.0,0.2834350764751434,4.0,0.0,1.0
714600,290.9140319824219,297.1499938964844,293.1499938964844,0.011432054452598,-652.0173950195312,303.0899658203125,0.5307196378707886,0.050000000745058,0.0459642522037029,290.79461669921875,297.1499938964844,293.1499938964844,0.0122706210240721,-710.1104736328125,303.48046875,0.5307196378707886,0.050000000745058,0.0484025739133358,290.71417236328125,297.1499938964844,293.1499938964844,0.0132675897330045,-542.963134765625,303.9032287597656,0.5307196378707886,0.050000000745058,0.0357499755918979,290.6453552246094,297.1499938964844,293.1499938964844,0.0182154774665832,-872.4102783203125,304.1108093261719,0.5680662989616394,0.0721217766404151,0.0570670552551746,291.49957275390625,297.1499938964844,293.1499938964844,0.0070577939040958,-2424.833984375,300.1535949707031,0.5307196378707886,0.050000000745058,0.2296009659767151,291.54888916015625,291.1499938964844,265.049072265625,263.5931091308594,280.99395751953125,291.49688720703125,291.3480224609375,1.0,0.1586752086877823,1.0,1.0,0.998404324054718,1.0,-0.5001510381698608,0.1986918449401855,0.3014591932296753,0.1117502525448799,0.0,0.0,0.0370292738080024,28.333526611328125,28.0,-1242.15087890625,-3466.38330078125,31.21343040466309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9009094238281,299.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,20200.873046875,19080.0,0.0,0.0,0.2275507748126983,0.0,0.0,0.0,0.0,1.0,0.0029325180221349,0.0,0.0,0.0,0.0,0.0,0.0,0.0785569995641708,0.0956127494573593,-0.0170557536184787,0.0,0.0002309351111762,0.0,0.0,4.087307453155518,0.0,0.0,0.0,0.2682003080844879,4.0,0.0,1.0
714660,290.9255676269531,297.1499938964844,293.1499938964844,0.0125757455825805,-691.924560546875,303.4164733886719,0.5373702049255371,0.050000000745058,0.0459074191749095,290.80670166015625,297.1499938964844,293.1499938964844,0.013605298474431,-753.8609008789062,303.8388061523437,0.5373702049255371,0.050000000745058,0.0483427233994007,290.7325439453125,297.1499938964844,293.1499938964844,0.0151610532775521,-588.7068481445312,304.1204528808594,0.5471100807189941,0.0610392913222312,0.0372894182801246,290.6762084960937,297.1499938964844,293.1499938964844,0.0388930663466453,-1281.386962890625,304.0801086425781,0.6511735916137695,0.0978126153349876,0.0814204216003418,291.5097351074219,297.1499938964844,293.1499938964844,0.0075001432560384,-2571.086669921875,300.2870178222656,0.5373702049255371,0.050000000745058,0.2293170541524887,291.1415100097656,291.1499938964844,265.0599365234375,263.6005554199219,280.98712158203125,291.50701904296875,290.95361328125,1.0,0.1588670313358307,1.0,1.0,0.9981917142868042,1.0,-0.5307390689849854,0.2112333476543426,0.3195056915283203,0.118909902870655,0.0,0.0,0.078376293182373,27.08382606506348,28.0,-1206.069580078125,-3650.256103515625,32.944114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8603820800781,299.7943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,19179.384765625,19080.0,0.0,0.0,0.2094534188508987,0.0,0.0,0.0,0.0,1.0,0.002754348097369,0.0,0.0,0.0,0.0,0.0,0.0,0.0855981856584549,0.1001423299312591,-0.0145441489294171,0.0,0.0002125685859937,0.0,0.0,4.083619594573975,0.0,0.0,0.0,0.2771621942520141,4.0,0.0,1.0
714720,290.9372863769531,297.1499938964844,293.1499938964844,0.0139002790674567,-732.697509765625,303.7618103027344,0.546665370464325,0.050000000745058,0.0458357892930507,290.821533203125,297.1499938964844,293.1499938964844,0.0148312058299779,-793.939208984375,304.1259460449219,0.5489400029182434,0.0559963844716548,0.0487520173192024,290.7696228027344,297.1499938964844,293.1499938964844,0.0305605754256248,-841.4246215820312,304.09747314453125,0.6291377544403076,0.0844140499830246,0.051743596792221,290.72314453125,297.1499938964844,293.1499938964844,0.0611353553831577,-1681.201904296875,304.05255126953125,0.7191859483718872,0.1199407652020454,0.1038261726498603,291.5214538574219,297.1499938964844,293.1499938964844,0.0079633211717009,-2718.864990234375,300.4289855957031,0.546665370464325,0.050000000745058,0.228959247469902,290.73077392578125,291.1499938964844,265.0708923339844,263.6080627441406,280.9664306640625,291.5184631347656,290.5596618652344,1.0,0.1598284691572189,1.0,1.0,0.9979791045188904,1.0,-0.5749447345733643,0.2295823395252227,0.3453623950481415,0.1290879249572754,0.0,0.0,0.1474008858203888,25.56579971313477,31.0,-1130.0155029296875,-4090.813232421875,35.7982292175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.51959228515625,300.7154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,19045.5859375,19080.0,0.0,0.0,0.1927214413881302,0.0,0.0,0.0,0.0,1.0,0.0013897181488573,0.0,0.0,0.0,0.0,0.0,0.0,0.1056139543652534,0.1095528826117515,-0.0039389310404658,0.0,0.0001955877523869,0.0,0.0,4.474976539611816,0.0,0.0,0.0,0.2784346044063568,4.0,0.0,1.0
714780,290.9497985839844,297.1499938964844,293.1499938964844,0.015948673710227,-782.0189208984375,304.1232604980469,0.5606539249420166,0.050000000745058,0.0457421578466892,290.8477783203125,297.1499938964844,293.1499938964844,0.0275580137968063,-1092.5411376953125,304.1067810058594,0.6290140748023987,0.0803617015480995,0.0657437443733215,290.8328552246094,297.1499938964844,293.1499938964844,0.0500509142875671,-1097.02392578125,304.0717468261719,0.6975849270820618,0.1021708771586418,0.0658627226948738,290.77783203125,297.1499938964844,293.1499938964844,0.0803522691130638,-2054.0107421875,304.03546142578125,0.7759840488433838,0.139953926205635,0.1236276775598526,291.5361328125,297.1499938964844,293.1499938964844,0.0084249656647443,-2858.14306640625,300.5830078125,0.5606505274772644,0.050000000745058,0.2284881621599197,290.3477478027344,291.1499938964844,265.0819091796875,263.6156005859375,280.9241638183594,291.5326843261719,290.2200012207031,1.0,0.1616850048303604,1.0,1.0,0.9977664947509766,1.0,-0.6353598833084106,0.2551247477531433,0.3802351653575897,0.1425962448120117,0.0,0.0,0.2395429015159607,23.600528717041016,31.0,-949.369384765625,-4931.18798828125,40.07199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7489624023437,302.2228698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18859.4375,19080.0,0.0,0.0,0.1793713718652725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1439843028783798,0.1439887732267379,-4.47811680714949e-06,0.0,0.0001820391480578,0.0,0.0,5.954043388366699,0.0,0.0,0.0,0.283528983592987,4.0,0.0,1.0
714840,290.9689025878906,297.1499938964844,293.1499938964844,0.0237808860838413,-967.5364990234376,304.11651611328125,0.6276988387107849,0.0738616064190864,0.0569540299475193,290.8967590332031,297.1499938964844,293.1499938964844,0.0493218414485454,-1467.531494140625,304.0750732421875,0.7098250389099121,0.0999266654253006,0.086039088666439,290.91314697265625,297.1499938964844,293.1499938964844,0.0648939087986946,-1298.385986328125,304.0591735839844,0.7534050941467285,0.1157746091485023,0.0767223685979843,290.8358459472656,297.1499938964844,293.1499938964844,0.09730164706707,-2393.79931640625,304.02557373046875,0.834983229637146,0.1586086601018905,0.1417890191078186,291.5549011230469,297.1499938964844,293.1499938964844,0.0088352188467979,-2968.3662109375,300.764404296875,0.579847514629364,0.050000000745058,0.2279379367828369,290.0816650390625,291.1499938964844,265.093017578125,263.6231994628906,280.8592834472656,291.5509338378906,290.03436279296875,1.0,0.1644890755414962,1.0,1.0,0.9975538849830629,1.0,-0.7073318362236023,0.2862666249275207,0.4210651814937591,0.1580337435007095,0.0,0.0,0.3383881449699402,21.339147567749023,34.0,-567.2190551757812,-6348.15869140625,45.76832962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3294677734375,304.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18604.580078125,19080.0,0.0,0.0,0.1726688742637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2079630941152572,0.2079676538705825,-4.550819994619815e-06,0.0,0.0001752369571477,0.0,0.0,8.905327796936035,0.0,0.0,0.0,0.2941746711730957,4.0,0.0,1.0
714900,291.0132751464844,297.1499938964844,293.1499938964844,0.0418605357408523,-1276.9072265625,304.08984375,0.7138938307762146,0.0927995070815086,0.0755134299397468,290.9620056152344,297.1499938964844,293.1499938964844,0.0635462552309036,-1731.9517822265625,304.0628662109375,0.7745339870452881,0.1156727224588394,0.1025990694761276,291.0018920898437,297.1499938964844,293.1499938964844,0.0746909379959106,-1435.5721435546875,304.0580139160156,0.8057643175125122,0.1266794055700302,0.0850622430443763,290.8954162597656,297.1499938964844,293.1499938964844,0.1116786077618599,-2673.482177734375,304.02215576171875,0.8947386145591736,0.17622871696949,0.1588246673345565,291.57867431640625,297.1499938964844,293.1499938964844,0.0091112907975912,-3019.21630859375,300.9940795898437,0.6010903716087341,0.050000000745058,0.2274209260940551,290.072021484375,291.1499938964844,265.1041564941406,263.6308288574219,280.77996826171875,291.5740966796875,290.1312255859375,1.0,0.1681623607873916,1.0,1.0,0.9973412752151488,1.0,-0.7793161273002625,0.3182478845119476,0.4610682427883148,0.1725700199604034,0.0,0.0,0.412998765707016,19.2757625579834,34.0,43.30055618286133,-8226.814453125,52.42116165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3938293457031,307.21832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18328.04296875,18000.0,0.0,0.0,0.1725671887397766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2899425029754638,0.2899472117424011,-4.710858320322586e-06,0.0,0.0001751337549649,0.0,0.0,13.266307830810549,0.0,0.0,0.0,0.2959682047367096,4.0,0.0,1.0
714960,291.0726318359375,297.1499938964844,293.1499938964844,0.0552279688417911,-1495.1361083984375,304.0766906738281,0.77907794713974,0.1082213670015335,0.090752474963665,291.0374755859375,297.1499938964844,293.1499938964844,0.0732300505042076,-1910.2825927734373,304.0612487792969,0.830798327922821,0.1285785138607025,0.1160696819424629,291.0775146484375,297.1499938964844,293.1499938964844,0.0816584527492523,-1531.8260498046875,304.0621032714844,0.8526799082756042,0.1390282660722732,0.0930675342679023,290.95574951171875,297.1499938964844,293.1499938964844,0.1224772781133651,-2872.18505859375,304.02587890625,0.9583767056465148,0.1929422616958618,0.174967274069786,291.6072082519531,297.1499938964844,293.1499938964844,0.0091982008889317,-2997.6826171875,301.2734680175781,0.6194935441017151,0.050000000745058,0.2270245999097824,290.3871765136719,291.1499938964844,265.1153259277344,263.63848876953125,280.7057800292969,291.6022033691406,290.5158386230469,1.0,0.1724924445152282,1.0,1.0,0.997834324836731,1.0,-0.8422797322273254,0.3469491600990295,0.4953305721282959,0.1843069642782211,0.0,0.0,0.4338742792606354,17.781536102294922,25.0,634.2276611328125,-9707.0283203125,59.393348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6555480957031,309.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17478.970703125,18000.0,0.0,0.0,0.1722788363695144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3401206135749817,0.3401253223419189,-4.692979928222485e-06,0.0,0.0001748411159496,0.0,0.0,15.897696495056152,0.0,0.0,0.0,0.3175883293151855,4.0,0.0,1.0
715020,291.1368408203125,297.1499938964844,293.1499938964844,0.0648817047476768,-1657.6348876953125,304.072509765625,0.828773558139801,0.1219271197915077,0.1037591099739074,291.1187438964844,297.1499938964844,293.1499938964844,0.0797625035047531,-2030.5416259765625,304.0655212402344,0.8702275156974792,0.139384388923645,0.1271589696407318,291.14385986328125,297.1499938964844,293.1499938964844,0.0886498689651489,-1628.8199462890625,304.0653076171875,0.8950603008270264,0.1522496789693832,0.1020064577460289,291.0119323730469,297.1499938964844,293.1499938964844,0.1171668469905853,-2741.32666015625,304.0595397949219,0.9668135643005372,0.2096850872039795,0.1703011244535446,291.6390991210937,297.1499938964844,293.1499938964844,0.0092068640515208,-2954.576416015625,301.5497436523437,0.6296700239181519,0.050000000745058,0.22681924700737,290.81103515625,291.1499938964844,265.12652587890625,263.6461486816406,280.6625366210937,291.6339111328125,290.89971923828125,1.0,0.1751377433538437,1.0,1.0,0.9983274340629578,1.0,-0.8791877031326294,0.3640021979808807,0.5151854753494263,0.1909354925155639,0.0,0.0,0.4135492146015167,17.05935287475586,25.0,759.09521484375,-9999.5869140625,63.85787582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2708740234375,309.8763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17889.689453125,18000.0,0.0,0.0,0.1695272773504257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3411503732204437,0.3411551415920257,-4.789770173374564e-06,0.0,0.0001720486325211,0.0,0.0,16.253829956054688,0.0,0.0,0.0,0.3188407719135284,4.0,0.0,1.0
715080,291.20196533203125,297.1499938964844,293.1499938964844,0.0742294937372207,-1823.8656005859373,304.0696105957031,0.8672659397125244,0.1346404552459716,0.1155999824404716,291.1962280273437,297.1499938964844,293.1499938964844,0.0867437496781349,-2164.912109375,304.0681457519531,0.9034141898155212,0.1498946398496627,0.1372260302305221,291.2059936523437,297.1499938964844,293.1499938964844,0.0973871126770973,-1754.3634033203125,304.0647888183594,0.935862362384796,0.1654564887285232,0.111234612762928,291.03887939453125,297.1499938964844,293.1499938964844,0.1044535487890243,-2507.592529296875,304.09869384765625,0.9540707468986512,0.2314561307430267,0.1585343778133392,291.67236328125,297.1499938964844,293.1499938964844,0.0093384822830557,-2961.578125,301.7633056640625,0.6362119913101196,0.050000000745058,0.2266996502876281,291.0071105957031,291.1499938964844,265.1376953125,263.65380859375,280.6549072265625,291.66717529296875,291.0209655761719,1.0,0.1766685545444488,1.0,1.0,0.9988204836845398,1.0,-0.8992067575454712,0.3734559714794159,0.5257508158683777,0.1941033154726028,0.0,0.0,0.4019633531570434,16.61849594116211,28.0,483.5711364746094,-9711.2353515625,66.68334197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9340515136719,309.0867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.69921875,18000.0,0.0,0.0,0.1669850498437881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3210882544517517,0.3210930228233337,-4.768136022903491e-06,0.0,0.000169468607055,0.0,0.0,15.080058097839355,0.0,0.0,0.0,0.3148104250431061,4.0,0.0,1.0
715140,291.26629638671875,297.1499938964844,293.1499938964844,0.0838866680860519,-2003.1126708984373,304.0666809082031,0.9047669768333436,0.1466863453388214,0.1266901344060897,291.2727966308594,297.1499938964844,293.1499938964844,0.0946549773216247,-2321.404541015625,304.0686340332031,0.9383432865142822,0.1596104055643081,0.1467950046062469,291.2657470703125,297.1499938964844,293.1499938964844,0.1075980961322784,-1901.7945556640625,304.0616760253906,0.9736061096191406,0.1783449351787567,0.1203282177448272,291.0511474609375,297.1499938964844,293.1499938964844,0.097961351275444,-2379.09814453125,304.11962890625,0.945694863796234,0.2557756900787353,0.1498402804136276,291.7053527832031,297.1499938964844,293.1499938964844,0.0095974374562501,-3012.088623046875,301.9306640625,0.6427481770515442,0.050000000745058,0.2265907824039459,290.9918518066406,291.1499938964844,265.1488647460937,263.66143798828125,280.63818359375,291.70037841796875,290.9756774902344,1.0,0.179389014840126,1.0,1.0,0.9993135929107666,1.0,-0.924346685409546,0.3853462338447571,0.5390004515647888,0.1981308758258819,0.0,0.0,0.413337379693985,16.290027618408203,28.0,195.1584625244141,-9698.51171875,70.43512725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5538330078125,308.5487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.310546875,18000.0,0.0,0.0,0.165592148900032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3204632103443146,0.3204679489135742,-4.740959411719814e-06,0.0,0.0001680549903539,0.0,0.0,14.967089653015137,0.0,0.0,0.0,0.3146265149116516,4.0,0.0,1.0
715200,291.3289489746094,297.1499938964844,293.1499938964844,0.0931781902909278,-2177.966552734375,304.06494140625,0.9345964789390564,0.1582423895597458,0.1372802555561065,291.3498840332031,297.1499938964844,293.1499938964844,0.1020798534154892,-2467.467041015625,304.0699462890625,0.9601483345031738,0.1682520806789398,0.1554647833108902,291.321044921875,297.1499938964844,293.1499938964844,0.1086595132946968,-1915.2847900390625,304.0769958496094,0.9757575988769532,0.1913444399833679,0.1205818578600883,291.05877685546875,297.1499938964844,293.1499938964844,0.0973366573452949,-2367.243896484375,304.125732421875,0.94436514377594,0.2808685898780823,0.1485432982444763,291.73748779296875,297.1499938964844,293.1499938964844,0.0098865833133459,-3068.2353515625,302.0892944335937,0.643764317035675,0.050000000745058,0.2265743166208267,290.9415283203125,291.1499938964844,265.1600036621094,263.6690673828125,280.62371826171875,291.7327575683594,290.9357604980469,1.0,0.1824049651622772,1.0,1.0,0.9998066425323486,1.0,-0.9461003541946412,0.3956592679023742,0.5504410862922668,0.2016237527132034,0.0,0.0,0.4324695169925689,16.425064086914062,48.0,82.17913055419922,-9923.306640625,74.5008316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1303100585937,308.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17828.974609375,18000.0,0.0,0.0,0.1654365509748459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3388458788394928,0.3388506472110748,-4.7673161134298425e-06,0.0,0.0001678970729699,0.0,0.0,16.0557804107666,0.0,0.0,0.0,0.3189138770103454,4.0,0.0,1.0
715260,291.3898620605469,297.1499938964844,293.1499938964844,0.1017924547195434,-2338.470947265625,304.0647888183594,0.9452446103096008,0.1693487912416458,0.14748515188694,291.42706298828125,297.1499938964844,293.1499938964844,0.1084713563323021,-2590.465576171875,304.0729064941406,0.9624564051628112,0.175905093550682,0.1632727980613708,291.3497009277344,297.1499938964844,293.1499938964844,0.1026887595653534,-1848.7677001953125,304.10040283203125,0.9552159905433656,0.2088734656572342,0.1180295422673225,291.0774230957031,297.1499938964844,293.1499938964844,0.106508769094944,-2545.117431640625,304.1134948730469,0.9552159905433656,0.3037053644657135,0.1598024368286132,291.7685852050781,297.1499938964844,293.1499938964844,0.0101558081805706,-3113.4990234375,302.2538757324219,0.6352939009666443,0.050000000745058,0.2267141193151474,290.94403076171875,291.1499938964844,265.17108154296875,263.6766662597656,280.6033020019531,291.7641296386719,290.94891357421875,1.0,0.1885116696357727,0.9996031522750854,0.9996031522750854,0.999845325946808,1.0,-0.9747943878173828,0.4094063639640808,0.565388023853302,0.2060007601976394,0.0,0.0,0.4462316036224365,17.464338302612305,48.0,63.553001403808594,-10202.0126953125,81.8281021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6810302734375,308.24200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.462890625,18000.0,0.0,0.0,0.166415199637413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.359683096408844,0.3596879243850708,-4.83322355648852e-06,0.0,0.0001688902702881,0.0,0.0,17.448184967041016,0.0,0.0,0.0,0.3243797421455383,4.0,0.0,1.0
715320,291.44903564453125,297.1499938964844,293.1499938964844,0.1103729978203773,-2496.054443359375,304.0646667480469,0.9542019963264464,0.1800255626440048,0.1572877764701843,291.51123046875,297.1499938964844,293.1499938964844,0.1138398125767707,-2692.54296875,304.0771789550781,0.9620121121406556,0.1812153905630111,0.1695009469985962,291.3831787109375,297.1499938964844,293.1499938964844,0.1149536222219467,-2003.3529052734373,304.0873718261719,0.9642266035079956,0.225116029381752,0.126037135720253,291.1055908203125,297.1499938964844,293.1499938964844,0.1152766868472099,-2715.807373046875,304.1038818359375,0.9642266035079956,0.3244378268718719,0.170644074678421,291.79913330078125,297.1499938964844,293.1499938964844,0.0104355122894048,-3161.083251953125,302.4134521484375,0.6277382373809814,0.050000000745058,0.2268534153699875,290.93902587890625,291.1499938964844,265.1820983886719,263.6842041015625,280.55712890625,291.7948608398437,290.92889404296875,1.0,0.1967474669218063,0.999206244945526,0.999206244945526,0.9998840093612672,1.0,-1.020440697669983,0.4312654733657837,0.5891751646995544,0.2132400572299957,0.0,0.0,0.4604611694812774,18.692459106445312,68.0,-23.9096622467041,-10507.392578125,92.74744415283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2122802734375,307.9517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.486328125,18000.0,0.0,0.0,0.1685063540935516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3770154118537903,0.3770203292369842,-4.903306034975685e-06,0.0,0.000171012521605,0.0,0.0,18.703353881835938,0.0,0.0,0.0,0.3295038044452667,4.0,0.0,1.0
715380,291.5065002441406,297.1499938964844,293.1499938964844,0.1194227412343025,-2660.51025390625,304.063720703125,0.953540027141571,0.1902824491262436,0.1667317748069763,291.60455322265625,297.1499938964844,293.1499938964844,0.1178344562649726,-2768.352294921875,304.08319091796875,0.9488390684127808,0.1836567223072052,0.1732246875762939,291.4281311035156,297.1499938964844,293.1499938964844,0.1303711533546447,-2219.384033203125,304.07061767578125,0.9761477708816528,0.2386843264102935,0.1390309184789657,291.1445007324219,297.1499938964844,293.1499938964844,0.1306668072938919,-3007.90283203125,304.0841979980469,0.9761477708816528,0.3427064716815948,0.1882366091012954,291.8299865722656,297.1499938964844,293.1499938964844,0.0107709923759102,-3223.301513671875,302.55908203125,0.6159995794296265,0.050000000745058,0.2270928025245666,290.8706359863281,291.1499938964844,265.19305419921875,263.6916809082031,280.5033264160156,291.8258056640625,290.8505859375,1.0,0.206888347864151,0.9988093972206116,0.9988093972206116,0.9999226331710817,1.0,-1.0732356309890747,0.4566640853881836,0.6165715456008911,0.2216682732105255,0.0,0.0,0.4856602847576141,20.551624298095703,68.0,-127.06353759765624,-10923.3125,107.6713409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7191772460937,307.6820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17630.55078125,18000.0,0.0,0.0,0.1718018352985382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.403492122888565,0.4034970998764038,-4.994023584004026e-06,0.0,0.0001743570173857,0.0,0.0,20.651531219482425,0.0,0.0,0.0,0.337396502494812,4.0,0.0,1.0
715440,291.5625915527344,297.1499938964844,293.1499938964844,0.1285482794046402,-2823.9208984375,304.06280517578125,0.9464884996414183,0.2000883668661117,0.1758015900850296,291.6907043457031,297.1499938964844,293.1499938964844,0.1207455918192863,-2823.4306640625,304.09002685546875,0.927062690258026,0.1862976849079132,0.1754046529531479,291.4856872558594,297.1499938964844,293.1499938964844,0.1504776775836944,-2493.78515625,304.0484619140625,0.9871696829795836,0.2492081522941589,0.1554368585348129,291.19537353515625,297.1499938964844,293.1499938964844,0.1507599204778671,-3379.173583984375,304.0595703125,0.9871696829795836,0.3581369519233703,0.2104489207267761,291.8619384765625,297.1499938964844,293.1499938964844,0.0111318239942193,-3289.51318359375,302.6955261230469,0.6005359888076782,0.050000000745058,0.2274251729249954,290.7810363769531,291.1499938964844,265.203857421875,263.6990966796875,280.4458923339844,291.8577880859375,290.763427734375,1.0,0.2187891155481338,0.998412549495697,0.998412549495697,0.9999613165855408,1.0,-1.1334831714630127,0.4857116043567657,0.6477715969085693,0.2315707355737686,0.0,0.0,0.5192402005195618,23.022401809692383,88.0,-177.10040283203125,-11507.0390625,127.03079223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,307.49371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17414.74609375,18000.0,0.0,0.0,0.1765124499797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4460637271404266,0.4460688829421997,-5.155533926881617e-06,0.0,0.000179137699888,0.0,0.0,24.06952667236328,0.0,0.0,0.0,0.3502516448497772,4.0,0.0,1.0
715500,291.6174621582031,297.1499938964844,293.1499938964844,0.1374021619558334,-2979.840576171875,304.0625915527344,0.9350671172142028,0.2094221711158752,0.1844719499349594,291.7631530761719,297.1499938964844,293.1499938964844,0.1245630085468292,-2895.37255859375,304.09393310546875,0.9059644341468812,0.1905484944581985,0.1788202375173568,291.5550842285156,297.1499938964844,293.1499938964844,0.1743756681680679,-2810.73291015625,304.0233459472656,0.9964918494224548,0.2566744685173034,0.1745724529027938,291.2572021484375,297.1499938964844,293.1499938964844,0.1735561043024063,-3787.881591796875,304.0346374511719,0.9950836896896362,0.3707616031169891,0.2350093126296997,291.8951416015625,297.1499938964844,293.1499938964844,0.0114865219220519,-3351.444091796875,302.8258972167969,0.5828236937522888,0.050000000745058,0.2278491109609604,290.7045288085937,291.1499938964844,265.2145690917969,263.7064208984375,280.3887634277344,291.8910522460937,290.6907043457031,1.0,0.2322997450828552,0.9980156421661376,0.9980156421661376,1.0,1.0,-1.2008845806121826,0.5182092785835266,0.682675302028656,0.2432096153497696,0.0,0.0,0.5566731691360474,26.113683700561523,88.0,-186.8040313720703,-12192.904296875,151.62937927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6090393066406,307.3165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17179.6796875,18000.0,0.0,0.0,0.1827885508537292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5017538070678711,0.5017592310905457,-5.415988653112436e-06,0.0,0.0001855071459431,0.0,0.0,29.22124671936035,0.0,0.0,0.0,0.3681542575359344,4.0,0.0,1.0
715560,291.6711120605469,297.1499938964844,293.1499938964844,0.1460146754980087,-3129.239501953125,304.0628356933594,0.9121370911598206,0.2182968705892563,0.192776158452034,291.8267822265625,297.1499938964844,293.1499938964844,0.1293023079633712,-2984.10107421875,304.0954895019531,0.8804585337638855,0.1956150978803634,0.183388352394104,291.6265563964844,297.1499938964844,293.1499938964844,0.1848580092191696,-2943.453125,304.02783203125,0.9781652092933656,0.2628279626369476,0.1817914098501205,291.330078125,297.1499938964844,293.1499938964844,0.2036570161581039,-4312.1484375,304.00079345703125,0.9990000128746032,0.3804424405097961,0.2669233679771423,291.9297180175781,297.1499938964844,293.1499938964844,0.0118534583598375,-3412.97265625,302.9490051269531,0.5584181547164917,0.050000000745058,0.2285437285900116,290.63800048828125,291.1499938964844,265.22515869140625,263.7136535644531,280.3465270996094,291.9256591796875,290.6273498535156,1.0,0.2469848543405532,0.9972335696220398,0.9972335696220398,1.0,1.0,-1.2641984224319458,0.5485588908195496,0.715639591217041,0.2551572918891907,0.0,0.0,0.5975196957588196,30.662824630737305,108.0,-176.61184692382812,-12866.12890625,180.5982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99298095703125,307.1173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,16926.03125,18000.0,0.0,0.0,0.1906432062387466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5684869885444641,0.5684927701950073,-5.790312116005225e-06,0.0,0.0001934786268975,0.0,0.0,36.51152038574219,0.0,0.0,0.0,0.3913611471652984,4.0,0.0,1.0
