time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715620,291.72369384765625,297.1499938964844,293.1499938964844,0.1542363315820694,-3269.69775390625,304.063720703125,0.8892392516136169,0.2267042398452758,0.2007061094045639,291.8848571777344,297.1499938964844,293.1499938964844,0.1343935430049896,-3078.42626953125,304.0961303710937,0.8557111620903015,0.2009661942720413,0.1885126084089279,291.68524169921875,297.1499938964844,293.1499938964844,0.1924230754375457,-3037.937744140625,304.0362243652344,0.9504024386405944,0.2705932259559631,0.1868567019701004,291.4143371582031,297.1499938964844,293.1499938964844,0.2350345253944397,-4840.85205078125,303.9709167480469,0.9990000128746032,0.3869624137878418,0.2992447316646576,291.9654846191406,297.1499938964844,293.1499938964844,0.0122197773307561,-3471.1591796875,303.06512451171875,0.5337909460067749,0.050000000745058,0.2294475734233856,290.5891418457031,291.1499938964844,265.235595703125,263.7207946777344,280.3188781738281,291.9614562988281,290.5816650390625,1.0,0.2625564932823181,0.996451497077942,0.996451497077942,1.0,1.0,-1.3258273601531982,0.5778517127037048,0.7479756474494934,0.2680327296257019,0.0,0.0,0.6398801207542419,36.37665939331055,108.0,-151.32305908203125,-13507.5224609375,214.30422973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3528747558594,306.8697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,16668.126953125,18000.0,0.0,0.0,0.1999968588352203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6451737880706787,0.6451801061630249,-6.29715896138805e-06,0.0,0.0002029713796218,0.0,0.0,46.58229446411133,0.0,0.0,0.0,0.4200434982776642,4.0,0.0,1.0
715680,291.77520751953125,297.1499938964844,293.1499938964844,0.1622124910354614,-3404.313232421875,304.0649108886719,0.8689307570457458,0.2346591502428054,0.2082486152648925,291.9394226074219,297.1499938964844,293.1499938964844,0.1396553516387939,-3175.119873046875,304.09637451171875,0.8348648548126221,0.206275925040245,0.1937790364027023,291.7372741699219,297.1499938964844,293.1499938964844,0.200941190123558,-3143.837890625,304.0413818359375,0.9236977100372314,0.278922438621521,0.1926477402448654,291.5058288574219,297.1499938964844,293.1499938964844,0.2681901454925537,-5383.60693359375,303.9432373046875,0.9990000128746032,0.3909917175769806,0.332349956035614,292.0023498535156,297.1499938964844,293.1499938964844,0.0125911869108676,-3528.605712890625,303.1727905273437,0.5129787921905518,0.050000000745058,0.2304919362068176,290.54412841796875,291.1499938964844,265.245849609375,263.72784423828125,280.3014831542969,291.9984130859375,290.5358581542969,1.0,0.2788576185703277,0.995669424533844,0.995669424533844,1.0,1.0,-1.3891431093215942,0.607620894908905,0.7815222144126892,0.2828071713447571,0.0,0.0,0.6847403645515442,42.95040130615234,128.0,-142.51962280273438,-14114.0810546875,253.6334686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69732666015625,306.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,16417.033203125,18000.0,0.0,0.0,0.2108003497123718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7296633124351501,0.7296702861785889,-6.945750556042185e-06,0.0,0.0002139355492545,0.0,0.0,60.05135726928711,0.0,0.0,0.0,0.4538677036762237,4.0,0.0,1.0
715740,291.8255310058594,297.1499938964844,293.1499938964844,0.1700980365276336,-3536.109619140625,304.0660400390625,0.8509364128112793,0.2421906292438507,0.2154252529144287,291.9914855957031,297.1499938964844,293.1499938964844,0.1450083404779434,-3272.85498046875,304.09637451171875,0.816533625125885,0.2113832384347915,0.1989441961050033,291.7860412597656,297.1499938964844,293.1499938964844,0.2099715769290924,-3255.41796875,304.044677734375,0.9010969400405884,0.2872437536716461,0.1986361593008041,291.6028137207031,297.1499938964844,293.1499938964844,0.3035149872303009,-5946.84619140625,303.9166259765625,0.9990000128746032,0.3927773833274841,0.3663678765296936,292.0403747558594,297.1499938964844,293.1499938964844,0.0129815675318241,-3588.5224609375,303.2706298828125,0.4959318935871124,0.050000000745058,0.2316792458295822,290.4903259277344,291.1499938964844,265.25592041015625,263.7347412109375,280.2892150878906,292.0364685058594,290.4808349609375,1.0,0.2956835627555847,0.994887351989746,0.994887351989746,1.0,1.0,-1.453376054763794,0.6377708911895752,0.815605103969574,0.2985669672489166,0.0,0.0,0.734050452709198,50.37310028076172,128.0,-149.27940368652344,-14691.4287109375,298.7921447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0365295410156,306.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,16145.982421875,18000.0,0.0,0.0,0.2229762971401214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8231772780418396,0.8231850266456604,-7.766252565488685e-06,0.0,0.000226292599109,0.0,0.0,78.21233367919922,0.0,0.0,0.0,0.4934203326702118,4.0,0.0,1.0
715800,291.8743591308594,297.1499938964844,293.1499938964844,0.1778487861156463,-3664.215087890625,304.0672302246094,0.8262673020362854,0.249377354979515,0.2224040031433105,292.0406494140625,297.1499938964844,293.1499938964844,0.1503910720348358,-3370.253173828125,304.0963439941406,0.7896249294281006,0.216404303908348,0.2041269242763519,291.83251953125,297.1499938964844,293.1499938964844,0.2191005200147628,-3367.126708984375,304.0472412109375,0.8722186088562012,0.2953926622867584,0.2046710699796676,291.69158935546875,297.1499938964844,293.1499938964844,0.3144586980342865,-6100.16552734375,303.939697265625,0.970885455608368,0.3949145972728729,0.3733634054660797,292.0792541503906,297.1499938964844,293.1499938964844,0.0134347230195999,-3656.502685546875,303.35986328125,0.4745851755142212,0.050000000745058,0.2335907071828842,290.43902587890625,291.1499938964844,265.26580810546875,263.74151611328125,280.2963562011719,292.07537841796875,290.4346923828125,1.0,0.311926782131195,0.994105339050293,0.994105339050293,1.0,1.0,-1.486791491508484,0.65342777967453,0.8333637118339539,0.3070541322231293,0.0,0.0,0.7867479920387268,61.17277526855469,131.0,-125.31024169921876,-15042.9365234375,341.0829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3921203613281,305.8866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,15903.28515625,18000.0,0.0,0.0,0.2362987846136093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9245225191116332,0.9245312809944152,-8.786932994553354e-06,0.0,0.0002398132201051,0.0,0.0,102.34381866455078,0.0,0.0,0.0,0.5381102561950684,4.0,0.0,1.0
715860,291.922119140625,297.1499938964844,293.1499938964844,0.1848872005939483,-3778.751220703125,304.0694885253906,0.8102397322654724,0.256160169839859,0.2290060669183731,292.08746337890625,297.1499938964844,293.1499938964844,0.1553209275007248,-3458.170166015625,304.0971374511719,0.7718583941459656,0.2212646901607513,0.209155336022377,291.877685546875,297.1499938964844,293.1499938964844,0.2275152057409286,-3468.56005859375,304.0506286621094,0.854183554649353,0.3032096326351166,0.21049764752388,291.7582702636719,297.1499938964844,293.1499938964844,0.3201436102390289,-6181.19482421875,303.9673156738281,0.9437512159347534,0.4002790749073028,0.3774065673351288,292.1180725097656,297.1499938964844,293.1499938964844,0.0138409864157438,-3712.521240234375,303.44464111328125,0.4539285898208618,0.050000000745058,0.2353150397539138,290.4197998046875,291.1499938964844,265.2754821777344,263.7481689453125,280.3076171875,292.1143493652344,290.4164428710937,1.0,0.325174331665039,0.993043839931488,0.993043839931488,1.0,1.0,-1.5138593912124634,0.6661261320114136,0.8477333188056946,0.3139518201351166,0.0,0.0,0.8373774886131287,70.87073516845703,131.0,-93.76597595214844,-15285.0830078125,379.4522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7914733886719,305.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,15850.845703125,18000.0,0.0,0.0,0.2504297196865082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0242103338241575,1.02422034740448,-9.954746019502636e-06,0.0,0.0002541543217375,0.0,0.0,131.44918823242188,0.0,0.0,0.0,0.5834266543388367,4.0,0.0,1.0
715920,291.9684753417969,297.1499938964844,293.1499938964844,0.1918212324380874,-3890.8720703125,304.0715026855469,0.7996135354042053,0.262609452009201,0.2352193742990493,292.1319274902344,297.1499938964844,293.1499938964844,0.1602838188409805,-3546.323486328125,304.09771728515625,0.7608910202980042,0.2259872853755951,0.2139814496040344,291.92156982421875,297.1499938964844,293.1499938964844,0.2359056770801544,-3569.09619140625,304.0534362792969,0.843369722366333,0.310711145401001,0.2160518765449524,291.81268310546875,297.1499938964844,293.1499938964844,0.3287261128425598,-6304.3544921875,303.9848327636719,0.9258570671081544,0.4072161614894867,0.3835407197475433,292.15594482421875,297.1499938964844,293.1499938964844,0.0142406793311238,-3766.982666015625,303.524658203125,0.4392000436782837,0.050000000745058,0.2367684841156005,290.389404296875,291.1499938964844,265.284912109375,263.754638671875,280.3171691894531,292.15240478515625,290.3832092285156,1.0,0.3369665145874023,0.9919823408126832,0.9919823408126832,1.0,1.0,-1.5428881645202637,0.6798104643821716,0.8630777597427368,0.3212552666664123,0.0,0.0,0.8910226821899414,79.166015625,119.0,-97.7538070678711,-15482.3623046875,416.2879028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2425842285156,305.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,15914.9716796875,18000.0,0.0,0.0,0.26519376039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1170026063919067,1.1170138120651243,-1.1175779036420865e-05,0.0,0.0002691379340831,0.0,0.0,163.78382873535156,0.0,0.0,0.0,0.6267405152320862,4.0,0.0,1.0
715980,292.0131530761719,297.1499938964844,293.1499938964844,0.1987294405698776,-4001.964599609375,304.0732116699219,0.7958044409751892,0.2688026130199432,0.2410659044981002,292.174072265625,297.1499938964844,293.1499938964844,0.1653139442205429,-3635.35791015625,304.0980834960937,0.756619393825531,0.2306110262870788,0.218588188290596,291.9638977050781,297.1499938964844,293.1499938964844,0.2443365156650543,-3669.56640625,304.0556640625,0.839554488658905,0.3179547786712646,0.2213262021541595,291.8603210449219,297.1499938964844,293.1499938964844,0.3385976254940033,-6448.1396484375,303.9968566894531,0.9185988903045654,0.4147978723049164,0.3905788064002991,292.1924133300781,297.1499938964844,293.1499938964844,0.0146175734698772,-3817.620849609375,303.6015319824219,0.4313538670539856,0.050000000745058,0.2377119362354278,290.3426818847656,291.1499938964844,265.2940979003906,263.7609558105469,280.3263854980469,292.1890869140625,290.33453369140625,1.0,0.3453182280063629,0.9909208416938782,0.9909208416938782,1.0,1.0,-1.57135272026062,0.6932437419891357,0.8781090378761292,0.3284728825092315,0.0,0.0,0.949443817138672,84.74136352539062,119.0,-117.7511749267578,-15642.1826171875,446.7914123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7532653808594,304.8350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,16039.1591796875,18000.0,0.0,0.0,0.2804014980792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.202682375907898,1.2026947736740112,-1.2410771887516605e-05,0.0,0.0002845718699973,0.0,0.0,198.4940490722656,0.0,0.0,0.0,0.6672772765159607,4.0,0.0,1.0
716040,292.0559387207031,297.1499938964844,293.1499938964844,0.20563605427742,-4112.3916015625,304.0746154785156,0.7961795330047607,0.274794191122055,0.2466311156749725,292.2138366699219,297.1499938964844,293.1499938964844,0.170413926243782,-3725.240478515625,304.0982360839844,0.7562924027442932,0.2351574152708053,0.2230317294597625,292.00457763671875,297.1499938964844,293.1499938964844,0.2528122067451477,-3769.978271484375,304.0574035644531,0.8398504257202148,0.3249899446964264,0.226378321647644,291.9037780761719,297.1499938964844,293.1499938964844,0.3491354882717132,-6602.0986328125,304.0054931640625,0.9176113605499268,0.4225966036319732,0.3979332149028778,292.2268371582031,297.1499938964844,293.1499938964844,0.0149804297834634,-3865.488037109375,303.6775817871094,0.4272377789020538,0.050000000745058,0.238269954919815,290.2843017578125,291.1499938964844,265.3030090332031,263.76708984375,280.33502197265625,292.2237854003906,290.274658203125,1.0,0.3516174554824829,0.989859402179718,0.989859402179718,1.0,1.0,-1.5989340543746948,0.7062793374061584,0.8926547169685364,0.3354976177215576,0.0,0.0,1.0,88.25411987304688,107.0,-142.44290161132812,-15771.0849609375,472.1362609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3292541503906,304.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,16257.71484375,18000.0,0.0,0.0,0.2958717048168182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2780593633651731,1.278072953224182,-1.3595697055279745e-05,0.0,0.0003002721641678,0.0,0.0,233.3436889648437,0.0,0.0,0.0,0.703095018863678,4.0,0.0,1.0
716100,292.0968933105469,297.1499938964844,293.1499938964844,0.2126454263925552,-4223.9130859375,304.0755615234375,0.7994442582130432,0.2806123197078705,0.2519671022891998,292.25146484375,297.1499938964844,293.1499938964844,0.1756534725427627,-3817.2421875,304.0981140136719,0.7586821913719177,0.2396302074193954,0.2273394614458084,292.0435485839844,297.1499938964844,293.1499938964844,0.2614525854587555,-3871.8203125,304.0585021972656,0.8429890871047974,0.3318481743335724,0.2312484383583068,291.9443664550781,297.1499938964844,293.1499938964844,0.3601865470409393,-6763.53759765625,304.0116271972656,0.9207780957221984,0.4304110407829284,0.4053261280059814,292.2590637207031,297.1499938964844,293.1499938964844,0.0153423976153135,-3912.71630859375,303.7538757324219,0.4254771173000335,0.050000000745058,0.2385236769914627,290.21258544921875,291.1499938964844,265.3116455078125,263.7730407714844,280.34295654296875,292.2562561035156,290.1998291015625,1.0,0.3562022447586059,0.9887979030609132,0.9887979030609132,1.0,1.0,-1.6255401372909546,0.7188707590103149,0.9066693186759948,0.3423019051551819,0.0,0.0,1.0,90.13443756103516,107.0,-179.68832397460938,-15823.3701171875,493.1178894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.97711181640625,304.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,16916.60546875,19080.0,0.0,0.0,0.3113999962806701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3219707012176514,1.321985125541687,-1.4438006473938003e-05,0.0,0.000316031393595,0.0,0.0,256.9373474121094,0.0,0.0,0.0,0.7386291027069092,4.0,0.0,1.0
716160,292.1360168457031,297.1499938964844,293.1499938964844,0.2197061479091644,-4335.56103515625,304.0762634277344,0.8050011396408081,0.2862706184387207,0.2571027874946594,292.2870178222656,297.1499938964844,293.1499938964844,0.1809768080711364,-3910.228271484375,304.0978698730469,0.7632690072059631,0.2440260350704193,0.2315223962068557,292.0807800292969,297.1499938964844,293.1499938964844,0.2701947093009949,-3974.201904296875,304.05926513671875,0.8484446406364441,0.3385472297668457,0.2359617799520492,291.98272705078125,297.1499938964844,293.1499938964844,0.3715138435363769,-6928.4013671875,304.0162048339844,0.9272172451019288,0.4381493031978607,0.4126341342926025,292.2890625,297.1499938964844,293.1499938964844,0.0157022792845964,-3958.6396484375,303.83123779296875,0.4254851639270782,0.050000000745058,0.2385212779045105,290.13092041015625,291.1499938964844,265.3199768066406,263.7787780761719,280.35009765625,292.2864990234375,290.11865234375,1.0,0.3593742549419403,0.9879915118217468,0.9879915118217468,1.0,1.0,-1.651158571243286,0.7310174107551575,0.9201412200927734,0.3488830626010895,0.0,0.0,1.0,90.6381378173828,95.0,-200.9143829345703,-15916.8955078125,510.1799621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6966247558594,303.96600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.76953125,19080.0,0.0,0.0,0.3268435895442962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3699896335601809,1.3700051307678225,-1.550048909848556e-05,0.0,0.0003317047085147,0.0,0.0,285.8979187011719,0.0,0.0,0.0,0.7494367361068726,4.0,0.0,1.0
716220,292.17340087890625,297.1499938964844,293.1499938964844,0.2268952131271362,-4448.6455078125,304.0765991210937,0.8122768402099609,0.2917732000350952,0.2620534896850586,292.3207092285156,297.1499938964844,293.1499938964844,0.18643818795681,-4005.20947265625,304.097412109375,0.7697531580924988,0.2483380138874054,0.2355837225914001,292.1164245605469,297.1499938964844,293.1499938964844,0.279135137796402,-4078.328857421875,304.0594787597656,0.8559324741363525,0.3450940549373626,0.2405326515436172,292.01922607421875,297.1499938964844,293.1499938964844,0.3831763565540313,-7097.54931640625,304.019287109375,0.9363303780555724,0.4457652568817138,0.4198009967803955,292.3168640136719,297.1499938964844,293.1499938964844,0.0160685554146766,-4004.70947265625,303.9100646972656,0.4269589185714721,0.050000000745058,0.2383060604333877,290.0387268066406,291.1499938964844,265.3280029296875,263.7843322753906,280.3564758300781,292.31451416015625,290.024658203125,1.0,0.3613838851451874,0.9871851801872252,0.9871851801872252,1.0,1.0,-1.6758134365081787,0.7427220940589905,0.9330913424491882,0.3552357256412506,0.0,0.0,1.0,89.99565124511719,95.0,-230.6944122314453,-15956.1767578125,523.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4927062988281,303.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18585.216796875,19080.0,0.0,0.0,0.3420055508613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865861892700195,1.3866020441055298,-1.5878138583502732e-05,0.0,0.0003470921656116,0.0,0.0,296.4125061035156,0.0,0.0,0.0,0.7577624917030334,4.0,0.0,1.0
716280,292.2091369628906,297.1499938964844,293.1499938964844,0.2340726554393768,-4560.748046875,304.076904296875,0.8208020925521851,0.2971208393573761,0.2668303847312927,292.3526916503906,297.1499938964844,293.1499938964844,0.1919170171022415,-4099.88525390625,304.0970153808594,0.7779712677001953,0.252562403678894,0.2395269870758056,292.1505126953125,297.1499938964844,293.1499938964844,0.2881045043468475,-4182.015625,304.05963134765625,0.865326464176178,0.3514913916587829,0.2449714690446853,292.0541076660156,297.1499938964844,293.1499938964844,0.394911527633667,-7266.66455078125,304.021728515625,0.9475528597831726,0.4532377123832702,0.4268057942390442,292.3426208496094,297.1499938964844,293.1499938964844,0.016433548182249,-4049.1064453125,303.9906311035156,0.4297702312469482,0.050000000745058,0.2379153072834015,289.942626953125,291.1499938964844,265.335693359375,263.7896728515625,280.3621520996094,292.3404846191406,289.9292907714844,1.0,0.3624367713928222,0.9863787889480592,0.9863787889480592,1.0,1.0,-1.6995543241500854,0.7540060877799988,0.9455482363700868,0.3613680899143219,0.0,0.0,1.0,88.40603637695312,83.0,-245.1304931640625,-16011.5,534.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.36199951171875,303.5805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18819.048828125,19080.0,0.0,0.0,0.3567697405815124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3952820301055908,1.3952981233596802,-1.607791637070477e-05,0.0,0.0003620759525801,0.0,0.0,302.0243225097656,0.0,0.0,0.0,0.7621254324913025,4.0,0.0,1.0
716340,292.243408203125,297.1499938964844,293.1499938964844,0.2410490810871124,-4668.7568359375,304.0775146484375,0.8305942416191101,0.3023081421852112,0.2714365124702453,292.383056640625,297.1499938964844,293.1499938964844,0.1972608566284179,-4191.4755859375,304.0969543457031,0.7878304719924927,0.2566984295845032,0.2433561533689499,292.1831970214844,297.1499938964844,293.1499938964844,0.2968721091747284,-4282.4462890625,304.06011962890625,0.876579761505127,0.3577343225479126,0.2492814064025879,292.0875549316406,297.1499938964844,293.1499938964844,0.4063923358917236,-7430.67431640625,304.024169921875,0.9602560997009276,0.4605490565299988,0.4336353540420532,292.366455078125,297.1499938964844,293.1499938964844,0.0167819671332836,-4089.255615234375,304.0730895996094,0.4339092671871185,0.050000000745058,0.2373810112476349,289.8533630371094,291.1499938964844,265.343017578125,263.7947692871094,280.3671875,292.364501953125,289.8415832519531,1.0,0.3627000153064728,0.9855723977088928,0.9855723977088928,1.0,1.0,-1.7224160432815552,0.7648840546607971,0.957531988620758,0.3672859072685241,0.0,0.0,1.0,86.0397720336914,83.0,-241.92361450195312,-16092.12890625,542.2410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2991943359375,303.4750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18942.767578125,19080.0,0.0,0.0,0.371046781539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399860978126526,1.3998771905899048,-1.6183616025955416e-05,0.0,0.000376565294573,0.0,0.0,305.00762939453125,0.0,0.0,0.0,0.7644225358963013,4.0,0.0,1.0
716400,292.2763061523437,297.1499938964844,293.1499938964844,0.2477185875177383,-4771.041015625,304.0785827636719,0.841905951499939,0.3073295950889587,0.2758731544017792,292.41192626953125,297.1499938964844,293.1499938964844,0.2023895680904388,-4278.59814453125,304.0972595214844,0.7993115186691284,0.260744959115982,0.2470765560865402,292.2145690917969,297.1499938964844,293.1499938964844,0.3053084015846252,-4378.13720703125,304.0611572265625,0.8897244930267334,0.3638167977333069,0.2534634470939636,292.1197509765625,297.1499938964844,293.1499938964844,0.4174387753009796,-7586.95166015625,304.0269775390625,0.9738124012947084,0.4676872193813324,0.4402825832366943,292.3885803222656,297.1499938964844,293.1499938964844,0.0170933436602354,-4123.78857421875,304.1464233398437,0.4396266341209411,0.0507205873727798,0.2368640601634979,289.7757263183594,291.1499938964844,265.3500061035156,263.79962158203125,280.3715209960937,292.38677978515625,289.7659606933594,1.0,0.3623177111148834,0.9847660660743712,0.9847660660743712,1.0,1.0,-1.7445894479751587,0.7754514813423157,0.969137966632843,0.3730153739452362,0.0,0.0,1.0,83.0252914428711,71.0,-224.0400238037109,-16201.7001953125,547.8905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.29742431640625,303.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,19008.048828125,20160.0,0.0,0.0,0.3847763836383819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402271032333374,1.402287244796753,-1.6239388060057536e-05,0.0,0.0003904991026502,0.0,0.0,306.5856628417969,0.0,0.0,0.0,0.7806316018104553,4.0,0.0,1.0
716460,292.3082275390625,297.1499938964844,293.1499938964844,0.2537378072738647,-4862.1962890625,304.08062744140625,0.8599255084991455,0.3121326267719269,0.2800430655479431,292.43963623046875,297.1499938964844,293.1499938964844,0.2070136368274688,-4356.20849609375,304.0984802246094,0.8167107105255127,0.2646528482437134,0.2505895793437958,292.2450561523437,297.1499938964844,293.1499938964844,0.3130096197128296,-4464.3681640625,304.0633239746094,0.9105064272880554,0.3696798980236053,0.2574402987957001,292.15106201171875,297.1499938964844,293.1499938964844,0.4275380074977875,-7727.89111328125,304.031005859375,0.9921591281890868,0.4745897650718689,0.4466380774974823,292.4104919433594,297.1499938964844,293.1499938964844,0.0192082412540912,-4380.59814453125,304.14312744140625,0.4674632549285888,0.0560649409890174,0.2512420415878296,289.7205505371094,291.1499938964844,265.35626220703125,263.8039245605469,280.3664855957031,292.4085998535156,289.7131652832031,1.0,0.3619758188724518,0.9839249849319458,0.9839249849319458,1.0,1.0,-1.783455729484558,0.7940882444381714,0.9893674850463868,0.382861465215683,0.0,0.0,1.0,77.80950164794922,71.0,-188.0458526611328,-16520.716796875,558.1657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3359680175781,303.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,19784.470703125,20160.0,0.0,0.0,0.3980627954006195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306236505508425,1.4306405782699585,-1.6902718925848603e-05,0.0,0.0004039831401314,0.0,0.0,325.5609741210937,0.0,0.0,0.0,0.7815959453582764,4.0,0.0,1.0
716520,292.3388366699219,297.1499938964844,293.1499938964844,0.2598080337047577,-4953.849609375,304.08221435546875,0.8778566122055054,0.3167816400527954,0.2840687334537506,292.4658203125,297.1499938964844,293.1499938964844,0.2117368578910827,-4435.29736328125,304.0992431640625,0.8324106931686401,0.268508106470108,0.2540339827537536,292.2744445800781,297.1499938964844,293.1499938964844,0.3207987844944,-4551.28173828125,304.0649108886719,0.9325899481773376,0.3753708302974701,0.2612976133823395,292.1773376464844,297.1499938964844,293.1499938964844,0.423785001039505,-7659.3193359375,304.0604248046875,0.9990000128746032,0.4820639789104461,0.4398269355297088,292.43487548828125,297.1499938964844,293.1499938964844,0.0227940436452627,-4761.44287109375,304.1378479003906,0.492043673992157,0.0606445521116256,0.2720309495925903,289.6586608886719,291.1499938964844,265.36151123046875,263.8074951171875,280.3677062988281,292.432861328125,289.65185546875,1.0,0.3612842559814453,0.983083963394165,0.983083963394165,1.0,1.0,-1.8138484954833984,0.8085203766822815,1.0053280591964722,0.3911300003528595,0.0,0.0,1.0,73.3649673461914,59.0,-174.359375,-16744.439453125,565.2197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4082336425781,303.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,19964.296875,20160.0,0.0,0.0,0.4109028875827789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371106624603271,1.437127709388733,-1.705635258986149e-05,0.0,0.0004170142055954,0.0,0.0,330.0097351074219,0.0,0.0,0.0,0.7848473787307739,4.0,0.0,1.0
716580,292.3685607910156,297.1499938964844,293.1499938964844,0.2652378380298614,-5034.68115234375,304.08465576171875,0.893707275390625,0.3212206959724426,0.2879996001720428,292.4907531738281,297.1499938964844,293.1499938964844,0.2160321474075317,-4506.2509765625,304.1006774902344,0.8461784720420837,0.272278219461441,0.2574875950813293,292.3030700683594,297.1499938964844,293.1499938964844,0.3278087973594665,-4628.38623046875,304.0676574707031,0.951498806476593,0.3808385133743286,0.2650703191757202,292.1851806640625,297.1499938964844,293.1499938964844,0.4077041149139404,-7409.26171875,304.1058959960937,0.9990000128746032,0.4928288757801056,0.4231695830821991,292.46075439453125,297.1499938964844,293.1499938964844,0.0262635704129934,-5094.29541015625,304.1337585449219,0.5109979510307312,0.0646241977810859,0.2904947996139526,289.6239929199219,291.1499938964844,265.36578369140625,263.8102722167969,280.376708984375,292.45867919921875,289.6213073730469,1.0,0.3597859144210815,0.9822428822517396,0.9822428822517396,1.0,1.0,-1.8294469118118288,0.8159693479537964,1.0134775638580322,0.3951979875564575,0.0,0.0,1.0,69.8780288696289,59.0,-127.21009063720705,-16896.62109375,565.117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5254211425781,303.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,20058.26171875,20160.0,0.0,0.0,0.423103928565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404886960983276,1.440505862236023,-1.713663004920818e-05,0.0,0.0004293966921977,0.0,0.0,332.3423767089844,0.0,0.0,0.0,0.786539614200592,4.0,0.0,1.0
716640,292.3976135253906,297.1499938964844,293.1499938964844,0.2699765861034393,-5104.23828125,304.08795166015625,0.9110295176506042,0.3254135251045227,0.2917146980762481,292.5148010253906,297.1499938964844,293.1499938964844,0.2198415845632553,-4568.35595703125,304.10272216796875,0.8613678216934204,0.2759054601192474,0.2608227133750915,292.3312072753906,297.1499938964844,293.1499938964844,0.3340023756027221,-4695.55810546875,304.0713806152344,0.9699351191520692,0.3860447704792022,0.268665611743927,292.17901611328125,297.1499938964844,293.1499938964844,0.3894827961921692,-7130.15380859375,304.14697265625,0.9990000128746032,0.506248414516449,0.4058058559894562,292.4868469238281,297.1499938964844,293.1499938964844,0.0295275934040546,-5382.92919921875,304.1307678222656,0.5307158827781677,0.0682328566908836,0.3067734241485595,289.61297607421875,291.1499938964844,265.3691101074219,263.8123779296875,280.387451171875,292.4848022460937,289.6130676269531,1.0,0.3577092289924621,0.9814018607139589,0.9814018607139589,1.0,1.0,-1.840931296348572,0.8214394450187683,1.0194919109344482,0.3982223868370056,0.0,0.0,1.0,66.29629516601562,77.0,-74.35835266113281,-17048.400390625,561.8477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6844482421875,303.66064453125,278.1499938964844,0.0,18000.0,313.1499938964844,20107.177734375,20160.0,0.0,0.0,0.4346101582050323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442244052886963,1.4422612190246582,-1.717841951176524e-05,0.0,0.0004410740511957,0.0,0.0,333.5588073730469,0.0,0.0,0.0,0.7874189615249634,4.0,0.0,1.0
716700,292.4261474609375,297.1499938964844,293.1499938964844,0.2742451727390289,-5166.2421875,304.0914611816406,0.9224756360054016,0.3293436467647552,0.2952826619148254,292.5382385253906,297.1499938964844,293.1499938964844,0.2233342081308365,-4624.74267578125,304.10498046875,0.8708859086036682,0.2793459892272949,0.2640870213508606,292.3589172363281,297.1499938964844,293.1499938964844,0.3396319448947906,-4755.98583984375,304.075439453125,0.9800652861595154,0.3909725844860077,0.2721354365348816,292.16729736328125,297.1499938964844,293.1499938964844,0.3802517652511596,-6990.59423828125,304.1639404296875,0.9990000128746032,0.5208503603935242,0.3975614607334137,292.5125427246094,297.1499938964844,293.1499938964844,0.0326868295669555,-5649.19091796875,304.1285400390625,0.5460518598556519,0.0715872198343277,0.322075217962265,289.61737060546875,291.1499938964844,265.3715209960937,263.81378173828125,280.3926086425781,292.5105285644531,289.61822509765625,1.0,0.359747439622879,0.9805607795715332,0.9805607795715332,1.0,1.0,-1.861756682395935,0.8314610719680786,1.0302956104278564,0.4034737944602966,0.0,0.0,1.0,65.00102233886719,77.0,-32.98541641235352,-17280.5,572.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8766174316406,303.7987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.55078125,21240.0,0.0,0.0,0.4454310238361358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443153738975525,1.4431710243225098,-1.72000982274767e-05,0.0,0.0004520558577496,0.0,0.0,334.1904296875,0.0,0.0,0.0,0.8028746843338013,4.0,0.0,1.0
716760,292.4539794921875,297.1499938964844,293.1499938964844,0.2779156863689422,-5218.7392578125,304.0954284667969,0.9281516671180724,0.3330465853214264,0.2986797392368316,292.5610656738281,297.1499938964844,293.1499938964844,0.2263807356357574,-4673.21630859375,304.1076354980469,0.8756470680236816,0.2826166450977325,0.2672338187694549,292.3860778808594,297.1499938964844,293.1499938964844,0.3445446491241455,-4807.94580078125,304.080078125,0.984760880470276,0.3956589102745056,0.2754620909690857,292.1602783203125,297.1499938964844,293.1499938964844,0.3775176703929901,-6950.26904296875,304.1662292480469,0.9990000128746032,0.5346828699111938,0.3958496153354645,292.5375671386719,297.1499938964844,293.1499938964844,0.0356870554387569,-5894.44189453125,304.12701416015625,0.5571683049201965,0.0747458711266517,0.3366283476352691,289.63934326171875,291.1499938964844,265.37310791015625,263.81451416015625,280.3941650390625,292.53564453125,289.64306640625,1.0,0.3636968433856964,0.9796399474143982,0.9796399474143982,1.0,1.0,-1.8890215158462524,0.84455406665802,1.0444674491882324,0.410527229309082,0.0,0.0,1.0,65.27528381347656,95.0,17.439605712890625,-17648.970703125,592.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0800170898437,303.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,20895.720703125,21240.0,0.0,0.0,0.455742597579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470252275466919,1.4702701568603516,-1.7852105884230696e-05,0.0,0.0004625208093784,0.0,0.0,353.3718566894531,0.0,0.0,0.0,0.8031707406044006,4.0,0.0,1.0
716820,292.48101806640625,297.1499938964844,293.1499938964844,0.281467467546463,-5269.5537109375,304.098876953125,0.9290525913238524,0.3365492522716522,0.3019252419471741,292.5831604003906,297.1499938964844,293.1499938964844,0.2293621748685836,-4720.65625,304.1098937988281,0.8765313625335693,0.2857341766357422,0.2702701389789581,292.4125671386719,297.1499938964844,293.1499938964844,0.349326342344284,-4858.53173828125,304.0840759277344,0.9856573343276978,0.4001321494579315,0.2786612212657928,292.1611633300781,297.1499938964844,293.1499938964844,0.3803487420082092,-6994.74609375,304.1579895019531,0.9990000128746032,0.547054648399353,0.3991560041904449,292.5619812011719,297.1499938964844,293.1499938964844,0.0385897532105445,-6128.85791015625,304.1259155273437,0.5646082758903503,0.0777099505066871,0.3505129516124725,289.6596984863281,291.1499938964844,265.3738708496094,263.8146667480469,280.39288330078125,292.5601501464844,289.6619873046875,1.0,0.3693422079086303,0.9787191152572632,0.9787191152572632,1.0,1.0,-1.9210433959960933,0.8599501252174377,1.0610932111740112,0.4188413918018341,0.0,0.0,1.0,66.74082946777344,95.0,32.34075164794922,-17990.015625,620.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2937927246094,304.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.44921875,21240.0,0.0,0.0,0.4655302464962005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4761062860488892,1.476124286651611,-1.799455094442237e-05,0.0,0.0004724540340248,0.0,0.0,357.60968017578125,0.0,0.0,0.0,0.8061009645462036,4.0,0.0,1.0
716880,292.5072631835937,297.1499938964844,293.1499938964844,0.2849851846694946,-5319.96728515625,304.1017761230469,0.9258664846420288,0.3398697078227997,0.3050363957881927,292.6045837402344,297.1499938964844,293.1499938964844,0.2323416173458099,-4768.12158203125,304.1117553710937,0.8740845322608948,0.2887110412120819,0.2732061743736267,292.4383544921875,297.1499938964844,293.1499938964844,0.3540821373462677,-4908.9130859375,304.08740234375,0.983407497406006,0.4044133126735687,0.2817481160163879,292.1711120605469,297.1499938964844,293.1499938964844,0.3882148265838623,-7114.89208984375,304.14215087890625,0.9990000128746032,0.5576359629631042,0.4068394899368286,292.5859069824219,297.1499938964844,293.1499938964844,0.0413690544664859,-6352.708984375,304.125244140625,0.5687384009361267,0.0804611593484878,0.3636665940284729,289.6734924316406,291.1499938964844,265.37384033203125,263.814208984375,280.3892822265625,292.5841369628906,289.6752014160156,1.0,0.3764241337776184,0.9777982234954834,0.9777982234954834,1.0,1.0,-1.9570286273956297,0.8772739768028259,1.0797547101974487,0.4282112419605255,0.0,0.0,1.0,69.2721176147461,113.0,33.92556381225586,-18352.67578125,656.2565307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5121459960937,304.3204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,21148.8671875,21240.0,0.0,0.0,0.4748410582542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4791313409805298,1.4791494607925415,-1.806838008633349e-05,0.0,0.0004819032910745,0.0,0.0,359.81280517578125,0.0,0.0,0.0,0.8076143264770508,4.0,0.0,1.0
716940,292.53271484375,297.1499938964844,293.1499938964844,0.288459837436676,-5369.81005859375,304.1042175292969,0.9193453192710876,0.3430149257183075,0.308019608259201,292.6252746582031,297.1499938964844,293.1499938964844,0.2353103458881378,-4815.4384765625,304.1133117675781,0.8689252734184265,0.2915542423725128,0.2760466039180755,292.46337890625,297.1499938964844,293.1499938964844,0.3588021695613861,-4958.94580078125,304.0902099609375,0.9783716797828674,0.4085098803043365,0.284728854894638,292.1903991699219,297.1499938964844,293.1499938964844,0.4005914628505707,-7301.517578125,304.1210327148437,0.9990000128746032,0.5662577748298645,0.4183655679225921,292.6094665527344,297.1499938964844,293.1499938964844,0.0439833328127861,-6563.8759765625,304.125,0.5699813365936279,0.08297660946846,0.3759749829769134,289.6822204589844,291.1499938964844,265.37310791015625,263.813232421875,280.38397216796875,292.6077575683594,289.6832580566406,1.0,0.3847261965274811,0.9768773913383484,0.9768773913383484,1.0,1.0,-1.996219277381897,0.8961654901504517,1.100053787231445,0.4384393095970154,0.0,0.0,1.0,72.79086303710938,113.0,28.059051513671875,-18732.556640625,698.9447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7303161621094,304.4801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,21193.150390625,21240.0,0.0,0.0,0.4837149083614349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806791543960571,1.4806972742080688,-1.8106215065927245e-05,0.0,0.0004909091512672,0.0,0.0,360.9435424804688,0.0,0.0,0.0,0.8083885908126831,4.0,0.0,1.0
717000,292.557373046875,297.1499938964844,293.1499938964844,0.2919089198112488,-5419.33251953125,304.10626220703125,0.9105010032653807,0.3459914326667785,0.3108802437782287,292.6452941894531,297.1499938964844,293.1499938964844,0.2382832169532776,-4862.8447265625,304.1145935058594,0.8617809414863586,0.2942709922790527,0.2787972092628479,292.4877319335937,297.1499938964844,293.1499938964844,0.3635081350803375,-5008.853515625,304.0924987792969,0.970858871936798,0.4124278724193573,0.2876076400279999,292.2185363769531,297.1499938964844,293.1499938964844,0.4169301390647888,-7545.02685546875,304.0965576171875,0.9990000128746032,0.5728970170021057,0.4331429600715637,292.6327819824219,297.1499938964844,293.1499938964844,0.046410147100687,-6761.1875,304.1251220703125,0.5688414573669434,0.0852429792284965,0.3873504996299743,289.68560791015625,291.1499938964844,265.3717041015625,263.81170654296875,280.3774719238281,292.6311340332031,289.6860046386719,1.0,0.394025593996048,0.9759565591812134,0.9759565591812134,1.0,1.0,-2.037818431854248,0.9162437319755554,1.121574640274048,0.4493159651756286,0.0,0.0,1.0,77.21620178222656,131.0,17.951847076416016,-19123.689453125,748.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9444274902344,304.6344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,21216.037109375,22320.0,0.0,0.0,0.4921982586383819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814784526824951,1.4814965724945068,-1.812576738302596e-05,0.0,0.0004995186463929,0.0,0.0,361.52838134765625,0.0,0.0,0.0,0.8237884640693665,4.0,0.0,1.0
717060,292.581298828125,297.1499938964844,293.1499938964844,0.2948978245258331,-5461.64208984375,304.1087951660156,0.9005795121192932,0.3488002717494964,0.3136191070079803,292.6646423339844,297.1499938964844,293.1499938964844,0.2409059405326843,-4904.12890625,304.11627197265625,0.853316068649292,0.2968650460243225,0.2814602553844452,292.51141357421875,297.1499938964844,293.1499938964844,0.3676612079143524,-5052.3193359375,304.0954284667969,0.9611440300941468,0.4161671996116638,0.2903845310211181,292.2548217773437,297.1499938964844,293.1499938964844,0.4361124634742737,-7827.16943359375,304.0714111328125,0.9990000128746032,0.5775794386863708,0.4506537914276123,292.6559143066406,297.1499938964844,293.1499938964844,0.0485415756702423,-6934.6669921875,304.12579345703125,0.5657787322998047,0.0872537046670913,0.3977338671684265,289.7018127441406,291.1499938964844,265.36962890625,263.8097229003906,280.3702697753906,292.6543273925781,289.70391845703125,1.0,0.4041342735290527,0.974811553955078,0.974811553955078,1.0,1.0,-2.081137418746948,0.9371696710586548,1.143967866897583,0.4606509506702423,0.0,0.0,1.0,82.48664093017578,131.0,33.581077575683594,-19610.134765625,804.0213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1419372558594,304.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.767578125,22320.0,0.0,0.0,0.5004348158836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508079171180725,1.508098006248474,-1.878252624010201e-05,0.0,0.0005078777321614,0.0,0.0,381.3545837402344,0.0,0.0,0.0,0.8237987756729126,4.0,0.0,1.0
717120,292.6044921875,297.1499938964844,293.1499938964844,0.2980179786682129,-5506.1875,304.110595703125,0.8899670839309692,0.3514452278614044,0.3162353336811065,292.6833190917969,297.1499938964844,293.1499938964844,0.2436656355857849,-4947.88427734375,304.11737060546875,0.8441291451454163,0.2993410229682922,0.2840375900268554,292.5344543457031,297.1499938964844,293.1499938964844,0.3719914853572845,-5097.97314453125,304.09747314453125,0.949621558189392,0.4197307229042053,0.2930579781532287,292.2983093261719,297.1499938964844,293.1499938964844,0.4584612846374511,-8152.1162109375,304.0450439453125,0.9990000128746032,0.5803839564323425,0.470370352268219,292.6788330078125,297.1499938964844,293.1499938964844,0.0505050420761108,-7096.35498046875,304.1266174316406,0.5612457990646362,0.0890120193362236,0.4071082174777984,289.7073059082031,291.1499938964844,265.366943359375,263.8072509765625,280.3626708984375,292.6772766113281,289.70751953125,1.0,0.4148677885532379,0.973666489124298,0.973666489124298,1.0,1.0,-2.125521659851074,0.9586336016654968,1.1668881177902222,0.4722771048545837,0.0,0.0,1.0,88.53172302246094,149.0,20.224929809570312,-20022.00390625,865.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3290100097656,304.9602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,22148.7578125,22320.0,0.0,0.0,0.5083914399147034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5136932134628296,1.5137121677398682,-1.8922628441941924e-05,0.0,0.0005159526481293,0.0,0.0,385.6294555664063,0.0,0.0,0.0,0.8266056776046753,4.0,0.0,1.0
717180,292.62701416015625,297.1499938964844,293.1499938964844,0.3012389540672302,-5552.3798828125,304.1119079589844,0.8788841962814331,0.3539371192455292,0.3187344670295715,292.7013854980469,297.1499938964844,293.1499938964844,0.2465360462665558,-4993.56103515625,304.1180725097656,0.8346682190895081,0.3017074167728424,0.2865332067012787,292.5568542480469,297.1499938964844,293.1499938964844,0.3764630556106567,-5145.2822265625,304.098876953125,0.9368451237678528,0.4231300055980682,0.2956324219703674,292.3480224609375,297.1499938964844,293.1499938964844,0.4834819734096527,-8511.287109375,304.0186462402344,0.9990000128746032,0.5814200639724731,0.4918033182621002,292.7015075683594,297.1499938964844,293.1499938964844,0.0523009970784187,-7245.90625,304.1275939941406,0.5556554198265076,0.0905296951532363,0.4154953360557556,289.70220947265625,291.1499938964844,265.3637084960937,263.80438232421875,280.3549499511719,292.6999816894531,289.7015075683594,1.0,0.4260629117488861,0.9725214838981628,0.9725214838981628,1.0,1.0,-2.170426607131958,0.9803712964057922,1.1900553703308103,0.4840491414070129,0.0,0.0,1.0,95.27935791015624,149.0,2.01961350440979,-20420.21484375,932.6815795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5057678222656,305.0852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,22232.87109375,22320.0,0.0,0.0,0.5160870552062988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5165647268295288,1.516583800315857,-1.899449125630781e-05,0.0,0.00052376271924,0.0,0.0,387.8283081054688,0.0,0.0,0.0,0.8280397653579712,4.0,0.0,1.0
717240,292.6488037109375,297.1499938964844,293.1499938964844,0.3045033812522888,-5599.27685546875,304.1128845214844,0.867789089679718,0.3562820851802826,0.3211220204830169,292.71881103515625,297.1499938964844,293.1499938964844,0.2494691312313079,-5040.2900390625,304.1185607910156,0.8251903653144836,0.3039672970771789,0.2889509797096252,292.5785827636719,297.1499938964844,293.1499938964844,0.3810058534145355,-5193.38916015625,304.09991455078125,0.9235512018203736,0.4263719916343689,0.2981126010417938,292.40289306640625,297.1499938964844,293.1499938964844,0.5106622576713562,-8896.22265625,303.9931335449219,0.9990000128746032,0.5808093547821045,0.5145044922828674,292.7238464355469,297.1499938964844,293.1499938964844,0.0539320074021816,-7383.10400390625,304.12872314453125,0.5493817925453186,0.0918264091014862,0.4229575991630554,289.69000244140625,291.1499938964844,265.3599548339844,263.8011169433594,280.34722900390625,292.7223815917969,289.6886291503906,1.0,0.4375745952129364,0.9713764786720276,0.9713764786720276,1.0,1.0,-2.215405464172364,1.0021638870239258,1.213241457939148,0.4958471655845642,0.0,0.0,1.0,102.6534194946289,152.0,-16.305315017700195,-20806.30859375,1004.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67242431640625,305.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,22275.85546875,22320.0,0.0,0.0,0.5235410332679749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5180301666259766,1.5180491209030151,-1.9031214833376e-05,0.0,0.0005313276196829,0.0,0.0,388.9535827636719,0.0,0.0,0.0,0.8287718892097473,4.0,0.0,1.0
717300,292.6697692871094,297.1499938964844,293.1499938964844,0.3076620995998382,-5644.53857421875,304.1138916015625,0.859420895576477,0.3585136830806732,0.3233608603477478,292.7355041503906,297.1499938964844,293.1499938964844,0.2523321807384491,-5085.7861328125,304.1190490722656,0.8179380893707275,0.3061487972736358,0.2912476658821106,292.5995788574219,297.1499938964844,293.1499938964844,0.3854452967643738,-5240.25634765625,304.1009521484375,0.9135642051696776,0.4294905364513397,0.3004702031612396,292.46014404296875,297.1499938964844,293.1499938964844,0.534396231174469,-9224.29296875,303.9786682128906,0.9990000128746032,0.5790309906005859,0.533444344997406,292.7455749511719,297.1499938964844,293.1499938964844,0.0553544461727142,-7503.64892578125,304.1300048828125,0.544592559337616,0.0929566100239753,0.4293808341026306,289.6750793457031,291.1499938964844,265.3557434082031,263.7975158691406,280.3421936035156,292.74420166015625,289.6739807128906,1.0,0.4470517337322235,0.9702314138412476,0.9702314138412476,1.0,1.0,-2.254162311553955,1.020917534828186,1.2332446575164795,0.5061342120170593,0.0,0.0,1.0,109.0814208984375,152.0,-26.512920379638672,-21146.09765625,1069.1856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8311462402344,305.3085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.5307492017745972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5187684297561646,1.5187873840332031,-1.904973032651469e-05,0.0,0.0005386429256759,0.0,0.0,389.5213317871094,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
