time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717360,292.68994140625,297.1499938964844,293.1499938964844,0.3101013898849487,-5678.59765625,304.1160583496094,0.852101743221283,0.3606348037719726,0.3254950642585754,292.75152587890625,297.1499938964844,293.1499938964844,0.254622608423233,-5121.38916015625,304.1205444335937,0.8113656640052795,0.3082524240016937,0.2934651970863342,292.61981201171875,297.1499938964844,293.1499938964844,0.3890066742897033,-5276.9814453125,304.1034240722656,0.905134379863739,0.4324892461299896,0.3027396500110626,292.51568603515625,297.1499938964844,293.1499938964844,0.5524214506149292,-9464.44140625,303.9774780273437,0.9985037446022034,0.5768608450889587,0.5477250814437866,292.7665100097656,297.1499938964844,293.1499938964844,0.0564977340400218,-7599.52685546875,304.1315612792969,0.5402163863182068,0.0939681902527809,0.4351302683353424,289.6842956542969,291.1499938964844,265.35107421875,263.7935791015625,280.33984375,292.76519775390625,289.6856689453125,1.0,0.4554894268512726,0.9688053131103516,0.9688053131103516,1.0,1.0,-2.286218881607056,1.0363731384277344,1.2498458623886108,0.5148034691810608,0.0,0.0,1.0,115.18985748291016,155.0,2.491199016571045,-21539.552734375,1127.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97540283203125,305.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,23072.326171875,23400.0,0.0,0.0,0.5377991199493408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5449302196502686,1.544950008392334,-1.9711673303390853e-05,0.0,0.0005457976949401,0.0,0.0,409.9996032714844,0.0,0.0,0.0,0.8438971042633057,4.0,0.0,1.0
717420,292.709228515625,297.1499938964844,293.1499938964844,0.3123224377632141,-5709.3671875,304.1181945800781,0.8430173397064209,0.3626728355884552,0.3276132941246032,292.7667541503906,297.1499938964844,293.1499938964844,0.2567698359489441,-5154.54345703125,304.1220092773437,0.8025826811790466,0.3103107213973999,0.2956988513469696,292.63916015625,297.1499938964844,293.1499938964844,0.3922919332981109,-5310.6328125,304.1059265136719,0.8950366377830505,0.4354037344455719,0.3049928545951843,292.5595703125,297.1499938964844,293.1499938964844,0.5530675053596497,-9453.068359375,304.007568359375,0.9878398776054382,0.576261043548584,0.5466027855873108,292.78619384765625,297.1499938964844,293.1499938964844,0.0575942806899547,-7691.51416015625,304.1329345703125,0.534296452999115,0.0949566066265106,0.4408981204032898,289.7015686035156,291.1499938964844,265.34600830078125,263.78936767578125,280.3439636230469,292.78497314453125,289.7041931152344,1.0,0.4623644649982452,0.9673792123794556,0.9673792123794556,1.0,1.0,-2.29972505569458,1.0428661108016968,1.2568589448928833,0.5183561444282532,0.0,0.0,1.0,122.34867095947266,155.0,27.19537925720215,-21741.73828125,1169.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1239929199219,305.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.26953125,23400.0,0.0,0.0,0.5445146560668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.550342679023743,1.5503625869750977,-1.985002927540336e-05,0.0,0.0005526131717488,0.0,0.0,414.3238220214844,0.0,0.0,0.0,0.8465991020202637,4.0,0.0,1.0
717480,292.7281188964844,297.1499938964844,293.1499938964844,0.3141751885414123,-5734.6328125,304.12060546875,0.836675226688385,0.3645469844341278,0.3295605182647705,292.7817077636719,297.1499938964844,293.1499938964844,0.2586229145526886,-5182.810546875,304.12371826171875,0.7963119149208069,0.3122316002845764,0.2977840304374695,292.6581115722656,297.1499938964844,293.1499938964844,0.3951568901538849,-5339.62939453125,304.1087341308594,0.8880095481872559,0.4381554424762726,0.3071138262748718,292.5918884277344,297.1499938964844,293.1499938964844,0.5547875761985779,-9460.8056640625,304.0302429199219,0.979690432548523,0.5773873925209045,0.5471160411834717,292.8049011230469,297.1499938964844,293.1499938964844,0.0585552714765071,-7771.89404296875,304.13427734375,0.5304073691368103,0.0958935320377349,0.4462117254734039,289.7257385253906,291.1499938964844,265.340576171875,263.7848815917969,280.3468322753906,292.8037414550781,289.7284545898437,1.0,0.4683475196361542,0.9659531116485596,0.9659531116485596,1.0,1.0,-2.314114570617676,1.0498074293136597,1.2643072605133057,0.5220668911933899,0.0,0.0,1.0,128.19927978515625,158.0,45.46882629394531,-21945.720703125,1209.0577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27984619140625,305.7094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,23316.15234375,23400.0,0.0,0.0,0.5508533716201782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.553072214126587,1.553092122077942,-1.9919983969884925e-05,0.0,0.0005590461078099,0.0,0.0,416.51605224609375,0.0,0.0,0.0,0.8479611277580261,4.0,0.0,1.0
717540,292.74639892578125,297.1499938964844,293.1499938964844,0.3157969117164612,-5756.55712890625,304.1229858398437,0.8320499062538147,0.3662999272346496,0.3313440680503845,292.7962341308594,297.1499938964844,293.1499938964844,0.260280042886734,-5207.9150390625,304.12548828125,0.7917590141296387,0.3140407502651214,0.299712985754013,292.6764221191406,297.1499938964844,293.1499938964844,0.3977686762809753,-5365.9189453125,304.1114807128906,0.8829555511474609,0.4407840371131897,0.3091070353984833,292.6178283691406,297.1499938964844,293.1499938964844,0.5573810935020447,-9483.7177734375,304.0472106933594,0.9736445546150208,0.5793569684028625,0.5487591028213501,292.8224182128906,297.1499938964844,293.1499938964844,0.0594397261738777,-7845.982421875,304.1355285644531,0.5278370380401611,0.0968193560838699,0.4512142837047577,289.7508850097656,291.1499938964844,265.3348693847656,263.7801818847656,280.34881591796875,292.8213806152344,289.7536926269531,1.0,0.4736269116401672,0.9645270109176636,0.9645270109176636,1.0,1.0,-2.328950881958008,1.05696439743042,1.271986484527588,0.5259014368057251,0.0,0.0,1.0,133.07330322265625,158.0,56.88896942138672,-22152.66015625,1245.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4404602050781,305.83837890625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.59375,23400.0,0.0,0.0,0.5568240880966187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5544517040252686,1.554471731185913,-1.9955390598624945e-05,0.0,0.0005651056417264,0.0,0.0,417.62701416015625,0.0,0.0,0.0,0.8486495018005371,4.0,0.0,1.0
717600,292.7640075683594,297.1499938964844,293.1499938964844,0.3172319233417511,-5775.8076171875,304.12530517578125,0.828542947769165,0.3679565787315368,0.3330055177211761,292.810302734375,297.1499938964844,293.1499938964844,0.2617736160755157,-5230.3994140625,304.1272277832031,0.7883490324020386,0.3157584965229034,0.3015195727348327,292.694091796875,297.1499938964844,293.1499938964844,0.4001715779304504,-5390.0009765625,304.1141052246094,0.8792125582695007,0.4433154761791229,0.3110043406486511,292.6401672363281,297.1499938964844,293.1499938964844,0.5602666139602661,-9512.7119140625,304.06060791015625,0.9690717458724976,0.5817080736160278,0.5509320497512817,292.8388671875,297.1499938964844,293.1499938964844,0.0602775812149047,-7916.29443359375,304.1366271972656,0.5261586904525757,0.0977415889501571,0.4560534656047821,289.7770690917969,291.1499938964844,265.3288879394531,263.7752990722656,280.3501281738281,292.8378601074219,289.77996826171875,1.0,0.4783592224121094,0.9631009101867676,0.9631009101867676,1.0,1.0,-2.3438196182250977,1.064136266708374,1.2796833515167236,0.5297471880912781,0.0,0.0,1.0,137.22947692871094,161.0,64.52883911132812,-22360.94140625,1279.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60369873046875,305.96923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.736328125,24480.0,0.0,0.0,0.5624479055404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5551551580429075,1.5551750659942627,-1.9973453163402155e-05,0.0,0.0005708131357096,0.0,0.0,418.1941528320313,0.0,0.0,0.0,0.8640004396438599,4.0,0.0,1.0
717660,292.7809143066406,297.1499938964844,293.1499938964844,0.3179683983325958,-5784.44775390625,304.1284484863281,0.8258070349693298,0.3695206046104431,0.3345621824264526,292.8238830566406,297.1499938964844,293.1499938964844,0.2626811861991882,-5243.04052734375,304.1297302246094,0.7857373952865601,0.3173921704292297,0.3032215237617492,292.7110595703125,297.1499938964844,293.1499938964844,0.4017210304737091,-5404.5146484375,304.1178283691406,0.8763847351074219,0.4457546770572662,0.3128200471401214,292.6603088378906,297.1499938964844,293.1499938964844,0.5622473955154419,-9530.1845703125,304.0732421875,0.9655532836914062,0.584211528301239,0.5533372163772583,292.8542785644531,297.1499938964844,293.1499938964844,0.0609569996595382,-7971.65673828125,304.1378173828125,0.5250986814498901,0.0986548215150833,0.4607633352279663,289.8247985839844,291.1499938964844,265.3226623535156,263.7702331542969,280.35076904296875,292.8533630371094,289.82958984375,1.0,0.4826456904411316,0.9619256854057312,0.9619256854057312,1.0,1.0,-2.3584628105163574,1.0712088346481323,1.2872538566589355,0.5335456728935242,0.0,0.0,1.0,140.8339385986328,161.0,99.03385162353516,-22668.5390625,1310.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.75701904296875,306.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,24159.298828125,24480.0,0.0,0.0,0.5678531527519226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5809035301208496,1.580924153327942,-2.064032014459372e-05,0.0,0.0005762987420894,0.0,0.0,439.3119812011719,0.0,0.0,0.0,0.8635186553001404,4.0,0.0,1.0
717720,292.7972412109375,297.1499938964844,293.1499938964844,0.3188096582889557,-5795.02783203125,304.1308288574219,0.8235922455787659,0.3709946572780609,0.3360210657119751,292.8370056152344,297.1499938964844,293.1499938964844,0.2636740803718567,-5257.39404296875,304.131591796875,0.783671498298645,0.3189471960067749,0.3048306107521057,292.7274169921875,297.1499938964844,293.1499938964844,0.4034185409545898,-5421.0166015625,304.1205749511719,0.8741821050643921,0.4481060206890106,0.3145604729652405,292.6789855957031,297.1499938964844,293.1499938964844,0.5645194053649902,-9553.3818359375,304.0830383300781,0.9627566933631896,0.5867429971694946,0.5558030009269714,292.8688049316406,297.1499938964844,293.1499938964844,0.0616567656397819,-8029.6904296875,304.1387634277344,0.5244473814964294,0.0995496660470962,0.4653368592262268,289.8637084960937,291.1499938964844,265.3162536621094,263.7650756835937,280.3510437011719,292.867919921875,289.8675231933594,1.0,0.4865719676017761,0.96075040102005,0.96075040102005,1.0,1.0,-2.3726959228515625,1.07808256149292,1.294613242149353,0.537236750125885,0.0,0.0,1.0,144.0260772705078,164.0,100.74720764160156,-22887.37890625,1340.745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9082336425781,306.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,24319.18359375,24480.0,0.0,0.0,0.5729754567146301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861260890960691,1.5861468315124512,-2.0776917153852992e-05,0.0,0.0005814972682856,0.0,0.0,443.6802673339844,0.0,0.0,0.0,0.8661216497421265,4.0,0.0,1.0
717780,292.8128967285156,297.1499938964844,293.1499938964844,0.3196407556533813,-5805.6650390625,304.1328125,0.8217455148696899,0.3723845183849334,0.3373911082744598,292.8496398925781,297.1499938964844,293.1499938964844,0.2646573483943939,-5271.75537109375,304.1331481933594,0.7819923758506775,0.320429116487503,0.3063561022281647,292.7431030273437,297.1499938964844,293.1499938964844,0.4051235318183899,-5437.79150390625,304.1228332519531,0.8724254369735718,0.4503781497478485,0.3162343204021454,292.6965637207031,297.1499938964844,293.1499938964844,0.5668219327926636,-9578.1416015625,304.09100341796875,0.9604781866073608,0.5892542600631714,0.5582600235939026,292.88250732421875,297.1499938964844,293.1499938964844,0.0623436421155929,-8087.09716796875,304.1395568847656,0.5240654349327087,0.1004177778959274,0.4697506725788116,289.8977355957031,291.1499938964844,265.3097229003906,263.7597961425781,280.3510437011719,292.8816833496094,289.90118408203125,1.0,0.4902015030384063,0.9595751762390136,0.9595751762390136,1.0,1.0,-2.386439800262451,1.0847183465957642,1.301721453666687,0.5407975912094116,0.0,0.0,1.0,146.90036010742188,164.0,97.19097900390624,-23092.357421875,1369.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0577392578125,306.3949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,24399.5078125,24480.0,0.0,0.0,0.5778114795684814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5887433290481567,1.5887640714645386,-2.0845540348091163e-05,0.0,0.0005864051636308,0.0,0.0,445.8802185058594,0.0,0.0,0.0,0.8674259185791016,4.0,0.0,1.0
717840,292.8280029296875,297.1499938964844,293.1499938964844,0.3204163908958435,-5815.63134765625,304.134521484375,0.8201518654823303,0.3736855983734131,0.3386766910552978,292.8618469238281,297.1499938964844,293.1499938964844,0.2655969262123108,-5285.521484375,304.1344909667969,0.7805826663970947,0.3218405842781067,0.3078058660030365,292.7581481933594,297.1499938964844,293.1499938964844,0.4067845344543457,-5454.22314453125,304.124755859375,0.8709829449653625,0.4525763094425201,0.3178487718105316,292.7132873535156,297.1499938964844,293.1499938964844,0.5690543055534363,-9602.806640625,304.09765625,0.9585664868354796,0.5917173027992249,0.5606761574745178,292.8955078125,297.1499938964844,293.1499938964844,0.0630037561058998,-8142.50244140625,304.1402587890625,0.5238522887229919,0.1012536212801933,0.4739910960197449,289.92926025390625,291.1499938964844,265.3030700683594,263.75445556640625,280.350830078125,292.8947448730469,289.9324951171875,1.0,0.4935885369777679,0.9583999514579772,0.9583999514579772,1.0,1.0,-2.399662733078003,1.091100573539734,1.3085620403289795,0.5442196726799011,0.0,0.0,1.0,149.5339813232422,167.0,92.44165802001952,-23288.474609375,1396.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20538330078125,306.5164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,24440.087890625,24480.0,0.0,0.0,0.5823717713356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5900639295578003,1.5900847911834717,-2.088021210511215e-05,0.0,0.0005910333129577,0.0,0.0,446.9930725097656,0.0,0.0,0.0,0.8680841326713562,4.0,0.0,1.0
717900,292.8426208496094,297.1499938964844,293.1499938964844,0.3211142420768738,-5824.57080078125,304.13604736328125,0.8187305331230164,0.3748941421508789,0.3398732244968414,292.87359619140625,297.1499938964844,293.1499938964844,0.266479879617691,-5298.4619140625,304.1357116699219,0.7793623208999634,0.323181688785553,0.3091816306114197,292.7725830078125,297.1499938964844,293.1499938964844,0.4083846509456634,-5470.1005859375,304.1264343261719,0.8697664141654968,0.4547009170055389,0.3194066882133484,292.7292175292969,297.1499938964844,293.1499938964844,0.5711778998374939,-9626.6962890625,304.1033020019531,0.9569198489189148,0.594115138053894,0.5630317330360413,292.9078369140625,297.1499938964844,293.1499938964844,0.0636303499341011,-8195.23828125,304.1408996582031,0.5237396955490112,0.1020524501800537,0.4780420362949371,289.9591369628906,291.1499938964844,265.2963562011719,263.7491149902344,280.3504943847656,292.9071044921875,289.96221923828125,1.0,0.4967667460441589,0.957224667072296,0.957224667072296,1.0,1.0,-2.4123218059539795,1.0972083806991575,1.3151134252548218,0.5474914312362671,0.0,0.0,1.0,151.97830200195312,167.0,87.92410278320312,-23477.580078125,1421.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3506164550781,306.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.046875,25560.0,0.0,0.0,0.586660623550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907130241394043,1.5907340049743652,-2.089726331178099e-05,0.0,0.0005953859654255,0.0,0.0,447.5407409667969,0.0,0.0,0.0,0.8834076523780823,4.0,0.0,1.0
717960,292.85675048828125,297.1499938964844,293.1499938964844,0.3211782574653625,-5823.8779296875,304.13848876953125,0.817421019077301,0.3760128617286682,0.3409850299358368,292.88494873046875,297.1499938964844,293.1499938964844,0.2668427526950836,-5302.6806640625,304.1376647949219,0.7782682776451111,0.3244532346725464,0.3104875683784485,292.7865295410156,297.1499938964844,293.1499938964844,0.4092175960540771,-5477.380859375,304.12921142578125,0.8687027096748352,0.4567449688911438,0.3209087550640106,292.7445678710937,297.1499938964844,293.1499938964844,0.5722261071205139,-9635.8408203125,304.1098937988281,0.955453395843506,0.5964303016662598,0.5653150081634521,292.9195861816406,297.1499938964844,293.1499938964844,0.0640952587127685,-8232.5087890625,304.1416931152344,0.5236760377883911,0.1028116270899772,0.4818990230560303,290.0087890625,291.1499938964844,265.2896423339844,263.7437744140625,280.3500366210937,292.9189147949219,290.0134582519531,1.0,0.4997690618038177,0.9560498595237732,0.9560498595237732,1.0,1.0,-2.424408435821533,1.1030372381210327,1.3213711977005005,0.5506107807159424,0.0,0.0,1.0,154.27955627441406,170.0,113.20952606201172,-23761.12890625,1446.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4821472167969,306.7892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.5908111929893494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160674095153809,1.6160889863967896,-2.1568735974142328e-05,0.0,0.0005995982792228,0.0,0.0,469.2839050292969,0.0,0.0,0.0,0.8826982378959656,4.0,0.0,1.0
718020,292.8703918457031,297.1499938964844,293.1499938964844,0.32143434882164,-5826.408203125,304.1401062011719,0.8161789774894714,0.3770492970943451,0.3420140147209167,292.8959045410156,297.1499938964844,293.1499938964844,0.2673732042312622,-5309.95654296875,304.138916015625,0.7772535681724548,0.3256580829620361,0.3117240965366363,292.79998779296875,297.1499938964844,293.1499938964844,0.410310834646225,-5487.8564453125,304.1309814453125,0.8677342534065247,0.4587067663669586,0.3223495483398437,292.7593994140625,297.1499938964844,293.1499938964844,0.5735961198806763,-9650.451171875,304.1146545410156,0.9541006088256836,0.5986560583114624,0.5675100684165955,292.9307861328125,297.1499938964844,293.1499938964844,0.0645857974886894,-8272.9794921875,304.1423034667969,0.5236220359802246,0.1035286039113998,0.485552579164505,290.0473327636719,291.1499938964844,265.282958984375,263.7384338378906,280.3495788574219,292.9301452636719,290.0508728027344,1.0,0.5026158094406128,0.9548749923706056,0.9548749923706056,1.0,1.0,-2.435888290405273,1.1085706949234009,1.3273175954818726,0.5535680055618286,0.0,0.0,1.0,156.47096252441406,170.0,107.68035125732422,-23950.212890625,1470.274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.60888671875,306.90142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,25404.068359375,25560.0,0.0,0.0,0.5947508215904236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6211187839508057,1.621140480041504,-2.170378138544038e-05,0.0,0.0006035965052433,0.0,0.0,473.69818115234375,0.0,0.0,0.0,0.8852127194404602,4.0,0.0,1.0
718080,292.88348388671875,297.1499938964844,293.1499938964844,0.3217455744743347,-5829.939453125,304.1413269042969,0.814989447593689,0.3780191838741302,0.3429752290248871,292.9064636230469,297.1499938964844,293.1499938964844,0.267951488494873,-5318.16552734375,304.139892578125,0.7762984037399292,0.3268046677112579,0.3128998875617981,292.8129577636719,297.1499938964844,293.1499938964844,0.4114835262298584,-5499.36083984375,304.1322937011719,0.8668369054794312,0.4605947732925415,0.3237352669239044,292.7736511230469,297.1499938964844,293.1499938964844,0.5750514268875122,-9666.833984375,304.1184387207031,0.952834129333496,0.6008027195930481,0.5696254968643188,292.9414978027344,297.1499938964844,293.1499938964844,0.0650667622685432,-8313.076171875,304.142822265625,0.5235594511032104,0.1042035743594169,0.4890051484107971,290.0797424316406,291.1499938964844,265.2763061523437,263.73321533203125,280.3490905761719,292.9408874511719,290.0828857421875,1.0,0.5053282380104065,0.9537001848220824,0.9537001848220824,1.0,1.0,-2.446810483932495,1.1138324737548828,1.3329778909683228,0.5563754439353943,0.0,0.0,1.0,158.57301330566406,173.0,98.67927551269533,-24122.849609375,1493.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7320556640625,307.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,25483.232421875,25560.0,0.0,0.0,0.5984775424003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236426830291748,1.6236644983291626,-2.177141323045361e-05,0.0,0.0006073786644265,0.0,0.0,475.9141540527344,0.0,0.0,0.0,0.8864691257476807,4.0,0.0,1.0
718140,292.8960266113281,297.1499938964844,293.1499938964844,0.3220624029636383,-5833.68212890625,304.142333984375,0.8138380646705627,0.3789278566837311,0.3438766598701477,292.9165954589844,297.1499938964844,293.1499938964844,0.2685334384441376,-5326.5400390625,304.1406555175781,0.7753863334655762,0.3278967142105102,0.3140196502208709,292.825439453125,297.1499938964844,293.1499938964844,0.4126654267311096,-5511.072265625,304.13336181640625,0.8659894466400146,0.4624088406562805,0.3250675201416015,292.78741455078125,297.1499938964844,293.1499938964844,0.5765020847320557,-9683.603515625,304.1215209960937,0.951629877090454,0.6028687357902527,0.5716630220413208,292.95172119140625,297.1499938964844,293.1499938964844,0.0655247569084167,-8351.4482421875,304.143310546875,0.5234735012054443,0.1048362851142883,0.492255836725235,290.1087341308594,291.1499938964844,265.2698059082031,263.7280578613281,280.3486022949219,292.9511413574219,290.1116027832031,1.0,0.5079198479652405,0.9525253772735596,0.9525253772735596,1.0,1.0,-2.457193374633789,1.1188315153121948,1.338361740112305,0.5590383410453796,0.0,0.0,1.0,160.6011505126953,173.0,89.83187866210938,-24284.751953125,1515.0233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8520812988281,307.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.947265625,25560.0,0.0,0.0,0.6019905209541321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.624875545501709,1.6248973608016968,-2.1804489733767696e-05,0.0,0.0006109438254497,0.0,0.0,476.99908447265625,0.0,0.0,0.0,0.8870829343795776,4.0,0.0,1.0
718200,292.9080810546875,297.1499938964844,293.1499938964844,0.3223660290241241,-5837.32421875,304.1431579589844,0.8127097487449646,0.3797783255577087,0.344724029302597,292.9263610839844,297.1499938964844,293.1499938964844,0.2691031694412231,-5334.79296875,304.1413269042969,0.7745022773742676,0.3289373219013214,0.3150885999202728,292.8375244140625,297.1499938964844,293.1499938964844,0.4138280749320984,-5522.64892578125,304.13427734375,0.8651721477508545,0.4641487896442413,0.3263480961322784,292.8006896972656,297.1499938964844,293.1499938964844,0.5779140591621399,-9700.18359375,304.1241455078125,0.9504643082618712,0.6048539280891418,0.5736241936683655,292.96148681640625,297.1499938964844,293.1499938964844,0.0659559294581413,-8387.6689453125,304.14373779296875,0.5233544707298279,0.1054281815886497,0.4953141808509826,290.1354675292969,291.1499938964844,265.263427734375,263.7230529785156,280.3480834960937,292.9607849121094,290.1380920410156,1.0,0.5104054808616638,0.9513505101203918,0.9513505101203918,1.0,1.0,-2.4670653343200684,1.1235816478729248,1.3434836864471436,0.5615644454956055,0.0,0.0,1.0,162.5713348388672,176.0,82.2364273071289,-24439.0703125,1536.2271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9690246582031,307.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.38671875,26640.0,0.0,0.0,0.6052997708320618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6254942417144775,1.625516057014465,-2.182109892601148e-05,0.0,0.0006143022910691,0.0,0.0,477.544189453125,0.0,0.0,0.0,0.902390956878662,4.0,0.0,1.0
718260,292.919677734375,297.1499938964844,293.1499938964844,0.3220868408679962,-5832.06298828125,304.1449279785156,0.8115876317024231,0.3805659413337707,0.3455166518688202,292.9357604980469,297.1499938964844,293.1499938964844,0.2691837549209595,-5334.8251953125,304.14276123046875,0.7736309766769409,0.329925000667572,0.3161072731018066,292.8492431640625,297.1499938964844,293.1499938964844,0.4142409265041351,-5525.80322265625,304.13641357421875,0.8643639087677002,0.4658055007457733,0.3275726735591888,292.8135986328125,297.1499938964844,293.1499938964844,0.5782996416091919,-9702.4189453125,304.1281433105469,0.9493139386177064,0.6067441701889038,0.5755037665367126,292.9708557128906,297.1499938964844,293.1499938964844,0.066229723393917,-8408.634765625,304.1443786621094,0.5231923460960388,0.1059793308377265,0.4981829226016998,290.1812744140625,291.1499938964844,265.2572631835937,263.7182312011719,280.3474426269531,292.9697265625,290.1853942871094,1.0,0.5127929449081421,0.9501745700836182,0.9501745700836182,1.0,1.0,-2.476418256759644,1.1280783414840698,1.3483399152755735,0.5639520287513733,0.0,0.0,1.0,164.49595642089844,176.0,104.83234405517578,-24687.361328125,1556.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0718688964844,307.3329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,26332.41796875,26640.0,0.0,0.0,0.6085289716720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504734754562378,1.650496006011963,-2.2496908059110865e-05,0.0,0.0006175795570015,0.0,0.0,499.8999328613281,0.0,0.0,0.0,0.9014641046524048,4.0,0.0,1.0
718320,292.93084716796875,297.1499938964844,293.1499938964844,0.3220631182193756,-5830.93212890625,304.1458740234375,0.8104538321495056,0.3812917172908783,0.3462514579296112,292.9447937011719,297.1499938964844,293.1499938964844,0.2694813311100006,-5338.69482421875,304.1435241699219,0.7727572917938232,0.3308605551719665,0.3170751929283142,292.8605651855469,297.1499938964844,293.1499938964844,0.4149720370769501,-5532.755859375,304.1375427246094,0.8635498285293579,0.4673902988433838,0.3287423849105835,292.826171875,297.1499938964844,293.1499938964844,0.5790917277336121,-9711.0078125,304.13067626953125,0.9481506943702698,0.6085346937179565,0.5772872567176819,292.97979736328125,297.1499938964844,293.1499938964844,0.0665428861975669,-8434.0556640625,304.14483642578125,0.5229787230491638,0.1064902916550636,0.5008668899536133,290.215087890625,291.1499938964844,265.2513122558594,263.7135925292969,280.346923828125,292.978271484375,290.2181396484375,1.0,0.515089213848114,0.9489986300468444,0.9489986300468444,1.0,1.0,-2.4852373600006104,1.132314682006836,1.3529225587844849,0.5661967396736145,0.0,0.0,1.0,166.3870849609375,179.0,97.14736938476562,-24840.349609375,1576.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16998291015625,307.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,26488.302734375,26640.0,0.0,0.0,0.6116055846214294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.655351638793945,1.65537428855896,-2.263008718728088e-05,0.0,0.0006207019323483,0.0,0.0,504.3455810546875,0.0,0.0,0.0,0.9038900136947632,4.0,0.0,1.0
718380,292.9415588378906,297.1499938964844,293.1499938964844,0.322121798992157,-5831.16455078125,304.1465148925781,0.8093093037605286,0.3819628059864044,0.3469341993331909,292.9535217285156,297.1499938964844,293.1499938964844,0.2698477208614349,-5343.810546875,304.14404296875,0.7718812823295593,0.3317477107048034,0.3179952204227447,292.8714904785156,297.1499938964844,293.1499938964844,0.4158066809177398,-5540.9638671875,304.1382751464844,0.8627331852912903,0.4689083993434906,0.3298639357089996,292.8383483886719,297.1499938964844,293.1499938964844,0.5800064206123352,-9721.634765625,304.13250732421875,0.946978747844696,0.610243558883667,0.5789865851402283,292.9883728027344,297.1499938964844,293.1499938964844,0.0668536275625228,-8459.68359375,304.14520263671875,0.5227141380310059,0.1069621667265892,0.5033689737319946,290.2427978515625,291.1499938964844,265.2456359863281,263.7091979980469,280.34649658203125,292.9864501953125,290.2453918457031,1.0,0.5173007845878601,0.9478226900100708,0.9478226900100708,1.0,1.0,-2.493558883666992,1.1363085508346558,1.3572503328323364,0.568307638168335,0.0,0.0,1.0,168.24725341796875,179.0,86.92658996582031,-24977.111328125,1595.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26483154296875,307.5034484863281,278.1499938964844,0.0,18000.0,313.1499938964844,26565.41796875,26640.0,0.0,0.0,0.614520251750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.657759428024292,1.6577821969985962,-2.269597098347731e-05,0.0,0.0006236599292606,0.0,0.0,506.5496215820313,0.0,0.0,0.0,0.90508770942688,4.0,0.0,1.0
718440,292.95184326171875,297.1499938964844,293.1499938964844,0.3222081065177917,-5831.89453125,304.1470031738281,0.8081516623497009,0.3825804591178894,0.3475688099861145,292.9619140625,297.1499938964844,293.1499938964844,0.2702363431453705,-5349.3671875,304.1444091796875,0.7710014581680298,0.3325880467891693,0.3188705742359161,292.882080078125,297.1499938964844,293.1499938964844,0.4166727662086487,-5549.58935546875,304.1388244628906,0.8619107007980347,0.4703574776649475,0.3309387266635895,292.8501281738281,297.1499938964844,293.1499938964844,0.5809587240219116,-9733.0166015625,304.1339416503906,0.9457991123199464,0.6118764877319336,0.5806125402450562,292.99658203125,297.1499938964844,293.1499938964844,0.0671502351760864,-8484.3173828125,304.1455383300781,0.5224007368087769,0.1073971018195152,0.5057000517845154,290.2670593261719,291.1499938964844,265.24029541015625,263.705078125,280.3461608886719,292.9941711425781,290.2693786621094,1.0,0.5194352269172668,0.9466467499732972,0.9466467499732972,1.0,1.0,-2.501419305801392,1.1400773525238037,1.3613418340682983,0.5702948570251465,0.0,0.0,1.0,170.0808563232422,182.0,77.38843536376953,-25103.990234375,1613.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35711669921875,307.5809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,26603.84765625,26640.0,0.0,0.0,0.6172751784324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6589581966400146,1.6589808464050293,-2.2728803742211312e-05,0.0,0.0006264558178372,0.0,0.0,507.6492309570313,0.0,0.0,0.0,0.9056837558746338,4.0,0.0,1.0
718500,292.9617614746094,297.1499938964844,293.1499938964844,0.3222940564155578,-5832.68115234375,304.1473999023437,0.8069738149642944,0.3831434845924377,0.3481542468070984,292.9700012207031,297.1499938964844,293.1499938964844,0.270624041557312,-5354.96484375,304.14471435546875,0.7701126337051392,0.3333810567855835,0.3197006583213806,292.892333984375,297.1499938964844,293.1499938964844,0.4175325930118561,-5558.1953125,304.1393127441406,0.8610748052597046,0.4717355966567993,0.331963837146759,292.8615417480469,297.1499938964844,293.1499938964844,0.5819067358970642,-9744.5146484375,304.1351318359375,0.944606065750122,0.6134337186813354,0.582166314125061,293.00445556640625,297.1499938964844,293.1499938964844,0.0674270838499069,-8507.373046875,304.1458435058594,0.5220368504524231,0.1077956706285476,0.50786292552948,290.2890319824219,291.1499938964844,265.2352905273437,263.7012634277344,280.3459777832031,293.0015563964844,290.2911376953125,1.0,0.5214954614639282,0.9454708099365234,0.9454708099365234,1.0,1.0,-2.508817672729492,1.1436207294464111,1.365196943283081,0.5721583366394043,0.0,0.0,1.0,171.89198303222656,182.0,69.5542221069336,-25223.5390625,1631.7813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44696044921875,307.6556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.203125,27720.0,0.0,0.0,0.6198698878288269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595302820205688,1.659553050994873,-2.274448524985928e-05,0.0,0.0006290891324169,0.0,0.0,508.1746826171875,0.0,0.0,0.0,0.9209682941436768,4.0,0.0,1.0
718560,292.9713439941406,297.1499938964844,293.1499938964844,0.3218038082122803,-5824.62744140625,304.1487731933594,0.8057693243026733,0.3836479485034942,0.3486906588077545,292.9778137207031,297.1499938964844,293.1499938964844,0.2705259025096893,-5352.3798828125,304.1458740234375,0.7692110538482666,0.3341255486011505,0.3204867541790008,292.9023132324219,297.1499938964844,293.1499938964844,0.4176487326622009,-5558.431640625,304.1410522460937,0.8602215647697449,0.4730414450168609,0.3329407572746277,292.8726501464844,297.1499938964844,293.1499938964844,0.5818504691123962,-9741.828125,304.1379699707031,0.9433937072753906,0.6149090528488159,0.5836489796638489,293.0119934082031,297.1499938964844,293.1499938964844,0.0675519630312919,-8515.53515625,304.1463623046875,0.5216242074966431,0.1081597581505775,0.5098690390586853,290.3301696777344,291.1499938964844,265.230712890625,263.69775390625,280.34600830078125,293.0086669921875,290.3337097167969,1.0,0.5234872698783875,0.9443004727363586,0.9443004727363586,1.0,1.0,-2.515772581100464,1.1469478607177734,1.3688247203826904,0.5739036798477173,0.0,0.0,1.0,173.68572998046875,185.0,91.7998275756836,-25436.85546875,1649.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5237731933594,307.7633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,27418.236328125,27720.0,0.0,0.0,0.6224299073219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.684158444404602,1.6841819286346436,-2.342456900805701e-05,0.0,0.0006316872313618,0.0,0.0,531.1368408203125,0.0,0.0,0.0,0.919838547706604,4.0,0.0,1.0
718620,292.9805908203125,297.1499938964844,293.1499938964844,0.3215799927711487,-5820.83984375,304.1493835449219,0.8045303225517273,0.3840940296649933,0.3491726517677307,292.9853820800781,297.1499938964844,293.1499938964844,0.2706553041934967,-5353.78271484375,304.1463928222656,0.7682880163192749,0.3348210752010345,0.3212255835533142,292.9119873046875,297.1499938964844,293.1499938964844,0.4181008636951446,-5562.6318359375,304.141845703125,0.8593416810035706,0.4742773175239563,0.3338662683963775,292.8834228515625,297.1499938964844,293.1499938964844,0.5822457075119019,-9745.9794921875,304.1394348144531,0.942147731781006,0.6163026094436646,0.5850510597229004,293.0191955566406,297.1499938964844,293.1499938964844,0.0677248165011406,-8528.91796875,304.146728515625,0.5211592316627502,0.1084897741675376,0.5117194652557373,290.3593444824219,291.1499938964844,265.2265625,263.69464111328125,280.34625244140625,293.0155029296875,290.3618469238281,1.0,0.5254114270210266,0.9431301355361938,0.9431301355361938,1.0,1.0,-2.5222599506378174,1.1500468254089355,1.3722131252288818,0.5755237936973572,0.0,0.0,1.0,175.46722412109375,185.0,84.36202239990234,-25556.02734375,1665.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5968933105469,307.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.642578125,27720.0,0.0,0.0,0.624876856803894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6888940334320068,1.6889175176620483,-2.355648575758096e-05,0.0,0.0006341705447994,0.0,0.0,535.6298828125,0.0,0.0,0.0,0.922191083431244,4.0,0.0,1.0
718680,292.989501953125,297.1499938964844,293.1499938964844,0.3214417397975921,-5818.43505859375,304.1497497558594,0.8032740950584412,0.3844895958900451,0.3496073186397552,292.99267578125,297.1499938964844,293.1499938964844,0.270856648683548,-5356.4619140625,304.14666748046875,0.7673505544662476,0.3354717791080475,0.3219211399555206,292.9213562011719,297.1499938964844,293.1499938964844,0.4186620116233825,-5568.12451171875,304.1423034667969,0.858445942401886,0.4754538238048553,0.3347481489181518,292.89385986328125,297.1499938964844,293.1499938964844,0.5827905535697937,-9752.423828125,304.1403503417969,0.9408810138702391,0.6176289916038513,0.5863855481147766,293.026123046875,297.1499938964844,293.1499938964844,0.0679021626710891,-8543.0830078125,304.1470031738281,0.5206490755081177,0.1087877675890922,0.513422966003418,290.3827209472656,291.1499938964844,265.222900390625,263.6919250488281,280.34674072265625,293.0220947265625,290.38482666015625,1.0,0.5272727608680725,0.9419598579406738,0.9419598579406738,1.0,1.0,-2.5283281803131104,1.1529412269592283,1.3753869533538818,0.5770311951637268,0.0,0.0,1.0,177.23426818847656,188.0,74.64510345458984,-25660.27734375,1681.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6679077148437,307.8936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.8046875,27720.0,0.0,0.0,0.6272016167640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6912249326705933,1.6912485361099243,-2.36215546465246e-05,0.0,0.0006365299341268,0.0,0.0,537.8507690429688,0.0,0.0,0.0,0.9233489632606506,4.0,0.0,1.0
718740,292.9980773925781,297.1499938964844,293.1499938964844,0.3213292062282562,-5816.47705078125,304.1499938964844,0.8020017147064209,0.3848342001438141,0.3499961197376251,292.999755859375,297.1499938964844,293.1499938964844,0.2710784673690796,-5359.5361328125,304.1468811035156,0.7663986682891846,0.3360775709152221,0.3225738704204559,292.930419921875,297.1499938964844,293.1499938964844,0.4192562103271484,-5574.033203125,304.1426086425781,0.8575349450111389,0.4765661954879761,0.3355875313282013,292.9039611816406,297.1499938964844,293.1499938964844,0.5833866000175476,-9759.708984375,304.1410217285156,0.9395957589149476,0.618888795375824,0.5876566767692566,293.0327453613281,297.1499938964844,293.1499938964844,0.068070150911808,-8556.6318359375,304.1472473144531,0.5200954675674438,0.1090546399354934,0.5149828195571899,290.4029846191406,291.1499938964844,265.21978759765625,263.6896057128906,280.3472595214844,293.0281066894531,290.4048767089844,1.0,0.529073178768158,0.940789520740509,0.940789520740509,1.0,1.0,-2.5339901447296143,1.155637264251709,1.3783528804779053,0.578429639339447,0.0,0.0,1.0,178.9873809814453,188.0,65.83015441894531,-25755.671875,1697.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73748779296875,307.9525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.220703125,27720.0,0.0,0.0,0.6293984651565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6923383474349976,1.6923619508743286,-2.365266664128285e-05,0.0,0.0006387594039551,0.0,0.0,538.9136962890625,0.0,0.0,0.0,0.9239020943641664,4.0,0.0,1.0
718800,293.0063781738281,297.1499938964844,293.1499938964844,0.3212161362171173,-5814.5517578125,304.15020751953125,0.8007110953330994,0.3851288855075836,0.350340723991394,293.0065612792969,297.1499938964844,293.1499938964844,0.2712989449501037,-5362.62890625,304.14703369140625,0.7654310464859009,0.3366397321224212,0.3231857717037201,292.9393615722656,297.1499938964844,293.1499938964844,0.4198365211486816,-5579.8193359375,304.1429138183594,0.8565987348556519,0.4775959849357605,0.3363762497901916,292.91375732421875,297.1499938964844,293.1499938964844,0.5839908719062805,-9767.189453125,304.1415405273437,0.9382896423339844,0.6200839281082153,0.5888675451278687,293.0390930175781,297.1499938964844,293.1499938964844,0.0682242810726165,-8569.0810546875,304.1474609375,0.519501268863678,0.1092923954129219,0.5164103507995605,290.4213256835937,291.1499938964844,265.2172241210937,263.68780517578125,280.3478698730469,293.0334167480469,290.423095703125,1.0,0.5308166146278381,0.9396191835403442,0.9396191835403442,1.0,1.0,-2.539257764816284,1.1581406593322754,1.3811169862747192,0.5797227621078491,0.0,0.0,1.0,180.7301025390625,191.0,58.7178955078125,-25845.353515625,1712.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8058166503906,308.0097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.37109375,28800.0,0.0,0.0,0.6314714550971985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6928930282592771,1.6929166316986084,-2.366817352594808e-05,0.0,0.0006408632616512,0.0,0.0,539.4437866210938,0.0,0.0,0.0,0.9391775727272034,4.0,0.0,1.0
718860,293.0144348144531,297.1499938964844,293.1499938964844,0.3205320239067077,-5803.84228515625,304.15142822265625,0.7993972897529602,0.385368138551712,0.3506389856338501,293.01318359375,297.1499938964844,293.1499938964844,0.2710345685482025,-5357.55029296875,304.1480712890625,0.7644438743591309,0.3371554911136627,0.3237556219100952,292.9481201171875,297.1499938964844,293.1499938964844,0.419658750295639,-5577.07373046875,304.14453125,0.8556292057037354,0.4785443246364593,0.3371082246303558,292.9232788085937,297.1499938964844,293.1499938964844,0.583604633808136,-9760.6103515625,304.143798828125,0.936956524848938,0.6212049722671509,0.5900148749351501,293.0451965332031,297.1499938964844,293.1499938964844,0.0682311803102493,-8567.0068359375,304.1479187011719,0.5188655257225037,0.1095013171434402,0.5177078247070312,290.4588623046875,291.1499938964844,265.2152709960937,263.6864624023437,280.3487548828125,293.0385437011719,290.46197509765625,1.0,0.5325036644935608,0.9384520053863524,0.9384520053863524,1.0,1.0,-2.5441181659698486,1.1604453325271606,1.3836729526519775,0.5809077024459839,0.0,0.0,1.0,182.4652709960937,191.0,81.19187927246094,-26027.94921875,1726.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86248779296875,308.099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.953125,28800.0,0.0,0.0,0.633535623550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7171796560287476,1.717203974723816,-2.4352142645511776e-05,0.0,0.0006429581553675,0.0,0.0,562.99560546875,0.0,0.0,0.0,0.9378511905670166,4.0,0.0,1.0
718920,293.0222473144531,297.1499938964844,293.1499938964844,0.3201171159744262,-5797.4267578125,304.15191650390625,0.7980546355247498,0.3855529427528381,0.3508869111537933,293.0196228027344,297.1499938964844,293.1499938964844,0.2710009515285492,-5356.49853515625,304.1484680175781,0.7634333372116089,0.3376249969005584,0.3242814540863037,292.9566650390625,297.1499938964844,293.1499938964844,0.4198142886161804,-5578.25,304.1452331542969,0.8546262979507446,0.4794217348098755,0.3377861976623535,292.9325561523437,297.1499938964844,293.1499938964844,0.5836857557296753,-9761.0205078125,304.144775390625,0.935588002204895,0.6222527027130127,0.5910903215408325,293.051025390625,297.1499938964844,293.1499938964844,0.0682923197746276,-8570.705078125,304.1481628417969,0.5181887745857239,0.1096823289990425,0.5188796520233154,290.4845886230469,291.1499938964844,265.2139587402344,263.6856689453125,280.3500061035156,293.0434875488281,290.4867858886719,1.0,0.534135103225708,0.9372848272323608,0.9372848272323608,1.0,1.0,-2.548563241958618,1.162546992301941,1.3860162496566772,0.581981360912323,0.0,0.0,1.0,184.19532775878903,194.0,74.47265625,-26118.451171875,1740.2750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91668701171875,308.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2421875,28800.0,0.0,0.0,0.6355141401290894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7217607498168943,1.721785306930542,-2.4482251319568604e-05,0.0,0.0006449660868383,0.0,0.0,567.5136108398438,0.0,0.0,0.0,0.9401241540908812,4.0,0.0,1.0
718980,293.02978515625,297.1499938964844,293.1499938964844,0.3197768926620483,-5792.2158203125,304.1521911621094,0.7966926693916321,0.3856901526451111,0.3510899841785431,293.02587890625,297.1499938964844,293.1499938964844,0.2710296809673309,-5356.552734375,304.1487121582031,0.7624061703681946,0.3380514681339264,0.3247655034065246,292.9649658203125,297.1499938964844,293.1499938964844,0.4200621545314789,-5580.5244140625,304.1456604003906,0.8536039590835571,0.4802415370941162,0.3384203612804413,292.9415588378906,297.1499938964844,293.1499938964844,0.583906352519989,-9763.5205078125,304.14532470703125,0.9341978430747986,0.6232401132583618,0.5921046733856201,293.0566101074219,297.1499938964844,293.1499938964844,0.0683598965406417,-8575.3095703125,304.1483764648437,0.5174765586853027,0.1098366901278495,0.5199286937713623,290.50518798828125,291.1499938964844,265.21337890625,263.6854248046875,280.35162353515625,293.0482482910156,290.5070495605469,1.0,0.535713255405426,0.9361176490783693,0.9361176490783693,1.0,1.0,-2.552630662918091,1.1644643545150757,1.3881661891937256,0.5829535722732544,0.0,0.0,1.0,185.9161376953125,194.0,65.8804931640625,-26195.310546875,1753.5584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9700622558594,308.20001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,28730.2890625,28800.0,0.0,0.0,0.6373926401138306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.723983883857727,1.7240084409713743,-2.454551395203453e-05,0.0,0.0006468725041486,0.0,0.0,569.7147216796875,0.0,0.0,0.0,0.9412276148796082,4.0,0.0,1.0
719040,293.0370788574219,297.1499938964844,293.1499938964844,0.3194554448127746,-5787.33251953125,304.1523742675781,0.7953158617019653,0.3857810795307159,0.3512518107891083,293.03192138671875,297.1499938964844,293.1499938964844,0.271072506904602,-5356.8857421875,304.1488647460937,0.761366069316864,0.3384363055229187,0.3252103924751282,292.9729919433594,297.1499938964844,293.1499938964844,0.4203345477581024,-5583.11328125,304.1459350585937,0.8525691032409668,0.4810083508491516,0.3390167951583862,292.9502868652344,297.1499938964844,293.1499938964844,0.5841720700263977,-9766.7255859375,304.14569091796875,0.932792603969574,0.6241698265075684,0.5930646061897278,293.0619812011719,297.1499938964844,293.1499938964844,0.0684214010834693,-8579.544921875,304.1485595703125,0.5167345404624939,0.1099664717912674,0.5208648443222046,290.52325439453125,291.1499938964844,265.2135009765625,263.685791015625,280.35357666015625,293.0528259277344,290.5249328613281,1.0,0.5372417569160461,0.9349504709243774,0.9349504709243774,1.0,1.0,-2.5563549995422363,1.166214108467102,1.3901407718658447,0.5838339328765869,0.0,0.0,1.0,187.6270904541016,197.0,58.34335708618164,-26264.75,1766.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0231628417969,308.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,28766.8515625,28800.0,0.0,0.0,0.6391681432723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.725080490112305,1.725105047225952,-2.457674963807221e-05,0.0,0.0006486744387075,0.0,0.0,570.8026123046875,0.0,0.0,0.0,0.9417717456817628,4.0,0.0,1.0
719100,293.04412841796875,297.1499938964844,293.1499938964844,0.3191240727901459,-5782.33154296875,304.15252685546875,0.7939223647117615,0.3858241140842438,0.3513709008693695,293.03778076171875,297.1499938964844,293.1499938964844,0.2711052000522613,-5357.08544921875,304.1490173339844,0.7603115439414978,0.3387783169746399,0.3256148397922516,292.98077392578125,297.1499938964844,293.1499938964844,0.4205972254276275,-5585.6240234375,304.1462097167969,0.8515211343765259,0.4817218482494354,0.3395757377147674,292.9587097167969,297.1499938964844,293.1499938964844,0.5844354033470154,-9769.9404296875,304.14599609375,0.9313710331916808,0.6250399947166443,0.5939688682556152,293.0671081542969,297.1499938964844,293.1499938964844,0.0684707835316658,-8582.794921875,304.14874267578125,0.5159633755683899,0.1100721657276153,0.5216898918151855,290.53985595703125,291.1499938964844,265.21441650390625,263.6867980957031,280.35595703125,293.0572814941406,290.5414428710937,1.0,0.5387210249900818,0.9337832927703856,0.9337832927703856,1.0,1.0,-2.559733867645264,1.1677950620651243,1.3919388055801392,0.5846220254898071,0.0,0.0,1.0,189.3287811279297,197.0,52.68479537963867,-26329.25390625,1778.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0762023925781,308.290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.837890625,29880.0,0.0,0.0,0.6408358216285706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255897521972656,1.725614309310913,-2.4591261535533704e-05,0.0,0.0006503668846562,0.0,0.0,571.3082885742188,0.0,0.0,0.0,0.9570245146751404,4.0,0.0,1.0
