time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719160,293.0509948730469,297.1499938964844,293.1499938964844,0.3182263374328613,-5768.5966796875,304.1537170410156,0.7925111055374146,0.3858163356781006,0.3514479994773865,293.0434875488281,297.1499938964844,293.1499938964844,0.270653486251831,-5349.11669921875,304.1500244140625,0.7592423558235168,0.339076966047287,0.3259804248809814,292.98834228515625,297.1499938964844,293.1499938964844,0.4201255142688751,-5579.86376953125,304.14776611328125,0.8504595756530762,0.482379287481308,0.3400987088680267,292.9669494628906,297.1499938964844,293.1499938964844,0.5837135910987854,-9759.1416015625,304.1480407714844,0.929931342601776,0.6258442997932434,0.5948176383972168,293.072021484375,297.1499938964844,293.1499938964844,0.0683776587247848,-8571.9267578125,304.1491394042969,0.5151665210723877,0.1101556792855262,0.522415041923523,290.57574462890625,291.1499938964844,265.2161560058594,263.6884460449219,280.35870361328125,293.0615539550781,290.5786437988281,1.0,0.5401548147201538,0.9326276779174804,0.9326276779174804,1.0,1.0,-2.5627858638763428,1.1692166328430176,1.3935692310333252,0.5853239893913269,0.0,0.0,1.0,191.023666381836,200.0,75.73548126220703,-26485.810546875,1790.4346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1189270019531,308.3684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,29589.07421875,29880.0,0.0,0.0,0.6425130367279053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7495602369308472,1.749585509300232,-2.527920878492296e-05,0.0,0.0006520690512843,0.0,0.0,595.4490966796875,0.0,0.0,0.0,0.9555152654647828,4.0,0.0,1.0
719220,293.05767822265625,297.1499938964844,293.1499938964844,0.3175897300243377,-5759.029296875,304.1542053222656,0.791074275970459,0.3857579231262207,0.3514777421951294,293.049072265625,297.1499938964844,293.1499938964844,0.2704258263111114,-5345.056640625,304.1504211425781,0.7581525444984436,0.3393314778804779,0.3263035714626312,292.9956970214844,297.1499938964844,293.1499938964844,0.419994592666626,-5578.09912109375,304.1484069824219,0.8493771553039551,0.4829813539981842,0.3405809998512268,292.9750061035156,297.1499938964844,293.1499938964844,0.5834515690803528,-9755.197265625,304.1488647460937,0.9284630417823792,0.6265823841094971,0.5956007838249207,293.0767517089844,297.1499938964844,293.1499938964844,0.0683417618274688,-8567.0673828125,304.1493530273437,0.5143419504165649,0.1102173030376434,0.5230406522750854,290.60028076171875,291.1499938964844,265.21875,263.6908264160156,280.3619384765625,293.0657043457031,290.6023254394531,1.0,0.541542112827301,0.93147212266922,0.93147212266922,1.0,1.0,-2.565482378005981,1.1704646348953247,1.3950178623199463,0.5859313011169434,0.0,0.0,1.0,192.71481323242188,200.0,70.21711730957031,-26552.99609375,1801.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1602783203125,308.4105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,29740.1640625,29880.0,0.0,0.0,0.6441195607185364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.754021406173706,1.7540467977523804,-2.5408291548956186e-05,0.0,0.0006536994478665,0.0,0.0,600.0157470703125,0.0,0.0,0.0,0.9577264189720154,4.0,0.0,1.0
719280,293.06414794921875,297.1499938964844,293.1499938964844,0.317022442817688,-5750.57763671875,304.1544494628906,0.7896223664283752,0.3856564164161682,0.351466953754425,293.0544738769531,297.1499938964844,293.1499938964844,0.2702554762363434,-5342.013671875,304.1506652832031,0.7570496797561646,0.339545875787735,0.3265880346298218,293.0028076171875,297.1499938964844,293.1499938964844,0.4199594557285309,-5577.4619140625,304.14874267578125,0.8482849597930908,0.4835400879383087,0.3410302102565765,292.9827880859375,297.1499938964844,293.1499938964844,0.5833225846290588,-9753.232421875,304.1493225097656,0.9269809126853944,0.6272680163383484,0.5963305234909058,293.0812683105469,297.1499938964844,293.1499938964844,0.0683157816529274,-8563.3974609375,304.1495361328125,0.5134960412979126,0.1102586165070533,0.5235731601715088,290.6201477050781,291.1499938964844,265.22222900390625,263.69390869140625,280.3656311035156,293.06982421875,290.6219177246094,1.0,0.5428858995437622,0.9303165674209596,0.9303165674209596,1.0,1.0,-2.567868232727051,1.1715606451034546,1.3963075876235962,0.586455225944519,0.0,0.0,1.0,194.39830017089844,188.0,62.80104064941406,-26607.953125,1812.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2017822265625,308.4489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,29813.556640625,29880.0,0.0,0.0,0.6456423401832581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561843395233154,1.7562097311019895,-2.547099393268581e-05,0.0,0.0006552449194714,0.0,0.0,602.2382202148438,0.0,0.0,0.0,0.9587987065315248,4.0,0.0,1.0
719340,293.0703430175781,297.1499938964844,293.1499938964844,0.316366046667099,-5740.822265625,304.15484619140625,0.790199875831604,0.3855266869068146,0.3513337671756744,293.0596923828125,297.1499938964844,293.1499938964844,0.2699944376945495,-5337.53125,304.1510009765625,0.7577902674674988,0.3397319912910461,0.3267453610897064,293.00958251953125,297.1499938964844,293.1499938964844,0.4198393523693084,-5575.91259765625,304.1492004394531,0.8492519855499268,0.4840691387653351,0.341384083032608,292.99029541015625,297.1499938964844,293.1499938964844,0.5831104516983032,-9750.1259765625,304.1498107910156,0.9282468557357788,0.6279131770133972,0.5969220399856567,293.08551025390625,297.1499938964844,293.1499938964844,0.0682071149349212,-8552.3896484375,304.1498107910156,0.5139963030815125,0.1102930307388305,0.5235936641693115,290.63836669921875,291.1499938964844,265.2266845703125,263.69775390625,280.3701171875,293.07373046875,290.64013671875,1.0,0.5422743558883667,0.929161012172699,0.929161012172699,1.0,1.0,-2.5690603256225586,1.1720701456069946,1.396990180015564,0.5866845846176147,0.0,0.0,1.0,193.6789093017578,188.0,57.41432189941406,-26650.736328125,1811.1602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24432373046875,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.099609375,29880.0,0.0,0.0,0.6470710039138794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7572014331817627,1.7572269439697266,-2.5500507035758343e-05,0.0,0.0006566948140971,0.0,0.0,603.2852172851562,0.0,0.0,0.0,0.9593030214309692,4.0,0.0,1.0
719400,293.07623291015625,297.1499938964844,293.1499938964844,0.3156329691410064,-5729.94384765625,304.1553039550781,0.7919585704803467,0.3853789269924164,0.3511314690113067,293.0646667480469,297.1499938964844,293.1499938964844,0.2696565091609955,-5331.82470703125,304.15142822265625,0.7596080899238586,0.3398975729942322,0.3268280327320099,293.0160827636719,297.1499938964844,293.1499938964844,0.4196328818798065,-5573.43994140625,304.14971923828125,0.8514249324798584,0.4845767319202423,0.341682106256485,292.9974975585937,297.1499938964844,293.1499938964844,0.5827942490577698,-9745.60546875,304.1504211425781,0.9311073422431946,0.6285247802734375,0.597427248954773,293.0894775390625,297.1499938964844,293.1499938964844,0.0680522099137306,-8537.2646484375,304.1501159667969,0.5153020620346069,0.110332615673542,0.5233640670776367,290.6566467285156,291.1499938964844,265.23211669921875,263.702392578125,280.3750915527344,293.0774230957031,290.6584167480469,1.0,0.540905773639679,0.9280053973197936,0.9280053973197936,1.0,1.0,-2.5696065425872803,1.1722683906555176,1.3973382711410522,0.586726725101471,0.0,0.0,1.0,191.58331298828125,176.0,54.51634979248047,-26688.1953125,1802.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2884826660156,308.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.70703125,30960.0,0.0,0.0,0.6483970880508423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.757690191268921,1.7577157020568848,-2.5514695153106004e-05,0.0,0.0006580406334251,0.0,0.0,603.7887573242188,0.0,0.0,0.0,0.9745453000068665,4.0,0.0,1.0
719460,293.0819091796875,297.1499938964844,293.1499938964844,0.3143126666545868,-5710.00732421875,304.15673828125,0.7945418357849121,0.3852010071277618,0.3508748412132263,293.0694885253906,297.1499938964844,293.1499938964844,0.2688071131706238,-5317.5087890625,304.1527404785156,0.7621908783912659,0.3400366902351379,0.3268536031246185,293.02227783203125,297.1499938964844,293.1499938964844,0.4186650216579437,-5562.40576171875,304.15155029296875,0.8544577956199646,0.4850548803806305,0.3419370055198669,293.0044250488281,297.1499938964844,293.1499938964844,0.5814538598060608,-9726.5400390625,304.1528015136719,0.935071587562561,0.6290926933288574,0.5978622436523438,293.0931396484375,297.1499938964844,293.1499938964844,0.0677445530891418,-8507.138671875,304.1506652832031,0.5171977877616882,0.1103783622384071,0.5229917764663696,290.694580078125,291.1499938964844,265.23858642578125,263.7078552246094,280.3805847167969,293.08087158203125,290.6977233886719,1.0,0.5389203429222107,0.9268680810928344,0.9268680810928344,1.0,1.0,-2.569711446762085,1.1722524166107178,1.3974589109420776,0.5866520404815674,0.0,0.0,1.0,188.5777130126953,176.0,79.44877624511719,-26815.48828125,1789.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3241577148437,308.598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.16015625,30960.0,0.0,0.0,0.6497272253036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813512086868286,1.7813773155212402,-2.620624400151428e-05,0.0,0.0006593905272893,0.0,0.0,628.502197265625,0.0,0.0,0.0,0.9728578329086304,4.0,0.0,1.0
719520,293.0873718261719,297.1499938964844,293.1499938964844,0.3132196068763733,-5693.736328125,304.1575012207031,0.7977918982505798,0.3849862813949585,0.3505616188049316,293.0741271972656,297.1499938964844,293.1499938964844,0.2681507468223572,-5306.6015625,304.1534118652344,0.7654100060462952,0.3401447534561157,0.3268249928951263,293.0282287597656,297.1499938964844,293.1499938964844,0.4180065393447876,-5555.02978515625,304.1524658203125,0.8582108020782471,0.4855026006698608,0.3421501219272613,293.0111389160156,297.1499938964844,293.1499938964844,0.5805261135101318,-9713.697265625,304.1539611816406,0.9399060010910034,0.6296164393424988,0.5982266068458557,293.0965576171875,297.1499938964844,293.1499938964844,0.0674893856048584,-8482.5654296875,304.1510009765625,0.5195996761322021,0.110429860651493,0.5225210189819336,290.7220153808594,291.1499938964844,265.2461242675781,263.71417236328125,280.3865661621094,293.0841369628906,290.72442626953125,1.0,0.536458432674408,0.9257307052612304,0.9257307052612304,1.0,1.0,-2.569429397583008,1.172047734260559,1.3973815441131592,0.5864742994308472,0.0,0.0,1.0,184.8885955810547,164.0,76.23556518554688,-26856.375,1773.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36004638671875,308.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.18359375,30960.0,0.0,0.0,0.6509841680526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7856730222702026,1.7856993675231934,-2.6333562345826067e-05,0.0,0.0006606661481782,0.0,0.0,633.0879516601562,0.0,0.0,0.0,0.9749974608421326,4.0,0.0,1.0
719580,293.0927124023437,297.1499938964844,293.1499938964844,0.3121596276760101,-5678.04296875,304.1580505371094,0.8016126751899719,0.384735107421875,0.3501970767974853,293.07861328125,297.1499938964844,293.1499938964844,0.2675196230411529,-5296.19189453125,304.1539611816406,0.7691896557807922,0.3402203023433685,0.32674640417099,293.033935546875,297.1499938964844,293.1499938964844,0.4174107909202575,-5548.42822265625,304.153076171875,0.862608015537262,0.4859260618686676,0.3423300683498382,293.0176086425781,297.1499938964844,293.1499938964844,0.5796835422515869,-9702.1953125,304.15478515625,0.9454455971717834,0.6301069855690002,0.5985361337661743,293.0997009277344,297.1499938964844,293.1499938964844,0.0672424137592315,-8459.0,304.1512756347656,0.5224594473838806,0.1104861572384834,0.5219783186912537,290.7457580566406,291.1499938964844,265.2547607421875,263.7214050292969,280.3930969238281,293.0872497558594,290.7479248046875,1.0,0.5336230993270874,0.9245933890342712,0.9245933890342712,1.0,1.0,-2.568833351135254,1.1716898679733276,1.3971436023712158,0.5862126350402832,0.0,0.0,1.0,180.6776428222656,164.0,71.15066528320312,-26886.498046875,1753.9058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3974914550781,308.67437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,30894.568359375,30960.0,0.0,0.0,0.6521514654159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.787739634513855,1.7877659797668457,-2.639454760355875e-05,0.0,0.0006618508487008,0.0,0.0,635.2885131835938,0.0,0.0,0.0,0.97602117061615,4.0,0.0,1.0
719640,293.0978698730469,297.1499938964844,293.1499938964844,0.3110843002796173,-5662.1611328125,304.1585388183594,0.8059208393096924,0.3844455778598785,0.3497854471206665,293.0830078125,297.1499938964844,293.1499938964844,0.266872227191925,-5285.56494140625,304.1544189453125,0.7734663486480713,0.3402614593505859,0.3266219198703766,293.0393981933594,297.1499938964844,293.1499938964844,0.4168165624141693,-5541.8916015625,304.1535949707031,0.8675851225852966,0.4863244295120239,0.3424822390079498,293.0238037109375,297.1499938964844,293.1499938964844,0.5788445472717285,-9690.8349609375,304.1554260253906,0.9515273571014404,0.6305644512176514,0.5988002419471741,293.1026611328125,297.1499938964844,293.1499938964844,0.0669942945241928,-8435.4658203125,304.1514892578125,0.525736927986145,0.1105457544326782,0.52138352394104,290.7680358886719,291.1499938964844,265.2645568847656,263.7295227050781,280.400146484375,293.0902099609375,290.7701416015625,1.0,0.530501127243042,0.9234560132026672,0.9234560132026672,1.0,1.0,-2.5679752826690674,1.17120361328125,1.3967716693878174,0.5858815312385559,0.0,0.0,1.0,176.08251953125,152.0,66.88688659667969,-26911.6328125,1732.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4367980957031,308.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,30929.310546875,30960.0,0.0,0.0,0.6532244682312012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7887444496154783,1.7887709140777588,-2.642422987264581e-05,0.0,0.0006629397976212,0.0,0.0,636.3604125976562,0.0,0.0,0.0,0.9765189290046692,4.0,0.0,1.0
719700,293.1029052734375,297.1499938964844,293.1499938964844,0.3099702596664428,-5645.724609375,304.1590270996094,0.8105791807174683,0.3841160833835602,0.349327027797699,293.0873107910156,297.1499938964844,293.1499938964844,0.2661883533000946,-5274.37451171875,304.15484619140625,0.778217077255249,0.3402661085128784,0.3264517784118652,293.04461669921875,297.1499938964844,293.1499938964844,0.4161936342716217,-5535.07275390625,304.1540832519531,0.8731224536895752,0.4866951107978821,0.3426072001457214,293.02978515625,297.1499938964844,293.1499938964844,0.5779685974121094,-9679.025390625,304.1560363769531,0.958034873008728,0.6309860348701477,0.5990198850631714,293.1053771972656,297.1499938964844,293.1499938964844,0.0667408853769302,-8411.529296875,304.15167236328125,0.5294232964515686,0.1106074228882789,0.5207458734512329,290.78985595703125,291.1499938964844,265.27557373046875,263.7386474609375,280.4078063964844,293.0930480957031,290.7919311523437,1.0,0.5271404385566711,0.9223186373710632,0.9223186373710632,1.0,1.0,-2.566868305206299,1.1705955266952517,1.3962726593017578,0.5854846835136414,0.0,0.0,1.0,171.1841278076172,152.0,64.1671371459961,-26934.08203125,1709.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4778747558594,308.74951171875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.23828125,32040.0,0.0,0.0,0.6541969776153564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892050743103027,1.7892314195632937,-2.6437837732373737e-05,0.0,0.0006639267667196,0.0,0.0,636.85205078125,0.0,0.0,0.0,0.99174702167511,4.0,0.0,1.0
719760,293.1078186035156,297.1499938964844,293.1499938964844,0.3083080053329468,-5620.78173828125,304.160400390625,0.8154876828193665,0.3837461173534393,0.3488264083862304,293.0915222167969,297.1499938964844,293.1499938964844,0.2650286555290222,-5255.13623046875,304.15606689453125,0.7834063172340393,0.3402343690395355,0.3262403309345245,293.0497131347656,297.1499938964844,293.1499938964844,0.4148606061935425,-5520.2421875,304.15576171875,0.8791826963424683,0.4870322644710541,0.3427062034606933,293.03564453125,297.1499938964844,293.1499938964844,0.5761334896087646,-9653.5576171875,304.1582946777344,0.964826762676239,0.6313635110855103,0.5991963744163513,293.1079406738281,297.1499938964844,293.1499938964844,0.0663594976067543,-8374.9365234375,304.1520690917969,0.533497154712677,0.1106694415211677,0.5200751423835754,290.8305969238281,291.1499938964844,265.2878112792969,263.74871826171875,280.416015625,293.0957946777344,290.833984375,1.0,0.5235963463783264,0.9212137460708618,0.9212137460708618,1.0,1.0,-2.5655384063720703,1.1698801517486572,1.3956581354141235,0.5850316286087036,0.0,0.0,1.0,166.0713348388672,140.0,88.15965270996094,-27044.580078125,1685.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5108642578125,308.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,31758.87109375,32040.0,0.0,0.0,0.6551782488822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8125739097595213,1.8126009702682493,-2.713295907597057e-05,0.0,0.0006649226415902,0.0,0.0,662.1334228515625,0.0,0.0,0.0,0.989890992641449,4.0,0.0,1.0
719820,293.11260986328125,297.1499938964844,293.1499938964844,0.3068823516368866,-5599.64111328125,304.1611022949219,0.8206711411476135,0.3833393454551697,0.3482834100723266,293.0956420898437,297.1499938964844,293.1499938964844,0.2640708684921264,-5239.44384765625,304.1567077636719,0.7890249490737915,0.3401674628257751,0.3259876668453216,293.0546264648437,297.1499938964844,293.1499938964844,0.413849264383316,-5509.19677734375,304.15655517578125,0.8857569098472595,0.4873353838920593,0.3427753150463104,293.04132080078125,297.1499938964844,293.1499938964844,0.5747252702713013,-9634.501953125,304.1593322753906,0.971795380115509,0.6316959857940674,0.5993213653564453,293.1103515625,297.1499938964844,293.1499938964844,0.0660417973995208,-8344.853515625,304.1522827148437,0.5379584431648254,0.1107307225465774,0.5193736553192139,290.86102294921875,291.1499938964844,265.30133056640625,263.75982666015625,280.4248352050781,293.0984802246094,290.8636779785156,1.0,0.5198962688446045,0.9201088547706604,0.9201088547706604,1.0,1.0,-2.563972949981689,1.1690497398376465,1.394923210144043,0.5845169425010681,0.0,0.0,1.0,160.79405212402344,140.0,84.82667541503906,-27072.041015625,1660.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5440673828125,308.8572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.80078125,32040.0,0.0,0.0,0.6560909152030945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8167904615402224,1.81681764125824,-2.725934245972894e-05,0.0,0.0006658488418906,0.0,0.0,666.76513671875,0.0,0.0,0.0,0.9919764399528505,4.0,0.0,1.0
719880,293.11724853515625,297.1499938964844,293.1499938964844,0.3055132925510406,-5579.4189453125,304.1615600585937,0.8261862397193909,0.382904589176178,0.347707986831665,293.0996398925781,297.1499938964844,293.1499938964844,0.2631564736366272,-5224.53662109375,304.1571655273437,0.7950780391693115,0.340070366859436,0.3257002234458923,293.0593566894531,297.1499938964844,293.1499938964844,0.4129197895526886,-5499.12646484375,304.15704345703125,0.8928541541099548,0.4876123070716858,0.3428210616111755,293.0468139648437,297.1499938964844,293.1499938964844,0.5734261870384216,-9617.10546875,304.1600036621094,0.9788549542427064,0.6319955587387085,0.5994069576263428,293.11260986328125,297.1499938964844,293.1499938964844,0.0657413005828857,-8316.580078125,304.15240478515625,0.5428149104118347,0.1107906773686409,0.5186455249786377,290.8876647949219,291.1499938964844,265.316162109375,263.7720031738281,280.434326171875,293.10107421875,290.8901062011719,1.0,0.516068160533905,0.9190039038658142,0.9190039038658142,1.0,1.0,-2.562219381332397,1.168126940727234,1.3940924406051636,0.5839526057243347,0.0,0.0,1.0,155.3909454345703,128.0,79.57984161376953,-27089.703125,1634.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57867431640625,308.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.65234375,32040.0,0.0,0.0,0.6569221615791321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.818806529045105,1.818833827972412,-2.7319872970110737e-05,0.0,0.0006666925037279,0.0,0.0,668.9873046875,0.0,0.0,0.0,0.992974042892456,4.0,0.0,1.0
719940,293.1217041015625,297.1499938964844,293.1499938964844,0.3041516542434692,-5559.33740234375,304.1619567871094,0.8321053981781006,0.3824431598186493,0.3471042811870575,293.103515625,297.1499938964844,293.1499938964844,0.2622418403625488,-5209.662109375,304.1575012207031,0.8015764355659485,0.3399439454078674,0.3253806233406067,293.0639343261719,297.1499938964844,293.1499938964844,0.4120048284530639,-5489.25439453125,304.1574401855469,0.9004892706871033,0.4878624081611633,0.3428454101085663,293.0520935058594,297.1499938964844,293.1499938964844,0.5721468925476074,-9600.0634765625,304.1604919433594,0.9859254360198976,0.6322617530822754,0.5994574427604675,293.1147155761719,297.1499938964844,293.1499938964844,0.0654451474547386,-8288.8291015625,304.1524963378906,0.5480808615684509,0.1108488589525222,0.517892599105835,290.9128112792969,291.1499938964844,265.3323974609375,263.7852478027344,280.4444580078125,293.1036376953125,290.9151916503906,1.0,0.5121287703514099,0.9178990125656128,0.9178990125656128,1.0,1.0,-2.560295581817627,1.1671204566955566,1.3931750059127808,0.5833439826965332,0.0,0.0,1.0,149.88827514648438,128.0,75.17587280273438,-27102.755859375,1607.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61505126953125,308.9284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,32010.34375,32040.0,0.0,0.0,0.6576636433601379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8197358846664429,1.81976330280304,-2.7347803552402183e-05,0.0,0.0006674449541606,0.0,0.0,670.013427734375,0.0,0.0,0.0,0.9934340119361876,4.0,0.0,1.0
720000,293.1260070800781,297.1499938964844,293.1499938964844,0.302776426076889,-5539.05859375,304.1622619628906,0.838503360748291,0.3819572329521179,0.346475750207901,293.1072998046875,297.1499938964844,293.1499938964844,0.2613090276718139,-5194.5068359375,304.1578369140625,0.8084895014762878,0.3397901952266693,0.3250323534011841,293.068359375,297.1499938964844,293.1499938964844,0.4110736846923828,-5479.2236328125,304.15777587890625,0.9088847637176514,0.4880857467651367,0.3428496718406677,293.0572204589844,297.1499938964844,293.1499938964844,0.5708465576171875,-9582.765625,304.16094970703125,0.9929197430610656,0.6324948072433472,0.5994748473167419,293.11669921875,297.1499938964844,293.1499938964844,0.0651479363441467,-8261.0537109375,304.152587890625,0.5537658929824829,0.1109049543738365,0.5171189904212952,290.9375305175781,291.1499938964844,265.3500061035156,263.79962158203125,280.45526123046875,293.10614013671875,290.9398803710937,1.0,0.5080970525741577,0.9167941212654114,0.9167941212654114,1.0,1.0,-2.558218717575073,1.1660387516021729,1.3921799659729004,0.5826958417892456,0.0,0.0,1.0,144.3145751953125,116.0,72.28373718261719,-27113.73046875,1580.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65301513671875,308.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.279296875,33120.0,0.0,0.0,0.6583160758018494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.820188879966736,1.820216178894043,-2.736141686909832e-05,0.0,0.0006681071245111,0.0,0.0,670.5138549804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.13037109375,297.1499938964844,293.1499938964844,0.3010953366756439,-5514.00146484375,304.1630859375,0.845261812210083,0.3814060389995575,0.3458150625228882,293.1112060546875,297.1499938964844,293.1499938964844,0.2601027488708496,-5174.7119140625,304.1585998535156,0.8153812289237976,0.3395659327507019,0.3246466219425201,293.0728454589844,297.1499938964844,293.1499938964844,0.4097330272197723,-5464.56298828125,304.1588134765625,0.91826069355011,0.488237053155899,0.3428261876106262,293.0623779296875,297.1499938964844,293.1499938964844,0.5684201717376709,-9548.75,304.1634826660156,0.9990000128746032,0.6326578259468079,0.5988026857376099,293.1188049316406,297.1499938964844,293.1499938964844,0.0647717416286468,-8225.6171875,304.1528015136719,0.5596927404403687,0.1109150052070617,0.5162794589996338,290.97271728515625,291.1499938964844,265.3690490722656,263.81500244140625,280.4672241210937,293.1087951660156,290.97564697265625,1.0,0.5039474964141846,0.9157092571258544,0.9157092571258544,1.0,1.0,-2.555190086364746,1.1644729375839231,1.3907171487808228,0.5818910002708435,0.0,0.0,1.0,138.80911254882812,116.0,84.38732147216797,-27160.947265625,1552.0284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6872863769531,309.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.994140625,33120.0,0.0,0.0,0.6589328646659851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318512439727783,1.831878900527954,-2.77131621260196e-05,0.0,0.0006687331479042,0.0,0.0,683.485107421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1346740722656,297.1499938964844,293.1499938964844,0.2994254231452942,-5489.12939453125,304.16375732421875,0.849990963935852,0.380806565284729,0.3451651334762573,293.1151428222656,297.1499938964844,293.1499938964844,0.2588999271392822,-5154.9931640625,304.15924072265625,0.8200623393058777,0.3392856121063232,0.3242654502391815,293.07733154296875,297.1499938964844,293.1499938964844,0.4083883166313171,-5449.90625,304.15966796875,0.9251350164413452,0.4883317351341247,0.3428056538105011,293.0627746582031,297.1499938964844,293.1499938964844,0.5558518171310425,-9376.177734375,304.18408203125,0.9990000128746032,0.6336821913719177,0.5890404582023621,293.12091064453125,297.1499938964844,293.1499938964844,0.0644179433584213,-8192.2265625,304.1529235839844,0.5638472437858582,0.1108940690755844,0.5155638456344604,291.0076599121094,291.1499938964844,265.3894958496094,263.831298828125,280.4842529296875,293.11163330078125,291.0115661621094,1.0,0.4991817474365234,0.9146244525909424,0.9146244525909424,1.0,1.0,-2.5402603149414062,1.1570953130722046,1.3831651210784912,0.5780499577522278,0.0,0.0,1.0,134.67066955566406,104.0,94.2040023803711,-27083.23828125,1514.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.728759765625,309.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7265625,33120.0,0.0,0.0,0.6594043970108032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843614578247,1.8318713903427124,-2.771293293335475e-05,0.0,0.0006692116148769,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1391906738281,297.1499938964844,293.1499938964844,0.2974226772785187,-5459.0908203125,304.1649169921875,0.8552766442298889,0.3801144659519195,0.3444460928440094,293.11932373046875,297.1499938964844,293.1499938964844,0.2573924362659454,-5130.14306640625,304.1603088378906,0.8251407146453857,0.3389040529727936,0.3238043785095215,293.0820617675781,297.1499938964844,293.1499938964844,0.4066002070903778,-5430.28173828125,304.1611633300781,0.932724952697754,0.488325834274292,0.3427262902259826,293.0548095703125,297.1499938964844,293.1499938964844,0.5414265394210815,-9167.390625,304.20416259765625,0.9990000128746032,0.6363415718078613,0.5766761302947998,293.12322998046875,297.1499938964844,293.1499938964844,0.0639564841985702,-8148.73828125,304.1532287597656,0.5683457851409912,0.1108109429478645,0.5146093368530273,291.0530700683594,291.1499938964844,265.4112854003906,263.84844970703125,280.50213623046875,293.1146240234375,291.0577087402344,1.0,0.4940485656261444,0.9135396480560304,0.9135396480560304,1.0,1.0,-2.5237765312194824,1.1490041017532349,1.374772310256958,0.5736207365989685,0.0,0.0,1.0,130.2713623046875,104.0,110.85112762451172,-27003.34765625,1473.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7815246582031,309.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6596679091453552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006694790790788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14373779296875,297.1499938964844,293.1499938964844,0.2951740026473999,-5425.25146484375,304.1662902832031,0.8609378933906555,0.3793585896492004,0.3436566591262817,293.1236572265625,297.1499938964844,293.1499938964844,0.2556519210338592,-5101.390625,304.1615905761719,0.8304674625396729,0.3384439349174499,0.3232579827308655,293.0868530273437,297.1499938964844,293.1499938964844,0.4044802784919739,-5406.97900390625,304.1629943847656,0.9406662583351136,0.4882451593875885,0.3425857126712799,293.0401916503906,297.1499938964844,293.1499938964844,0.5253089070320129,-8941.5908203125,304.2236022949219,0.9990000128746032,0.6404152512550354,0.5639006495475769,293.1255187988281,297.1499938964844,293.1499938964844,0.0634157806634903,-8097.9287109375,304.15362548828125,0.573027491569519,0.1107015162706375,0.5134516358375549,291.1054077148437,291.1499938964844,265.4344177246094,263.8664245605469,280.5219116210937,293.1184387207031,291.1107482910156,1.0,0.4885539710521698,0.9124548435211182,0.9124548435211182,1.0,1.0,-2.5052642822265625,1.139920949935913,1.3653433322906494,0.5686845779418945,0.0,0.0,1.0,125.76853942871094,92.0,128.79373168945312,-26917.16015625,1429.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446960449219,309.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6597110033035278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006695227930322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.14825439453125,297.1499938964844,293.1499938964844,0.2926976978778839,-5387.890625,304.1678161621094,0.8671904802322388,0.3785533010959625,0.342810571193695,293.1280212402344,297.1499938964844,293.1499938964844,0.2536918222904205,-5068.9580078125,304.1630554199219,0.8362675905227661,0.3379169702529907,0.3226364850997925,293.0916442871094,297.1499938964844,293.1499938964844,0.4020440280437469,-5380.18408203125,304.1650695800781,0.949089527130127,0.4881031811237335,0.342393159866333,293.0201110839844,297.1499938964844,293.1499938964844,0.5080047845840454,-8699.76171875,304.2416381835937,0.9990000128746032,0.6457428336143494,0.5503892302513123,293.1276550292969,297.1499938964844,293.1499938964844,0.0628157556056976,-8041.62646484375,304.154052734375,0.5780841112136841,0.110590860247612,0.5121995806694031,291.1644592285156,291.1499938964844,265.45880126953125,263.88525390625,280.5435485839844,293.1236572265625,291.1705017089844,1.0,0.4827517867088318,0.911370038986206,0.911370038986206,1.0,1.0,-2.4855339527130127,1.13024640083313,1.3552875518798828,0.5634284019470215,0.0,0.0,0.996704638004303,121.1015396118164,92.0,147.07473754882812,-26828.58203125,1385.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9175109863281,309.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,32462.150390625,34200.0,0.0,0.0,0.659521222114563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831751108169556,1.831778883934021,-2.771639992715791e-05,0.0,0.0006693301838822,0.0,0.0,683.4771118164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.15264892578125,297.1499938964844,293.1499938964844,0.2900315225124359,-5347.5849609375,304.16943359375,0.8740999698638916,0.3777096569538116,0.3419217467308044,293.1324157714844,297.1499938964844,293.1499938964844,0.2515454888343811,-5033.400390625,304.1645812988281,0.8426335453987122,0.3373339772224426,0.321953535079956,293.0964050292969,297.1499938964844,293.1499938964844,0.3993356823921203,-5350.3984375,304.167236328125,0.9579052925109864,0.4879114627838135,0.3421594500541687,292.99560546875,297.1499938964844,293.1499938964844,0.4896438121795654,-8443.130859375,304.2583312988281,0.9990000128746032,0.6521978974342346,0.5361483693122864,293.1295471191406,297.1499938964844,293.1499938964844,0.0621833875775337,-7982.2958984375,304.15447998046875,0.5835810899734497,0.1105020269751548,0.5109747052192688,291.2294616699219,291.1499938964844,265.48443603515625,263.90484619140625,280.56707763671875,293.130615234375,291.2360534667969,1.0,0.4766773283481598,0.9104785323143004,0.9104785323143004,1.0,1.0,-2.46478533744812,1.1200907230377195,1.34469473361969,0.5579193830490112,0.0,0.0,0.9849284291267396,116.29573822021484,110.0,164.19842529296875,-26734.078125,1338.8406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99908447265625,309.3598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,32776.01171875,34200.0,0.0,0.0,0.6590898036956787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8305647373199463,1.830592513084412,-2.776099427137524e-05,0.0,0.0006688924040645,0.0,0.0,683.4855346679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1572570800781,297.1499938964844,293.1499938964844,0.2874754965305328,-5309.03759765625,304.1705322265625,0.876375675201416,0.3767720460891723,0.3410739004611969,293.1370849609375,297.1499938964844,293.1499938964844,0.2494834065437317,-4999.3193359375,304.1656799316406,0.8448111414909363,0.3366407752037048,0.3212976157665252,293.1013488769531,297.1499938964844,293.1499938964844,0.3967360258102417,-5321.970703125,304.1688232421875,0.9611161351203918,0.4876177310943603,0.3419502973556518,292.9715576171875,297.1499938964844,293.1499938964844,0.4800713062286377,-8315.5322265625,304.2557373046875,0.9990000128746032,0.6588783264160156,0.5307243466377258,293.1314697265625,297.1499938964844,293.1499938964844,0.0616550333797931,-7932.453125,304.1546325683594,0.5855880975723267,0.1103833392262458,0.5102443099021912,291.2923583984375,291.1499938964844,265.5112609863281,263.9251708984375,280.5850524902344,293.1347045898437,291.2978210449219,1.0,0.4747917056083679,0.909587025642395,0.909587025642395,1.0,1.0,-2.455305576324463,1.1154844760894775,1.3398209810256958,0.5550844669342041,0.0,0.0,0.9690672755241394,114.43036651611328,110.0,165.07565307617188,-26719.08203125,1319.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08416748046875,309.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,33360.70703125,34200.0,0.0,0.0,0.6584550738334656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.828350305557251,1.8283782005310056,-2.784402204270009e-05,0.0,0.0006682482198812,0.0,0.0,683.49658203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1618957519531,297.1499938964844,293.1499938964844,0.2852308452129364,-5275.41259765625,304.1708679199219,0.875316858291626,0.3757676184177398,0.3402113318443298,293.1418762207031,297.1499938964844,293.1499938964844,0.2476755380630493,-4969.63916015625,304.1661071777344,0.8439580798149109,0.3358644843101501,0.3206111490726471,293.1063232421875,297.1499938964844,293.1499938964844,0.394545316696167,-5298.28125,304.1693725585937,0.9605509042739868,0.4872541427612304,0.3417261838912964,292.9554748535156,297.1499938964844,293.1499938964844,0.4771076440811157,-8283.31640625,304.2417907714844,0.9990000128746032,0.6643050312995911,0.5312756299972534,293.1334533691406,297.1499938964844,293.1499938964844,0.0612334161996841,-7892.853515625,304.154541015625,0.5850868225097656,0.1102266088128089,0.5096598267555237,291.3422546386719,291.1499938964844,265.5392150878906,263.9462585449219,280.6009521484375,293.1382141113281,291.3466796875,1.0,0.474810391664505,0.9086955189704896,0.9086955189704896,1.0,1.0,-2.453125476837158,1.1143865585327148,1.3387387990951538,0.5543370842933655,0.0,0.0,0.9512035250663756,114.51140594482422,128.0,150.34056091308594,-26747.568359375,1317.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,309.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,34150.04296875,34200.0,0.0,0.0,0.6577141880989075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8252849578857424,1.825312852859497,-2.795452019199729e-05,0.0,0.0006674962933175,0.0,0.0,683.4362182617188,0.0,0.0,0.0,0.999984622001648,4.0,0.0,1.0
720540,293.16650390625,297.1499938964844,293.1499938964844,0.2834153473377228,-5248.5712890625,304.1703491210937,0.8718400597572327,0.374715507030487,0.3393458724021911,293.14666748046875,297.1499938964844,293.1499938964844,0.2462257891893386,-4946.1484375,304.1658020019531,0.8409057855606079,0.3350254893302917,0.3199067711830139,293.1112670898437,297.1499938964844,293.1499938964844,0.3929292559623718,-5281.19873046875,304.16876220703125,0.9572102427482604,0.4868418872356415,0.3414981961250305,292.9488220214844,297.1499938964844,293.1499938964844,0.4793474376201629,-8325.767578125,304.2209167480469,0.9990000128746032,0.6680880188941956,0.5362095832824707,293.1356506347656,297.1499938964844,293.1499938964844,0.0609229765832424,-7864.11474609375,304.1542663574219,0.5827058553695679,0.1100080832839012,0.5090938210487366,291.3755798339844,291.1499938964844,265.5682983398437,263.9680480957031,280.6153564453125,293.1415100097656,291.37744140625,1.0,0.4764795303344726,0.907804012298584,0.907804012298584,1.0,1.0,-2.456204891204834,1.1158417463302612,1.3403631448745728,0.5549850463867188,0.0,0.0,0.9326775670051576,116.01280975341795,128.0,115.73650360107422,-26745.16796875,1327.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,309.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,34563.47265625,34200.0,0.0,0.0,0.6568847894668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8065391778945925,1.806566834449768,-2.763459269772284e-05,0.0,0.000666654552333,0.0,0.0,666.710205078125,0.0,0.0,0.0,0.9903243780136108,4.0,0.0,1.0
720600,293.1709899902344,297.1499938964844,293.1499938964844,0.2822273075580597,-5231.609375,304.1687927246094,0.8664436936378479,0.3736235201358795,0.3384816348552704,293.15142822265625,297.1499938964844,293.1499938964844,0.245308369398117,-4931.810546875,304.1645812988281,0.836107611656189,0.3341330587863922,0.3191902041435241,293.11602783203125,297.1499938964844,293.1499938964844,0.3921700716018677,-5273.8701171875,304.1667175292969,0.9514846801757812,0.4863930940628052,0.3412718772888183,292.9517517089844,297.1499938964844,293.1499938964844,0.4864886105060577,-8437.931640625,304.19500732421875,0.9990000128746032,0.6700684428215027,0.5448431372642517,293.1381530761719,297.1499938964844,293.1499938964844,0.0607453733682632,-7848.53759765625,304.15380859375,0.5787001252174377,0.1096998527646064,0.5083907246589661,291.3836975097656,291.1499938964844,265.59844970703125,263.990478515625,280.6287536621094,293.144775390625,291.3836364746094,1.0,0.4795268476009369,0.9069125056266784,0.9069125056266784,1.0,1.0,-2.463554859161377,1.1193690299987793,1.3441858291625977,0.5567671656608582,0.0,0.0,0.91617614030838,118.73900604248048,146.0,68.23970794677734,-26736.640625,1347.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,309.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,34750.41796875,35280.0,0.0,0.0,0.6559494137763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7803767919540403,1.7804038524627686,-2.71070130111184e-05,0.0,0.0006657052435912,0.0,0.0,642.4710083007812,0.0,0.0,0.0,0.9929280877113342,4.0,0.0,1.0
720660,293.1754150390625,297.1499938964844,293.1499938964844,0.2810148298740387,-5214.11328125,304.1676025390625,0.859623908996582,0.3724879026412964,0.3376165628433227,293.1561584472656,297.1499938964844,293.1499938964844,0.2443569600582122,-4916.783203125,304.1636657714844,0.829990565776825,0.3331890702247619,0.3184621632099151,293.1206970214844,297.1499938964844,293.1499938964844,0.3913853764533996,-5266.0810546875,304.16510009765625,0.9437454342842102,0.4859057068824768,0.3410480618476867,292.9639587402344,297.1499938964844,293.1499938964844,0.4969070255756378,-8595.1728515625,304.1678466796875,0.9990000128746032,0.6701952219009399,0.5565623044967651,293.1410217285156,297.1499938964844,293.1499938964844,0.0605111271142959,-7827.88720703125,304.153564453125,0.5733233690261841,0.1092817559838295,0.5074166059494019,291.3927307128906,291.1499938964844,265.6296081542969,264.0135803222656,280.6415405273437,293.1480712890625,291.3924560546875,1.0,0.4837113916873932,0.9059369564056396,0.9059369564056396,1.0,1.0,-2.474275827407837,1.1245259046554563,1.3497499227523804,0.5594395995140076,0.0,0.0,0.8991188406944275,122.53064727783205,146.0,46.0106201171875,-26812.64453125,1376.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36138916015625,309.6049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,35694.609375,35280.0,0.0,0.0,0.6550231575965881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.772086501121521,1.772113561630249,-2.7141701139044017e-05,0.0,0.0006647651898674,0.0,0.0,638.140625,0.0,0.0,0.0,0.975809931755066,4.0,0.0,1.0
720720,293.1798095703125,297.1499938964844,293.1499938964844,0.2804341614246368,-5206.5986328125,304.1654357910156,0.8518354892730713,0.3713070452213287,0.3367418050765991,293.16082763671875,297.1499938964844,293.1499938964844,0.2439482361078262,-4911.11279296875,304.16192626953125,0.8228925466537476,0.3321944773197174,0.3177184760570526,293.1252746582031,297.1499938964844,293.1499938964844,0.3914813697338104,-5268.30859375,304.16217041015625,0.9344021081924438,0.4853793680667877,0.3408203125,292.9847106933594,297.1499938964844,293.1499938964844,0.5112534165382385,-8806.7529296875,304.1385192871094,0.9990000128746032,0.6684873700141907,0.5708193182945251,293.14434814453125,297.1499938964844,293.1499938964844,0.0603749081492424,-7817.42041015625,304.1531677246094,0.5668354034423828,0.1087441369891166,0.5060838460922241,291.3768615722656,291.1499938964844,265.6617736816406,264.03729248046875,280.65399169921875,293.15142822265625,291.37451171875,1.0,0.4888226389884949,0.9049614071846008,0.9049614071846008,1.0,1.0,-2.487581253051758,1.1309356689453125,1.356645584106445,0.5627991557121277,0.0,0.0,0.8854636549949646,127.25440979003906,149.0,-0.4985048472881317,-26813.53515625,1413.711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117126464844,309.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,35868.54296875,35280.0,0.0,0.0,0.6540459394454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.743595004081726,1.743621587753296,-2.6572774004307576e-05,0.0,0.0006637735059484,0.0,0.0,612.5439453125,0.0,0.0,0.0,0.9625113606452942,4.0,0.0,1.0
720780,293.1839599609375,297.1499938964844,293.1499938964844,0.280049979686737,-5202.0712890625,304.163330078125,0.8455474376678467,0.370114266872406,0.3358148038387298,293.165283203125,297.1499938964844,293.1499938964844,0.2436970919370651,-4908.0830078125,304.16021728515625,0.8170138597488403,0.3311817944049835,0.3169139325618744,293.12957763671875,297.1499938964844,293.1499938964844,0.3918841183185577,-5273.8427734375,304.15924072265625,0.9267677664756776,0.4848486185073852,0.3405572772026062,293.0114440917969,297.1499938964844,293.1499938964844,0.524031400680542,-8991.42578125,304.11749267578125,0.9990000128746032,0.665332555770874,0.582534670829773,293.1478881835937,297.1499938964844,293.1499938964844,0.0601910687983036,-7803.37060546875,304.1529235839844,0.5612276792526245,0.1081211566925048,0.5041468739509583,291.3507080078125,291.1499938964844,265.6948547363281,264.0616149902344,280.6670227050781,293.1520080566406,291.3482360839844,1.0,0.4924885034561157,0.903985857963562,0.903985857963562,1.0,1.0,-2.496944189071656,1.135392189025879,1.3615518808364868,0.5652739405632019,0.0,0.0,0.874700129032135,131.17535400390625,149.0,-32.99448013305664,-26787.884765625,1442.3507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4581604003906,309.587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,35872.87890625,35280.0,0.0,0.0,0.6530113816261292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7168344259262085,1.7168604135513306,-2.60114211414475e-05,0.0,0.0006627234979532,0.0,0.0,588.6309814453125,0.0,0.0,0.0,0.949993908405304,4.0,0.0,1.0
720840,293.1879577636719,297.1499938964844,293.1499938964844,0.2796238660812378,-5196.75,304.16168212890625,0.8400907516479492,0.3688961565494537,0.3348608613014221,293.1695861816406,297.1499938964844,293.1499938964844,0.243399292230606,-4904.1611328125,304.1589050292969,0.811732292175293,0.3301397264003753,0.3160760998725891,293.1336975097656,297.1499938964844,293.1499938964844,0.3922560513019562,-5278.82861328125,304.1568908691406,0.9201602935791016,0.4842966794967651,0.3402773737907409,293.0406188964844,297.1499938964844,293.1499938964844,0.5357491970062256,-9157.9541015625,304.1021728515625,0.9990000128746032,0.6613602042198181,0.592869758605957,293.1515808105469,297.1499938964844,293.1499938964844,0.0599261745810508,-7782.2080078125,304.1528625488281,0.5560795664787292,0.1074264422059059,0.5018013119697571,291.32568359375,291.1499938964844,265.7288818359375,264.08648681640625,280.6810607910156,293.15240478515625,291.3233337402344,1.0,0.4957401752471924,0.9030102491378784,0.9030102491378784,1.0,1.0,-2.504056930541992,1.1387722492218018,1.3652846813201904,0.5670802593231201,0.0,0.0,0.8654950857162476,134.6553497314453,152.0,-49.31465911865234,-26753.1171875,1466.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028686523437,309.5824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,35830.5703125,35280.0,0.0,0.0,0.6519029140472412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6926677227020264,1.6926932334899902,-2.550150384195149e-05,0.0,0.0006615986349061,0.0,0.0,567.4546508789062,0.0,0.0,0.0,0.9386371970176696,4.0,0.0,1.0
720900,293.19189453125,297.1499938964844,293.1499938964844,0.2791241407394409,-5190.1640625,304.1604919433594,0.8351466059684753,0.3676435649394989,0.3338707983493805,293.173828125,297.1499938964844,293.1499938964844,0.2430280745029449,-4898.91162109375,304.157958984375,0.8067349791526794,0.3290598392486572,0.3151968717575073,293.1377258300781,297.1499938964844,293.1499938964844,0.3925518691539764,-5282.78759765625,304.1551208496094,0.9142679572105408,0.4837117195129394,0.3399713933467865,293.07086181640625,297.1499938964844,293.1499938964844,0.546821653842926,-9312.8369140625,304.0907897949219,0.9990000128746032,0.6568049192428589,0.6023465394973755,293.1552734375,297.1499938964844,293.1499938964844,0.0595894306898117,-7754.71142578125,304.1529541015625,0.5512050986289978,0.1066802218556404,0.4991314113140106,291.3026428222656,291.1499938964844,265.76373291015625,264.11187744140625,280.69677734375,293.1541442871094,291.3005676269531,1.0,0.4986052513122558,0.9020346999168396,0.9020346999168396,1.0,1.0,-2.5096240043640137,1.141400694847107,1.3682234287261963,0.5684778094291687,0.0,0.0,0.8576507568359375,137.8657989501953,152.0,-55.36133575439453,-26714.470703125,1487.3651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,309.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,35776.6484375,34200.0,0.0,0.0,0.65072101354599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6710296869277954,1.671054720878601,-2.5047329472727146e-05,0.0,0.0006603991496376,0.0,0.0,548.9027709960938,0.0,0.0,0.0,0.9134806394577026,4.0,0.0,1.0
