time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720960,293.1957092285156,297.1499938964844,293.1499938964844,0.2789669930934906,-5188.99072265625,304.15887451171875,0.8306133151054382,0.3663604259490967,0.3328440189361572,293.177978515625,297.1499938964844,293.1499938964844,0.2429463565349578,-4898.66552734375,304.1566772460937,0.8019754886627197,0.3279429078102112,0.3142747581005096,293.14166259765625,297.1499938964844,293.1499938964844,0.3933474421501159,-5292.37890625,304.1527404785156,0.9090334177017212,0.4830964803695678,0.3396374583244324,293.1013488769531,297.1499938964844,293.1499938964844,0.5581092834472656,-9469.0458984375,304.0810852050781,0.9990000128746032,0.6518228650093079,0.6110783815383911,293.15887451171875,297.1499938964844,293.1499938964844,0.0593069158494472,-7732.94287109375,304.1529235839844,0.5466007590293884,0.1059072911739349,0.4962496757507324,291.2646484375,291.1499938964844,265.7994079589844,264.1377868652344,280.7144775390625,293.15777587890625,291.2618713378906,1.0,0.5011431574821472,0.9008549451828004,0.9008549451828004,1.0,1.0,-2.513911962509156,1.1433920860290527,1.370519995689392,0.5695213675498962,0.0,0.0,0.853731095790863,140.83905029296875,155.0,-77.87877655029297,-26594.654296875,1505.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5970764160156,309.5546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,34818.7421875,34200.0,0.0,0.0,0.6493679285049438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6337555646896362,1.6337796449661257,-2.408267209830228e-05,0.0,0.0006590259145013,0.0,0.0,515.0618286132812,0.0,0.0,0.0,0.909144639968872,4.0,0.0,1.0
721020,293.1993713378906,297.1499938964844,293.1499938964844,0.2782837450504303,-5179.29736328125,304.15850830078125,0.8255510926246643,0.3650615215301513,0.3318140506744385,293.1819763183594,297.1499938964844,293.1499938964844,0.2423962503671646,-4890.19677734375,304.1564636230469,0.7966164350509644,0.3268041312694549,0.3133422136306762,293.1454162597656,297.1499938964844,293.1499938964844,0.3934245109558105,-5293.53662109375,304.1521301269531,0.9033451676368712,0.4824634492397308,0.3393009603023529,293.1307373046875,297.1499938964844,293.1499938964844,0.5643051862716675,-9549.19921875,304.082763671875,0.997727394104004,0.6466622948646545,0.615349292755127,293.1621398925781,297.1499938964844,293.1499938964844,0.0588945262134075,-7698.5556640625,304.1531677246094,0.541567325592041,0.1051480025053024,0.4934150278568268,291.2474365234375,291.1499938964844,265.8358459472656,264.1641845703125,280.7359619140625,293.1636047363281,291.24676513671875,1.0,0.5032250285148621,0.8996752500534058,0.8996752500534058,1.0,1.0,-2.512923002243042,1.142756700515747,1.370166301727295,0.5694312453269958,0.0,0.0,0.8490734100341797,144.18556213378906,155.0,-58.18058776855469,-26541.5703125,1518.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454467773437,309.5743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,34600.43359375,34200.0,0.0,0.0,0.647940993309021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6189192533493042,1.6189429759979248,-2.37402582570212e-05,0.0,0.0006575777661055,0.0,0.0,502.521484375,0.0,0.0,0.0,0.9019580483436584,4.0,0.0,1.0
721080,293.20294189453125,297.1499938964844,293.1499938964844,0.2771300673484802,-5162.04931640625,304.1590576171875,0.8195146322250366,0.363739550113678,0.3308141529560089,293.1858215332031,297.1499938964844,293.1499938964844,0.2414367496967315,-4874.580078125,304.15704345703125,0.7902479767799377,0.32564577460289,0.3124404549598694,293.1490783691406,297.1499938964844,293.1499938964844,0.3928342759609222,-5286.9970703125,304.1528015136719,0.8967145681381226,0.4818030297756195,0.338985800743103,293.1519470214844,297.1499938964844,293.1499938964844,0.5609363913536072,-9493.6494140625,304.1010437011719,0.9908959865570068,0.6427372097969055,0.6112099289894104,293.1650085449219,297.1499938964844,293.1499938964844,0.0584183558821678,-7657.4140625,304.1534423828125,0.5358977913856506,0.104432038962841,0.4909445643424988,291.2513732910156,291.1499938964844,265.873046875,264.1910095214844,280.76123046875,293.17022705078125,291.252197265625,1.0,0.5045798420906067,0.8984954953193665,0.8984954953193665,1.0,1.0,-2.502131223678589,1.1374194622039795,1.3647116422653198,0.5664965510368347,0.0,0.0,0.8419983386993408,148.15029907226562,158.0,-23.49280166625977,-26423.845703125,1521.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69805908203125,309.6029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,34568.89453125,34200.0,0.0,0.0,0.6463723182678223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6037259101867676,1.603749394416809,-2.34358012676239e-05,0.0,0.0006559857283718,0.0,0.0,490.52685546875,0.0,0.0,0.0,0.8946139812469482,4.0,0.0,1.0
721140,293.20660400390625,297.1499938964844,293.1499938964844,0.2757891118526459,-5141.89501953125,304.15985107421875,0.81448894739151,0.3623456060886383,0.3297323286533355,293.1897888183594,297.1499938964844,293.1499938964844,0.2403057962656021,-4856.08056640625,304.1578063964844,0.7850350141525269,0.3244116604328155,0.3114531934261322,293.1529235839844,297.1499938964844,293.1499938964844,0.3920003771781921,-5277.74853515625,304.15380859375,0.8914100527763367,0.4810623228549957,0.3386026918888092,293.1660461425781,297.1499938964844,293.1499938964844,0.5584938526153564,-9451.5322265625,304.1143493652344,0.9852277040481568,0.6399354934692383,0.6082279682159424,293.167724609375,297.1499938964844,293.1499938964844,0.0578962638974189,-7612.1708984375,304.1537780761719,0.5312319397926331,0.103709764778614,0.4883726239204407,291.2603454589844,291.1499938964844,265.9109191894531,264.2182922363281,280.78594970703125,293.1762390136719,291.2611389160156,1.0,0.5056127905845642,0.8973157405853271,0.8973157405853271,1.0,1.0,-2.492674827575684,1.1327333450317385,1.3599413633346558,0.5639029741287231,0.0,0.0,0.8337376117706299,151.36856079101562,158.0,-2.1553285121917725,-26302.142578125,1522.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75665283203125,309.62860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,34616.203125,34200.0,0.0,0.0,0.6446323990821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5850695371627808,1.585092544555664,-2.308523835381493e-05,0.0,0.0006542199407704,0.0,0.0,476.35784912109375,0.0,0.0,0.0,0.8858026266098022,4.0,0.0,1.0
721200,293.21026611328125,297.1499938964844,293.1499938964844,0.2743997275829315,-5121.03662109375,304.1605834960937,0.80999755859375,0.3609127700328827,0.3285849392414093,293.1937866210937,297.1499938964844,293.1499938964844,0.2391179651021957,-4836.67626953125,304.1585693359375,0.7804917097091675,0.3231246471405029,0.3103881776332855,293.15673828125,297.1499938964844,293.1499938964844,0.3911077082157135,-5267.908203125,304.1547546386719,0.886880099773407,0.4802720844745636,0.3381620943546295,293.1760559082031,297.1499938964844,293.1499938964844,0.5565152168273926,-9418.7421875,304.1243896484375,0.9803470373153688,0.637764036655426,0.6060344576835632,293.17022705078125,297.1499938964844,293.1499938964844,0.057363174855709,-7566.158203125,304.154052734375,0.527163028717041,0.1029933393001556,0.4857189059257507,291.2685546875,291.1499938964844,265.949462890625,264.2459411621094,280.8104858398437,293.1815490722656,291.2692565917969,1.0,0.5063958764076233,0.8961359858512878,0.8961359858512878,1.0,1.0,-2.483662843704224,1.128258466720581,1.355404496192932,0.5614458918571472,0.0,0.0,0.8250125646591187,154.12835693359375,161.0,8.887727737426758,-26175.234375,1522.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8209228515625,309.6537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,34664.04296875,33120.0,0.0,0.0,0.6427129507064819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5640361309051514,1.564058780670166,-2.2693835489917547e-05,0.0,0.0006522719631902,0.0,0.0,460.7242126464844,0.0,0.0,0.0,0.8609583377838135,4.0,0.0,1.0
721260,293.2137756347656,297.1499938964844,293.1499938964844,0.2734582126140594,-5107.4150390625,304.1603698730469,0.8058530688285828,0.3594596982002258,0.3273975253105163,293.1976928710937,297.1499938964844,293.1499938964844,0.2383031100034713,-4823.8505859375,304.1584777832031,0.7764312028884888,0.3217988312244415,0.3092656135559082,293.1604919433594,297.1499938964844,293.1499938964844,0.390847384929657,-5265.41650390625,304.15435791015625,0.8829107284545898,0.4794534742832184,0.3376834690570831,293.1836242675781,297.1499938964844,293.1499938964844,0.555770993232727,-9405.0146484375,304.13037109375,0.9760225415229796,0.6359489560127258,0.6042824983596802,293.17254638671875,297.1499938964844,293.1499938964844,0.0569469034671783,-7531.59130859375,304.1540832519531,0.5235365033149719,0.1022839471697807,0.4830282628536224,291.25653076171875,291.1499938964844,265.9886169433594,264.27398681640625,280.8347473144531,293.1862487792969,291.2559814453125,1.0,0.5069972276687622,0.8951363563537598,0.8951363563537598,1.0,1.0,-2.4749748706817627,1.1239529848098757,1.3510217666625977,0.55909264087677,0.0,0.0,0.8189988136291504,156.54998779296875,161.0,-11.205299377441406,-25962.59765625,1521.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9002990722656,309.6490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,33785.01953125,33120.0,0.0,0.0,0.6404988169670105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5240473747253418,1.5240691900253296,-2.1745163394371048e-05,0.0,0.0006500248564407,0.0,0.0,429.0017395019531,0.0,0.0,0.0,0.8554030656814575,4.0,0.0,1.0
721320,293.2171630859375,297.1499938964844,293.1499938964844,0.2720827758312225,-5086.8017578125,304.1609802246094,0.8019713163375854,0.3579894006252289,0.326185792684555,293.2015380859375,297.1499938964844,293.1499938964844,0.2370902597904205,-4804.0771484375,304.1591491699219,0.7727126479148865,0.3204396665096283,0.3081003427505493,293.1640930175781,297.1499938964844,293.1499938964844,0.3899792730808258,-5255.89306640625,304.1551513671875,0.879340648651123,0.4786108434200287,0.3371814489364624,293.1896667480469,297.1499938964844,293.1499938964844,0.5543709993362427,-9382.462890625,304.136474609375,0.972074031829834,0.6343317627906799,0.6027808785438538,293.1746826171875,297.1499938964844,293.1499938964844,0.0564206875860691,-7486.55810546875,304.154296875,0.5202297568321228,0.1015785932540893,0.4803169667720794,291.2608337402344,291.1499938964844,266.0283508300781,264.3023681640625,280.8590087890625,293.19049072265625,291.2616271972656,1.0,0.507463276386261,0.8941367268562317,0.8941367268562317,1.0,1.0,-2.466454267501831,1.1197288036346436,1.3467254638671875,0.5567889213562012,0.0,0.0,0.8112562298774719,158.73165893554688,164.0,2.6782400608062744,-25850.357421875,1519.2791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9818725585937,309.6883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,33641.97265625,33120.0,0.0,0.0,0.6381010413169861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5032298564910889,1.503251075744629,-2.1330120944185182e-05,0.0,0.0006475914269685,0.0,0.0,414.04486083984375,0.0,0.0,0.0,0.8454387784004211,4.0,0.0,1.0
721380,293.22039794921875,297.1499938964844,293.1499938964844,0.2706014215946197,-5064.53564453125,304.16168212890625,0.798323929309845,0.3564974963665008,0.3249492943286896,293.205322265625,297.1499938964844,293.1499938964844,0.2357707023620605,-4782.50048828125,304.1598815917969,0.7692314386367798,0.319047063589096,0.3068962693214416,293.1676330566406,297.1499938964844,293.1499938964844,0.3889575898647308,-5244.6806640625,304.15606689453125,0.8760455846786499,0.4777381122112274,0.3366545140743255,293.1948547363281,297.1499938964844,293.1499938964844,0.5528419017791748,-9358.814453125,304.1416931152344,0.9683635830879213,0.6328098773956299,0.6014060378074646,293.1766662597656,297.1499938964844,293.1499938964844,0.0558696798980236,-7439.330078125,304.1545104980469,0.5171527862548828,0.1008747071027755,0.4775857329368591,291.2691345214844,291.1499938964844,266.0685729980469,264.3310852050781,280.88336181640625,293.1944580078125,291.26983642578125,1.0,0.5078248977661133,0.8931370973587036,0.8931370973587036,1.0,1.0,-2.457956075668335,1.1155142784118652,1.3424417972564695,0.5544953346252441,0.0,0.0,0.8024746179580688,160.7460174560547,164.0,11.365486145019531,-25727.017578125,1516.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0648803710937,309.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,33637.7578125,33120.0,0.0,0.0,0.6355232000350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4803954362869265,1.4804162979125977,-2.091545502480585e-05,0.0,0.0006449752836488,0.0,0.0,398.5269470214844,0.0,0.0,0.0,0.8347498774528503,4.0,0.0,1.0
721440,293.2235717773437,297.1499938964844,293.1499938964844,0.2691305577754974,-5042.46923828125,304.1622314453125,0.7948458194732666,0.3549869954586029,0.3236905038356781,293.208984375,297.1499938964844,293.1499938964844,0.2344478368759155,-4760.90966796875,304.1604919433594,0.7659229040145874,0.317623883485794,0.3056576251983642,293.17108154296875,297.1499938964844,293.1499938964844,0.3879465460777282,-5233.654296875,304.15679931640625,0.8729497194290161,0.4768396615982055,0.3361049592494964,293.199462890625,297.1499938964844,293.1499938964844,0.551360547542572,-9336.4775390625,304.1458740234375,0.964806079864502,0.6313367486000061,0.6000931262969971,293.17852783203125,297.1499938964844,293.1499938964844,0.0553228370845317,-7392.671875,304.1546936035156,0.5142480134963989,0.1001703217625618,0.4748346507549286,291.2759704589844,291.1499938964844,266.1093139648437,264.3600769042969,280.9078674316406,293.1982421875,291.2765197753906,1.0,0.5081062912940979,0.8921374678611755,0.8921374678611755,1.0,1.0,-2.449413061141968,1.1112772226333618,1.3381357192993164,0.5521931052207947,0.0,0.0,0.7933868169784546,162.64126586914062,167.0,14.385676383972168,-25594.21875,1513.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1497497558594,309.756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,33658.53125,33120.0,0.0,0.0,0.6327601075172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560227394104004,1.4560432434082031,-2.048555325018242e-05,0.0,0.0006421710713766,0.0,0.0,382.5061950683594,0.0,0.0,0.0,0.823470413684845,4.0,0.0,1.0
721500,293.2265930175781,297.1499938964844,293.1499938964844,0.2676746547222137,-5020.66455078125,304.16265869140625,0.7914984226226807,0.3534589111804962,0.3224121332168579,293.21258544921875,297.1499938964844,293.1499938964844,0.2331253141164779,-4739.35888671875,304.1609802246094,0.7627473473548889,0.3161710798740387,0.3043868541717529,293.1744079589844,297.1499938964844,293.1499938964844,0.3869530856609344,-5222.88037109375,304.1573791503906,0.8700076341629028,0.4759176075458526,0.3355356156826019,293.2036437988281,297.1499938964844,293.1499938964844,0.5499126315116882,-9315.130859375,304.14923095703125,0.9613535404205322,0.6298871636390686,0.5988103747367859,293.1802978515625,297.1499938964844,293.1499938964844,0.0547799058258533,-7346.556640625,304.1548156738281,0.5114785432815552,0.0994638130068779,0.472060889005661,291.2812805175781,291.1499938964844,266.1504821777344,264.3893127441406,280.9325561523437,293.2018737792969,291.2816467285156,1.0,0.5083234310150146,0.8911377787590027,0.8911377787590027,1.0,1.0,-2.44079327583313,1.1070021390914917,1.3337910175323486,0.5498736500740051,0.0,0.0,0.784092366695404,164.44717407226562,167.0,14.113348960876465,-25453.27734375,1509.7303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2366027832031,309.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,33680.82421875,32040.0,0.0,0.0,0.629802942276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304604530334473,1.4304804801940918,-2.004253474297002e-05,0.0,0.0006391698843799,0.0,0.0,366.2120971679688,0.0,0.0,0.0,0.7967008352279663,4.0,0.0,1.0
721560,293.2294921875,297.1499938964844,293.1499938964844,0.2667326927185058,-5007.162109375,304.1620483398437,0.7882542610168457,0.3519185781478882,0.3211174607276916,293.216064453125,297.1499938964844,293.1499938964844,0.2322387397289276,-4725.486328125,304.1605834960937,0.7596768140792847,0.3146926164627075,0.303087443113327,293.1776123046875,297.1499938964844,293.1499938964844,0.3866929113864898,-5220.599609375,304.156494140625,0.8671874403953552,0.4749801158905029,0.3349502980709076,293.2074890136719,297.1499938964844,293.1499938964844,0.5494786500930786,-9308.869140625,304.150146484375,0.9579734802246094,0.6284554600715637,0.5975425243377686,293.18194580078125,297.1499938964844,293.1499938964844,0.0543671250343322,-7313.02392578125,304.1546936035156,0.5088172554969788,0.098754346370697,0.4692637920379638,291.26416015625,291.1499938964844,266.19207763671875,264.4188232421875,280.95733642578125,293.205322265625,291.2631225585937,1.0,0.5084912180900574,0.8902143239974976,0.8902143239974976,1.0,1.0,-2.432090282440185,1.1026920080184937,1.3293981552124023,0.5475408434867859,0.0,0.0,0.7780655026435852,166.1871795654297,170.0,-14.950651168823242,-25220.80859375,1505.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3359680175781,309.783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,32758.34765625,32040.0,0.0,0.0,0.6265372037887573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3882449865341189,1.3882640600204468,-1.911133404064458e-05,0.0,0.0006358555983752,0.0,0.0,337.6853332519531,0.0,0.0,0.0,0.7902904748916626,4.0,0.0,1.0
721620,293.2322998046875,297.1499938964844,293.1499938964844,0.2653284668922424,-4986.1357421875,304.16241455078125,0.7850985527038574,0.3503629267215729,0.319810152053833,293.219482421875,297.1499938964844,293.1499938964844,0.2309346348047256,-4704.2451171875,304.1610412597656,0.7566944360733032,0.3131871819496155,0.3017619252204895,293.1806945800781,297.1499938964844,293.1499938964844,0.3857770264148712,-5210.6796875,304.156982421875,0.8644712567329407,0.4740238785743713,0.3343534171581268,293.2110595703125,297.1499938964844,293.1499938964844,0.5481414198875427,-9289.5830078125,304.1525573730469,0.9546520709991456,0.6270277500152588,0.5962867140769958,293.1835327148437,297.1499938964844,293.1499938964844,0.0538324229419231,-7267.96044921875,304.1548156738281,0.5062456727027893,0.0980407670140266,0.46644127368927,291.2654113769531,291.1499938964844,266.2340087890625,264.44854736328125,280.9822692871094,293.20867919921875,291.2660217285156,1.0,0.5086196660995483,0.8892908096313477,0.8892908096313477,1.0,1.0,-2.4233107566833496,1.0983444452285769,1.324966311454773,0.5451916456222534,0.0,0.0,0.7703351974487305,167.87538146972656,170.0,-2.5989015102386475,-25099.529296875,1501.3304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43310546875,309.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32592.90234375,32040.0,0.0,0.0,0.6230955719947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3660423755645752,1.366061091423035,-1.870257256086916e-05,0.0,0.000632362847682,0.0,0.0,324.1883544921875,0.0,0.0,0.0,0.7797966003417969,4.0,0.0,1.0
721680,293.2350158691406,297.1499938964844,293.1499938964844,0.263826847076416,-4963.5654296875,304.16290283203125,0.7820044159889221,0.3487862050533294,0.3184841275215149,293.2228088378906,297.1499938964844,293.1499938964844,0.2295355051755905,-4681.3720703125,304.1615905761719,0.7537762522697449,0.3116520643234253,0.3004079163074493,293.1837158203125,297.1499938964844,293.1499938964844,0.3847188055515289,-5199.17626953125,304.1576232910156,0.8618277907371521,0.4730393886566162,0.3337381184101105,293.2144775390625,297.1499938964844,293.1499938964844,0.5465986132621765,-9267.6533203125,304.1549072265625,0.9513567090034484,0.6255829930305481,0.5950209498405457,293.1850280761719,297.1499938964844,293.1499938964844,0.0532719902694225,-7220.634765625,304.15496826171875,0.5037434697151184,0.0973223894834518,0.4635928869247436,291.2708740234375,291.1499938964844,266.2762756347656,264.4784240722656,281.00738525390625,293.2120056152344,291.2712097167969,1.0,0.508715033531189,0.8883673548698425,0.8883673548698425,1.0,1.0,-2.414409637451172,1.0939370393753052,1.3204725980758667,0.5428141951560974,0.0,0.0,0.7617121934890747,169.52938842773438,173.0,4.294841289520264,-24960.765625,1496.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.528076171875,309.8660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,32581.318359375,32040.0,0.0,0.0,0.6194846034049988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3417600393295288,1.34177827835083,-1.830067594710272e-05,0.0,0.0006286981515586,0.0,0.0,310.3326416015625,0.0,0.0,0.0,0.768645167350769,4.0,0.0,1.0
721740,293.2376403808594,297.1499938964844,293.1499938964844,0.262362003326416,-4941.60107421875,304.1632080078125,0.7789623141288757,0.3471914231777191,0.3171397447586059,293.22607421875,297.1499938964844,293.1499938964844,0.228157952427864,-4658.89990234375,304.1619873046875,0.7509108781814575,0.3100882768630981,0.2990252375602722,293.1866760253906,297.1499938964844,293.1499938964844,0.3837095499038696,-5188.2802734375,304.1580810546875,0.8592440485954285,0.4720301032066345,0.3331036269664764,293.2177429199219,297.1499938964844,293.1499938964844,0.5451149940490723,-9246.849609375,304.1566772460937,0.9480772018432616,0.6241230964660645,0.5937390327453613,293.1864318847656,297.1499938964844,293.1499938964844,0.0527197048068046,-7174.2548828125,304.1550598144531,0.5012980103492737,0.096598781645298,0.4607171714305877,291.2738647460937,291.1499938964844,266.3188171386719,264.5085144042969,281.0326843261719,293.2152404785156,291.2740478515625,1.0,0.5087820887565613,0.8874438405036926,0.8874438405036926,1.0,1.0,-2.405376672744751,1.0894650220870972,1.3159116506576538,0.5404052734375,0.0,0.0,0.7531432509422302,171.15745544433594,173.0,5.623292446136475,-24812.126953125,1491.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6217041015625,309.8983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,32584.244140625,32040.0,0.0,0.0,0.6156947612762451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3167024850845337,1.3167203664779663,-1.789682028174866e-05,0.0,0.0006248519639484,0.0,0.0,296.53057861328125,0.0,0.0,0.0,0.7572950720787048,4.0,0.0,1.0
721800,293.2402038574219,297.1499938964844,293.1499938964844,0.2609123885631561,-4919.8837890625,304.1634521484375,0.7759688496589661,0.3455811738967895,0.3157799243927002,293.2292785644531,297.1499938964844,293.1499938964844,0.2267828434705734,-4636.482421875,304.16229248046875,0.7480929493904114,0.3084980249404907,0.2976163327693939,293.1895751953125,297.1499938964844,293.1499938964844,0.3827190995216369,-5177.6279296875,304.1584167480469,0.85671466588974,0.4709993600845337,0.3324529528617859,293.22088623046875,297.1499938964844,293.1499938964844,0.5436516404151917,-9226.5419921875,304.1581420898437,0.9448127746582032,0.6226497888565063,0.5924433469772339,293.18780517578125,297.1499938964844,293.1499938964844,0.0521692559123039,-7128.212890625,304.1551513671875,0.4988996684551239,0.0958698913455009,0.4578150510787964,291.2755126953125,291.1499938964844,266.3616027832031,264.5386962890625,281.05810546875,293.21844482421875,291.2755432128906,1.0,0.5088260173797607,0.8865203857421875,0.8865203857421875,1.0,1.0,-2.396226167678833,1.0849353075027466,1.3112908601760864,0.5379686951637268,0.0,0.0,0.7446078062057495,172.76522827148438,176.0,4.785251140594482,-24657.162109375,1486.6922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71405029296875,309.9273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,32585.96875,30960.0,0.0,0.0,0.6117354035377502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2914410829544067,1.2914586067199707,-1.7497122826171108e-05,0.0,0.0006208336562849,0.0,0.0,283.07147216796875,0.0,0.0,0.0,0.7309132814407349,4.0,0.0,1.0
721860,293.2426452636719,297.1499938964844,293.1499938964844,0.2599938213825226,-4906.78271484375,304.16265869140625,0.7730234861373901,0.3439601957798004,0.3144069612026214,293.2323608398437,297.1499938964844,293.1499938964844,0.2258580327033996,-4622.0322265625,304.1617431640625,0.7453185319900513,0.3068838715553283,0.2961823940277099,293.1923217773437,297.1499938964844,293.1499938964844,0.3824974298477173,-5175.8828125,304.1572570800781,0.8542370200157166,0.4699543416500091,0.3317883908748626,293.22381591796875,297.1499938964844,293.1499938964844,0.5432488322257996,-9221.7919921875,304.1573791503906,0.9415674805641174,0.6211728453636169,0.5911372303962708,293.1890869140625,297.1499938964844,293.1499938964844,0.0517518669366836,-7094.9365234375,304.15496826171875,0.4965395927429199,0.0951358675956726,0.4548860788345337,291.25360107421875,291.1499938964844,266.4045715332031,264.56903076171875,281.0836181640625,293.2215576171875,291.2521667480469,1.0,0.5088499784469604,0.8856306672096252,0.8856306672096252,1.0,1.0,-2.38696813583374,1.080355525016785,1.306612491607666,0.5355097651481628,0.0,0.0,0.7397567629814148,174.35525512695312,176.0,-25.94240379333496,-24409.248046875,1481.392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8164978027344,309.91815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,31626.09375,30960.0,0.0,0.0,0.6074802875518799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2517865896224976,1.251803278923035,-1.666763455432374e-05,0.0,0.0006165152881294,0.0,0.0,260.3813171386719,0.0,0.0,0.0,0.7258551716804504,4.0,0.0,1.0
721920,293.2449645996094,297.1499938964844,293.1499938964844,0.2585431337356567,-4884.96435546875,304.1629943847656,0.7701272964477539,0.3423258364200592,0.3130243420600891,293.23541259765625,297.1499938964844,293.1499938964844,0.2244565188884735,-4599.10302734375,304.16217041015625,0.7425853610038757,0.3052449226379394,0.2947258651256561,293.19500732421875,297.1499938964844,293.1499938964844,0.3815086781978607,-5165.17431640625,304.15777587890625,0.8518115878105164,0.4688916802406311,0.3311144709587097,293.22662353515625,297.1499938964844,293.1499938964844,0.5417935252189636,-9201.625,304.15869140625,0.9383496642112732,0.6196860074996948,0.5898285508155823,293.1903381347656,297.1499938964844,293.1499938964844,0.051193181425333,-7048.37255859375,304.15509033203125,0.494208961725235,0.0943964198231697,0.4519311487674713,291.2536315917969,291.1499938964844,266.4477233886719,264.5994567871094,281.1092224121094,293.2245788574219,291.25421142578125,1.0,0.5088579058647156,0.884740948677063,0.884740948677063,1.0,1.0,-2.377626180648804,1.0757346153259275,1.301891565322876,0.5330328941345215,0.0,0.0,0.7329609394073486,175.92959594726562,179.0,-9.280169486999512,-24286.869140625,1475.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9117736816406,309.9645690917969,278.1499938964844,0.0,18000.0,313.1499938964844,31451.119140625,30960.0,0.0,0.0,0.6030980944633484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2324100732803345,1.232426404953003,-1.633576539461501e-05,0.0,0.0006120679317973,0.0,0.0,250.48838806152344,0.0,0.0,0.0,0.7167605757713318,4.0,0.0,1.0
721980,293.2472839355469,297.1499938964844,293.1499938964844,0.2570030689239502,-4861.720703125,304.1634521484375,0.7672657370567322,0.3406721949577331,0.3116256296634674,293.2383728027344,297.1499938964844,293.1499938964844,0.2229677438735962,-4574.66259765625,304.16265869140625,0.739879310131073,0.3035781681537628,0.2932435870170593,293.1976623535156,297.1499938964844,293.1499938964844,0.3803848028182983,-5152.9658203125,304.15838623046875,0.8494199514389038,0.4678010940551758,0.3304230570793152,293.2294006347656,297.1499938964844,293.1499938964844,0.5401476621627808,-9178.9013671875,304.1600952148437,0.9351410269737244,0.6181722283363342,0.5884992480278015,293.1915283203125,297.1499938964844,293.1499938964844,0.0506100319325923,-6999.6826171875,304.1552124023437,0.4918919205665588,0.0936514735221862,0.4489502310752868,291.2579650878906,291.1499938964844,266.490966796875,264.6299133300781,281.13494873046875,293.22760009765625,291.25811767578125,1.0,0.5088503360748291,0.8838512301445007,0.8838512301445007,1.0,1.0,-2.368156909942627,1.0710511207580566,1.2971057891845703,0.5305271148681641,0.0,0.0,0.7253055572509766,177.49668884277344,179.0,-1.3045659065246582,-24138.884765625,1470.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0011901855469,309.9965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,31439.76171875,30960.0,0.0,0.0,0.5985890626907349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.210389256477356,1.2104052305221558,-1.6006541045499034e-05,0.0,0.0006074917619116,0.0,0.0,240.03517150878903,0.0,0.0,0.0,0.7068675756454468,4.0,0.0,1.0
722040,293.2494812011719,297.1499938964844,293.1499938964844,0.2555190622806549,-4839.3916015625,304.1636962890625,0.7644384503364563,0.3390037417411804,0.3102116286754608,293.2413024902344,297.1499938964844,293.1499938964844,0.2215180099010467,-4550.92333984375,304.1629943847656,0.7371963858604431,0.3018859922885895,0.2917362451553345,293.20025634765625,297.1499938964844,293.1499938964844,0.3793373107910156,-5141.6767578125,304.1587829589844,0.8470597863197327,0.4666882753372192,0.3297143280506134,293.2320861816406,297.1499938964844,293.1499938964844,0.5386053323745728,-9157.8271484375,304.1610717773437,0.9319455623626708,0.6166390776634216,0.5871484279632568,293.19268798828125,297.1499938964844,293.1499938964844,0.0500395856797695,-6952.3505859375,304.1553039550781,0.4895772039890289,0.0929012820124626,0.4459449052810669,291.2590026855469,291.1499938964844,266.5342712402344,264.6604309082031,281.1607666015625,293.2305908203125,291.2589416503906,1.0,0.5088286995887756,0.8829614520072937,0.8829614520072937,1.0,1.0,-2.3585634231567383,1.066306710243225,1.2922565937042236,0.5279927253723145,0.0,0.0,0.717930257320404,179.05775451660156,167.0,0.1093838140368461,-23981.51171875,1464.5465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08624267578125,310.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,31433.80078125,30960.0,0.0,0.0,0.5939504504203796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.188063383102417,1.188078999519348,-1.5680026990594342e-05,0.0,0.0006027841591276,0.0,0.0,229.7802276611328,0.0,0.0,0.0,0.6970052123069763,4.0,0.0,1.0
722100,293.2515563964844,297.1499938964844,293.1499938964844,0.2539539337158203,-4815.78466796875,304.1640625,0.7635758519172668,0.3373361825942993,0.308704525232315,293.2441101074219,297.1499938964844,293.1499938964844,0.2199776321649551,-4525.64013671875,304.1634216308594,0.7362629175186157,0.3001802265644073,0.2901193499565124,293.2027282714844,297.1499938964844,293.1499938964844,0.3781971931457519,-5129.35693359375,304.15924072265625,0.8468109965324402,0.4655672013759613,0.3289277553558349,293.234619140625,297.1499938964844,293.1499938964844,0.5369635224342346,-9135.4091796875,304.1620483398437,0.931580126285553,0.6150998473167419,0.5856949687004089,293.1937255859375,297.1499938964844,293.1499938964844,0.049390610307455,-6898.580078125,304.155517578125,0.4884794354438782,0.0921573862433433,0.4425087869167328,291.2595520019531,291.1499938964844,266.57763671875,264.69097900390625,281.1869812011719,293.2334899902344,291.25958251953125,1.0,0.5068447589874268,0.8820717334747314,0.8820717334747314,1.0,1.0,-2.347994089126587,1.0610833168029783,1.2869107723236084,0.5252279043197632,0.0,0.0,0.7105730772018433,178.31857299804688,167.0,0.9608107805252076,-23814.904296875,1448.3704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1671142578125,310.04351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,31425.96875,29880.0,0.0,0.0,0.5891876220703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1660922765731812,1.1661076545715332,-1.536416675662622e-05,0.0,0.0005979505367577,0.0,0.0,220.0010986328125,0.0,0.0,0.0,0.6723335385322571,4.0,0.0,1.0
722160,293.25341796875,297.1499938964844,293.1499938964844,0.2528850734233856,-4800.30810546875,304.1634216308594,0.7638639211654663,0.3356872797012329,0.3071573972702026,293.2467346191406,297.1499938964844,293.1499938964844,0.2188483327627182,-4507.7158203125,304.1630249023437,0.7363471984863281,0.2984732687473297,0.2884439826011657,293.2049865722656,297.1499938964844,293.1499938964844,0.3777930438518524,-5125.609375,304.1582946777344,0.8478010892868042,0.464455246925354,0.3281030058860779,293.2369384765625,297.1499938964844,293.1499938964844,0.5363515019416809,-9128.08984375,304.16094970703125,0.9328810572624208,0.6135731935501099,0.5841915607452393,293.194580078125,297.1499938964844,293.1499938964844,0.0488416254520416,-6854.76953125,304.155517578125,0.4881170094013214,0.0914310663938522,0.4388839602470398,291.236328125,291.1499938964844,266.6209716796875,264.72149658203125,281.2132263183594,293.2362365722656,291.2348022460937,1.0,0.5040917992591858,0.8812252879142761,0.8812252879142761,1.0,1.0,-2.336972236633301,1.055646538734436,1.2813256978988647,0.5223395824432373,0.0,0.0,0.7069942355155945,176.24119567871094,155.0,-29.61522483825684,-23549.423828125,1426.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2568664550781,310.0226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,30452.208984375,29880.0,0.0,0.0,0.5841657519340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1309194564819336,1.1309341192245483,-1.4653339349024463e-05,0.0,0.0005928539321757,0.0,0.0,202.75906372070312,0.0,0.0,0.0,0.669413149356842,4.0,0.0,1.0
722220,293.25506591796875,297.1499938964844,293.1499938964844,0.2512215077877044,-4775.0458984375,304.1640319824219,0.7649654150009155,0.3340518772602081,0.3055931329727173,293.2491760253906,297.1499938964844,293.1499938964844,0.2171845734119415,-4480.23291015625,304.1636962890625,0.7371444702148438,0.2967640459537506,0.2867327928543091,293.2070617675781,297.1499938964844,293.1499938964844,0.37651526927948,-5111.65380859375,304.1591186523437,0.8496728539466858,0.4633484184741974,0.3272594213485718,293.23907470703125,297.1499938964844,293.1499938964844,0.5345456004142761,-9103.2158203125,304.1622619628906,0.9353526830673218,0.6120526194572449,0.5826663374900818,293.1953125,297.1499938964844,293.1499938964844,0.0481254458427429,-6795.49609375,304.15582275390625,0.4882839918136596,0.0907229781150817,0.435173362493515,291.23797607421875,291.1499938964844,266.66424560546875,264.75201416015625,281.2395324707031,293.2388000488281,291.2388610839844,1.0,0.500711977481842,0.8803788423538208,0.8803788423538208,1.0,1.0,-2.325734853744507,1.050105094909668,1.2756298780441284,0.5193999409675598,0.0,0.0,0.7010964155197144,173.27154541015625,155.0,-8.29140567779541,-23419.921875,1400.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.336181640625,310.0639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,30284.54296875,29880.0,0.0,0.0,0.5790776014328003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115370750427246,1.1153851747512815,-1.4403329259948803e-05,0.0,0.0005876901559531,0.0,0.0,196.02847290039065,0.0,0.0,0.0,0.6621248722076416,4.0,0.0,1.0
722280,293.256591796875,297.1499938964844,293.1499938964844,0.2494740635156631,-4748.44970703125,304.1646423339844,0.7667309045791626,0.3324213624000549,0.3040103614330292,293.25152587890625,297.1499938964844,293.1499938964844,0.2154362052679062,-4451.2802734375,304.16436767578125,0.7385222911834717,0.2950486838817596,0.2849903702735901,293.20904541015625,297.1499938964844,293.1499938964844,0.3751048147678375,-5096.24853515625,304.1600341796875,0.8522721529006958,0.4622357487678528,0.3263943493366241,293.2411193847656,297.1499938964844,293.1499938964844,0.5325532555580139,-9075.8447265625,304.16363525390625,0.9387581944465636,0.6105202436447144,0.5811085104942322,293.1959228515625,297.1499938964844,293.1499938964844,0.0473827049136161,-6734.017578125,304.1560974121094,0.4888871908187866,0.090032160282135,0.4314168691635132,291.2439270019531,291.1499938964844,266.7074584960937,264.782470703125,281.2658386230469,293.2413330078125,291.2441101074219,1.0,0.4968423545360565,0.8795323967933655,0.8795323967933655,1.0,1.0,-2.3143179416656494,1.044475793838501,1.2698420286178589,0.5164190530776978,0.0,0.0,0.6941968202590942,169.62689208984375,143.0,0.349646121263504,-23253.892578125,1372.6256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4082336425781,310.0843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,30287.25390625,29880.0,0.0,0.0,0.5739110112190247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0960849523544312,1.096099019050598,-1.4144951819616836e-05,0.0,0.0005824466934427,0.0,0.0,188.37359619140625,0.0,0.0,0.0,0.6536760926246643,4.0,0.0,1.0
722340,293.25799560546875,297.1499938964844,293.1499938964844,0.247811734676361,-4723.24755859375,304.1650085449219,0.7690672278404236,0.3307978212833404,0.3024140000343323,293.25372314453125,297.1499938964844,293.1499938964844,0.2137503176927566,-4423.447265625,304.1648254394531,0.7403959631919861,0.2933279275894165,0.2832224071025848,293.2109069824219,297.1499938964844,293.1499938964844,0.3738121092319488,-5082.25439453125,304.1605529785156,0.8555048704147339,0.4611222445964813,0.3255123198032379,293.2430725097656,297.1499938964844,293.1499938964844,0.5307204723358154,-9050.9248046875,304.1644897460937,0.9429309368133544,0.608984649181366,0.5795238614082336,293.1964111328125,297.1499938964844,293.1499938964844,0.0466590411961078,-6674.53466796875,304.15631103515625,0.4898589253425598,0.0893551632761955,0.4276354312896728,291.2450866699219,291.1499938964844,266.7505187988281,264.8128356933594,281.29180908203125,293.2431640625,291.2450561523437,1.0,0.4925873279571533,0.8786859512329102,0.8786859512329102,1.0,1.0,-2.3027713298797607,1.038783311843872,1.2639881372451782,0.5134100317955017,0.0,0.0,0.6877334117889404,165.46983337402344,143.0,1.196883201599121,-23079.400390625,1342.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4750366210937,310.0971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,30281.26171875,29880.0,0.0,0.0,0.5686571598052979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0766363143920898,1.0766501426696775,-1.3886994565837084e-05,0.0,0.0005771146970801,0.0,0.0,180.86094665527344,0.0,0.0,0.0,0.6453158855438232,4.0,0.0,1.0
722400,293.2592468261719,297.1499938964844,293.1499938964844,0.2461549192667007,-4698.12353515625,304.165283203125,0.7719063758850098,0.3291802704334259,0.3008090555667877,293.2558288574219,297.1499938964844,293.1499938964844,0.2120583355426788,-4395.4951171875,304.16522216796875,0.7427046895027161,0.291601151227951,0.2814340591430664,293.212646484375,297.1499938964844,293.1499938964844,0.3725205361843109,-5068.2998046875,304.1609802246094,0.8593048453330994,0.460008293390274,0.3246188163757324,293.2449035644531,297.1499938964844,293.1499938964844,0.5288881659507751,-9026.0908203125,304.1651916503906,0.9477304816246032,0.6074480414390564,0.5779224038124084,293.1968078613281,297.1499938964844,293.1499938964844,0.0459339842200279,-6615.09619140625,304.156494140625,0.4911442101001739,0.0886887982487678,0.4238362312316894,291.2455139160156,291.1499938964844,266.7933959960937,264.8431091308594,281.3177490234375,293.2449035644531,291.2454528808594,1.0,0.4880311489105224,0.8778395056724548,0.8778395056724548,1.0,1.0,-2.291134834289551,1.0330463647842407,1.2580883502960205,0.5103837847709656,0.0,0.0,0.6813210248947144,160.93167114257812,131.0,1.0813204050064087,-22902.71484375,1311.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5364685058594,310.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,30271.15625,28800.0,0.0,0.0,0.5633308291435242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0577278137207031,1.0577415227890017,-1.3639639291795902e-05,0.0,0.0005717091844417,0.0,0.0,173.76223754882812,0.0,0.0,0.0,0.6222060918807983,4.0,0.0,1.0
722460,293.2604064941406,297.1499938964844,293.1499938964844,0.24505615234375,-4682.16748046875,304.1644897460937,0.7752206325531006,0.327571302652359,0.2991988658905029,293.2578430175781,297.1499938964844,293.1499938964844,0.2108359336853027,-4375.96533203125,304.1646728515625,0.7454257607460022,0.2898693680763244,0.2796283364295959,293.2142639160156,297.1499938964844,293.1499938964844,0.3720593452453613,-5064.021484375,304.1597900390625,0.863649308681488,0.458899587392807,0.3237173855304718,293.2465515136719,297.1499938964844,293.1499938964844,0.5282058119773865,-9018.1015625,304.16363525390625,0.9530615210533142,0.6059201955795288,0.5763108134269714,293.1971130371094,297.1499938964844,293.1499938964844,0.0453484691679477,-6568.89990234375,304.1563720703125,0.4927196204662323,0.0880323499441146,0.4200275838375091,291.2201232910156,291.1499938964844,266.8360595703125,264.873291015625,281.343505859375,293.2464904785156,291.21832275390625,1.0,0.4832263886928558,0.8770515322685242,0.8770515322685242,1.0,1.0,-2.279438018798828,1.0272846221923828,1.252153396606445,0.5073528289794922,0.0,0.0,0.6790259480476379,156.0959014892578,131.0,-32.40068817138672,-22629.146484375,1278.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6058959960937,310.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,29284.1171875,28800.0,0.0,0.0,0.557793378829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0269036293029783,1.0269166231155396,-1.3026218766754027e-05,0.0,0.0005660894094035,0.0,0.0,160.59136962890625,0.0,0.0,0.0,0.6212790012359619,4.0,0.0,1.0
722520,293.2614440917969,297.1499938964844,293.1499938964844,0.2433388084173202,-4655.9345703125,304.1650085449219,0.778989315032959,0.3259657621383667,0.2975872457027435,293.2597351074219,297.1499938964844,293.1499938964844,0.2090681046247482,-4346.56005859375,304.16522216796875,0.7485452890396118,0.2881296873092651,0.2778084874153137,293.2157592773437,297.1499938964844,293.1499938964844,0.3706732988357544,-5048.88134765625,304.1605529785156,0.868523895740509,0.4577901363372803,0.3228132426738739,293.24810791015625,297.1499938964844,293.1499938964844,0.5262547135353088,-8991.3544921875,304.16473388671875,0.9588298201560974,0.6043933629989624,0.5746997594833374,293.1973876953125,297.1499938964844,293.1499938964844,0.0446028597652912,-6507.75244140625,304.15655517578125,0.4945701062679291,0.0873842686414718,0.4162181615829468,291.2220764160156,291.1499938964844,266.8784484863281,264.9032897949219,281.3691711425781,293.2479553222656,291.22314453125,1.0,0.4782211184501648,0.8762635588645935,0.8762635588645935,1.0,1.0,-2.267719268798828,1.021511793136597,1.246207356452942,0.5043237805366516,0.0,0.0,0.6741823554039001,151.0358123779297,119.0,-8.321577072143555,-22505.40625,1245.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6614685058594,310.1012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,29117.486328125,28800.0,0.0,0.0,0.5522681474685669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0154258012771606,1.0154385566711426,-1.2846187928516883e-05,0.0,0.0005604819743894,0.0,0.0,156.27462768554688,0.0,0.0,0.0,0.6158308982849121,4.0,0.0,1.0
722580,293.262451171875,297.1499938964844,293.1499938964844,0.2415572851896286,-4628.66796875,304.1654968261719,0.7831884026527405,0.3243561685085296,0.295967698097229,293.2615661621094,297.1499938964844,293.1499938964844,0.2072376161813736,-4316.04296875,304.165771484375,0.7520521283149719,0.2863777577877044,0.2759718000888824,293.2172546386719,297.1499938964844,293.1499938964844,0.3691795468330383,-5032.57177734375,304.1613464355469,0.8739076256752014,0.4566673338413238,0.3218975663185119,293.2496337890625,297.1499938964844,293.1499938964844,0.5241501331329346,-8962.560546875,304.1658630371094,0.9649245738983154,0.6028482913970947,0.573070228099823,293.1976013183594,297.1499938964844,293.1499938964844,0.0438428819179534,-6445.392578125,304.15673828125,0.4966873824596405,0.0867430865764617,0.4124117493629455,291.2283630371094,291.1499938964844,266.9205627441406,264.93316650390625,281.3947448730469,293.2494201660156,291.2284545898437,1.0,0.4730468094348907,0.8754755854606628,0.8754755854606628,1.0,1.0,-2.2559382915496826,1.015708088874817,1.2402303218841553,0.5012865662574768,0.0,0.0,0.6682762503623962,145.81163024902344,119.0,-0.1039958670735359,-22336.927734375,1212.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7080078125,310.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,29125.9609375,28800.0,0.0,0.0,0.5467318296432495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9995169639587402,0.9995296001434326,-1.2653447811317164e-05,0.0,0.0005548633052967,0.0,0.0,150.9160614013672,0.0,0.0,0.0,0.6090372800827026,4.0,0.0,1.0
722640,293.2633972167969,297.1499938964844,293.1499938964844,0.2398893982172012,-4603.25830078125,304.16571044921875,0.7878202795982361,0.3227468430995941,0.2943418622016907,293.26336669921875,297.1499938964844,293.1499938964844,0.205496534705162,-4287.1142578125,304.16607666015625,0.7559583783149719,0.284615010023117,0.2741193175315857,293.2186584472656,297.1499938964844,293.1499938964844,0.3678470551967621,-5018.16845703125,304.1617126464844,0.8798086047172546,0.4555380642414093,0.3209715485572815,293.2511291503906,297.1499938964844,293.1499938964844,0.522266149520874,-8937.07421875,304.1664123535156,0.9712669849395752,0.6012958884239197,0.5714243054389954,293.19775390625,297.1499938964844,293.1499938964844,0.0431133024394512,-6385.95263671875,304.1568603515625,0.4990806579589844,0.0861076563596725,0.4086106121540069,291.22857666015625,291.1499938964844,266.9623107910156,264.9628295898437,281.4201965332031,293.25079345703125,291.228515625,1.0,0.4677283465862274,0.8746876120567322,0.8746876120567322,1.0,1.0,-2.244105339050293,1.0098782777786257,1.2342270612716677,0.4982433319091797,0.0,0.0,0.6630069017410278,140.46371459960938,107.0,-0.0109124705195426,-22162.486328125,1178.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7479553222656,310.1043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,29116.271484375,28800.0,0.0,0.0,0.5411742925643921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9837669134140016,0.9837793707847596,-1.246157171408413e-05,0.0,0.0005492230993695,0.0,0.0,145.71060180664062,0.0,0.0,0.0,0.6024518013000488,4.0,0.0,1.0
