time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722700,293.2642822265625,297.1499938964844,293.1499938964844,0.2382185608148574,-4577.7724609375,304.1658935546875,0.7928982973098755,0.3211382925510406,0.2927131354808807,293.2650756835937,297.1499938964844,293.1499938964844,0.2037435322999954,-4257.94091796875,304.16632080078125,0.7602880597114563,0.2828415334224701,0.272253006696701,293.2200012207031,297.1499938964844,293.1499938964844,0.3665015697479248,-5003.626953125,304.1620178222656,0.8862467408180237,0.4544038772583008,0.3200390040874481,293.2525329589844,297.1499938964844,293.1499938964844,0.5203641653060913,-8911.365234375,304.1668701171875,0.9777866005897522,0.5997388362884521,0.5697693228721619,293.1978759765625,297.1499938964844,293.1499938964844,0.0423837155103683,-6326.564453125,304.15692138671875,0.5017698407173157,0.0854769423604011,0.4048149883747101,291.2287902832031,291.1499938964844,267.0036926269531,264.9923095703125,281.44549560546875,293.25213623046875,291.22869873046875,1.0,0.4622855484485626,0.8738996386528015,0.8738996386528015,1.0,1.0,-2.2322402000427246,1.0040321350097656,1.2282079458236694,0.4951997697353363,0.0,0.0,0.65773606300354,135.0227813720703,107.0,0.2276948392391204,-21988.337890625,1144.9171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7809143066406,310.09820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,29104.46875,27720.0,0.0,0.0,0.5356141328811646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9687532782554626,0.9687655568122864,-1.2280890587135218e-05,0.0,0.0005435802158899,0.0,0.0,140.86859130859375,0.0,0.0,0.0,0.5811638832092285,4.0,0.0,1.0
722760,293.2650756835937,297.1499938964844,293.1499938964844,0.2371139079332351,-4561.64990234375,304.1650085449219,0.7984406352043152,0.3195342123508453,0.2910831868648529,293.2667236328125,297.1499938964844,293.1499938964844,0.202464759349823,-4237.33837890625,304.1656799316406,0.7650734782218933,0.2810593545436859,0.2703742980957031,293.22125244140625,297.1499938964844,293.1499938964844,0.3660124242305755,-4999.08935546875,304.16070556640625,0.8932467103004456,0.4532715082168579,0.3191023468971252,293.2538146972656,297.1499938964844,293.1499938964844,0.5196495056152344,-8903.07421875,304.16510009765625,0.9844130277633668,0.5981875061988831,0.568109929561615,293.197998046875,297.1499938964844,293.1499938964844,0.0417963042855262,-6280.5908203125,304.15673828125,0.504785418510437,0.0848503708839416,0.4010257720947265,291.2021789550781,291.1499938964844,267.04461669921875,265.02154541015625,281.4706115722656,293.2533569335937,291.2001953125,1.0,0.4567335844039917,0.8731546998023987,0.8731546998023987,1.0,1.0,-2.2203562259674072,0.998179852962494,1.2221763134002686,0.4921629428863525,0.0,0.0,0.6567431688308716,129.51283264160156,95.0,-34.67352294921875,-21715.197265625,1111.2935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.821533203125,310.0421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,28115.123046875,27720.0,0.0,0.0,0.5299047827720642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9424466490745544,0.9424583911895752,-1.1751842976082116e-05,0.0,0.0005377859924919,0.0,0.0,130.8023681640625,0.0,0.0,0.0,0.5821889638900757,4.0,0.0,1.0
722820,293.26580810546875,297.1499938964844,293.1499938964844,0.2353767901659011,-4534.92919921875,304.1654357910156,0.8044793605804443,0.317930668592453,0.289455235004425,293.268310546875,297.1499938964844,293.1499938964844,0.2006335109472274,-4206.62353515625,304.1661682128906,0.770362138748169,0.2792664766311645,0.2684850692749023,293.2224426269531,297.1499938964844,293.1499938964844,0.3645605146884918,-4983.19677734375,304.16143798828125,0.9008480310440063,0.4521359205245971,0.3181659281253814,293.2550048828125,297.1499938964844,293.1499938964844,0.5176132917404175,-8875.158203125,304.16607666015625,0.9910852909088136,0.5966347455978394,0.5664553642272949,293.19805908203125,297.1499938964844,293.1499938964844,0.041048914194107,-6219.541015625,304.1568603515625,0.5081728100776672,0.0842272266745567,0.3972432017326355,291.2045288085937,291.1499938964844,267.0851135253906,265.050537109375,281.4955139160156,293.2545471191406,291.205810546875,1.0,0.451082170009613,0.8724097609519958,0.8724097609519958,1.0,1.0,-2.2084763050079346,0.9923288226127625,1.2161474227905271,0.4891362488269806,0.0,0.0,0.6530439257621765,123.94847869873048,95.0,-8.027727127075195,-21601.037109375,1077.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8460388183594,310.0625,278.1499938964844,0.0,18000.0,313.1499938964844,27952.853515625,27720.0,0.0,0.0,0.5242895483970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9349868297576904,0.9349984526634216,-1.1630098924797494e-05,0.0,0.0005320872296579,0.0,0.0,128.25950622558594,0.0,0.0,0.0,0.5784878134727478,4.0,0.0,1.0
722880,293.2665405273437,297.1499938964844,293.1499938964844,0.2335723489522934,-4507.10791015625,304.1659240722656,0.8109116554260254,0.3163211047649383,0.2878218591213226,293.2698974609375,297.1499938964844,293.1499938964844,0.1987383663654327,-4174.74951171875,304.1666564941406,0.7761887311935425,0.277459442615509,0.2665818631649017,293.2236328125,297.1499938964844,293.1499938964844,0.3629931509494781,-4966.037109375,304.16217041015625,0.9093067646026612,0.4509849548339844,0.3172200918197632,293.2562561035156,297.1499938964844,293.1499938964844,0.515412449836731,-8845.017578125,304.1671447753906,0.9977121353149414,0.5950615406036377,0.5647851228713989,293.1981201171875,297.1499938964844,293.1499938964844,0.0402877852320671,-6157.21875,304.1570129394531,0.5119767189025879,0.0836066901683807,0.3934674561023712,291.2119140625,291.1499938964844,267.1250915527344,265.07928466796875,281.520263671875,293.2557067871094,291.21197509765625,1.0,0.4453374743461609,0.8716648817062378,0.8716648817062378,1.0,1.0,-2.1965510845184326,0.9864549040794371,1.21009624004364,0.4861075282096863,0.0,0.0,0.6481139659881592,118.35012817382812,83.0,0.5811513662338257,-21435.091796875,1044.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8609313964844,310.0514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,27968.2890625,27720.0,0.0,0.0,0.5187325477600098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.92253178358078,0.9225432872772216,-1.1493099009385332e-05,0.0,0.0005264476058073,0.0,0.0,124.62995910644533,0.0,0.0,0.0,0.5732870697975159,4.0,0.0,1.0
722940,293.2671203613281,297.1499938964844,293.1499938964844,0.2318704724311828,-4480.921875,304.1661071777344,0.8159786462783813,0.3147342503070831,0.2862338721752167,293.27130126953125,297.1499938964844,293.1499938964844,0.1969291716814041,-4144.3515625,304.1669311523437,0.7809181809425354,0.275666207075119,0.2647175788879394,293.2246398925781,297.1499938964844,293.1499938964844,0.3615498542785644,-4950.326171875,304.16259765625,0.9168586730957032,0.4498510658740997,0.3163044154644012,293.2550354003906,297.1499938964844,293.1499938964844,0.5066907405853271,-8718.87890625,304.1802062988281,0.9990000128746032,0.593946099281311,0.5562697649002075,293.1980285644531,297.1499938964844,293.1499938964844,0.0395895950496196,-6100.20703125,304.1570129394531,0.5150884389877319,0.0830159485340118,0.3899460136890411,291.2154541015625,291.1499938964844,267.1645202636719,265.10772705078125,281.5480041503906,293.2560729980469,291.21649169921875,1.0,0.4392096400260925,0.870919942855835,0.870919942855835,1.0,1.0,-2.1769802570343018,0.9768213033676147,1.2001588344573977,0.4813370704650879,0.0,0.0,0.6434450745582581,113.60015869140624,83.0,8.959227561950684,-21223.390625,1006.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8712158203125,310.0408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,27965.837890625,27720.0,0.0,0.0,0.5131972432136536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9100592732429504,0.9100705981254578,-1.1353746231179684e-05,0.0,0.0005208299844525,0.0,0.0,121.03975677490234,0.0,0.0,0.0,0.5681790113449097,4.0,0.0,1.0
723000,293.2676696777344,297.1499938964844,293.1499938964844,0.2299758940935135,-4451.46728515625,304.1666259765625,0.8206312656402588,0.3131389021873474,0.2846740782260895,293.2726745605469,297.1499938964844,293.1499938964844,0.1949565708637237,-4110.89404296875,304.1674499511719,0.7853416800498962,0.2738610804080963,0.2628777027130127,293.2256774902344,297.1499938964844,293.1499938964844,0.3597852885723114,-4930.86767578125,304.1635131835937,0.9242151975631714,0.4487046599388122,0.3154078423976898,293.24591064453125,297.1499938964844,293.1499938964844,0.4926807284355163,-8518.734375,304.2001647949219,0.9990000128746032,0.5944033861160278,0.5433492660522461,293.1978759765625,297.1499938964844,293.1499938964844,0.0388766527175903,-6041.2333984375,304.1570129394531,0.5180768370628357,0.0824374333024025,0.3866280019283294,291.23028564453125,291.1499938964844,267.2033386230469,265.1358642578125,281.57635498046875,293.2539367675781,291.2317810058594,1.0,0.4326483607292175,0.8701750040054321,0.8701750040054321,1.0,1.0,-2.1522018909454346,0.9647003412246704,1.1875015497207642,0.4751072227954864,0.0,0.0,0.636626660823822,109.12730407714844,71.0,23.989059448242188,-20963.353515625,965.9393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.88348388671875,310.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,28010.171875,26640.0,0.0,0.0,0.5076203942298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8952112793922424,0.8952224850654602,-1.120100114349043e-05,0.0,0.0005151701625436,0.0,0.0,116.95376586914062,0.0,0.0,0.0,0.54706871509552,4.0,0.0,1.0
723060,293.2682800292969,297.1499938964844,293.1499938964844,0.2286905497312545,-4432.20263671875,304.1659240722656,0.8257794976234436,0.3115273118019104,0.2830929160118103,293.2740783691406,297.1499938964844,293.1499938964844,0.1934941112995147,-4086.770751953125,304.1669006347656,0.7903389930725098,0.2720296084880829,0.26100954413414,293.2267150878906,297.1499938964844,293.1499938964844,0.3589625656604767,-4922.501953125,304.1625366210937,0.9324318766593932,0.4475390315055847,0.314491719007492,293.2297058105469,297.1499938964844,293.1499938964844,0.4789673089981079,-8323.8671875,304.2159118652344,0.9990000128746032,0.5963652729988098,0.5295965075492859,293.1977233886719,297.1499938964844,293.1499938964844,0.0383160412311553,-5996.72265625,304.1567687988281,0.5215355157852173,0.0818589106202125,0.3832929730415344,291.2148742675781,291.1499938964844,267.2415466308594,265.1636657714844,281.60418701171875,293.2502746582031,291.213623046875,1.0,0.4257738292217254,0.8695319890975952,0.8695319890975952,1.0,1.0,-2.126439094543457,0.9521077871322632,1.1743313074111938,0.468675822019577,0.0,0.0,0.6336148977279663,104.49193572998048,71.0,-9.883472442626951,-20572.728515625,924.2500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9169006347656,309.9491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,27078.66796875,26640.0,0.0,0.0,0.5017879009246826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8658885359764099,0.8658992052078247,-1.0676756573957393e-05,0.0,0.00050925090909,0.0,0.0,107.38381958007812,0.0,0.0,0.0,0.5470035672187805,4.0,0.0,1.0
723120,293.2688903808594,297.1499938964844,293.1499938964844,0.2268072366714477,-4402.830078125,304.1664733886719,0.8314778208732605,0.3099093735218048,0.2814998626708984,293.2755126953125,297.1499938964844,293.1499938964844,0.1915134936571121,-4053.052490234375,304.1674499511719,0.7959194779396057,0.2701786756515503,0.2591167092323303,293.227783203125,297.1499938964844,293.1499938964844,0.3572165966033935,-4903.2041015625,304.1634521484375,0.9413928389549256,0.4463624656200409,0.3135648667812347,293.20758056640625,297.1499938964844,293.1499938964844,0.4631000757217407,-8097.88232421875,304.2327880859375,0.9990000128746032,0.5996897220611572,0.5150880813598633,293.19757080078125,297.1499938964844,293.1499938964844,0.0376099273562431,-5938.23388671875,304.1568298339844,0.5254930853843689,0.0812848582863807,0.3799512684345245,291.2265930175781,291.1499938964844,267.279052734375,265.1911315917969,281.6325378417969,293.2466735839844,291.22918701171875,1.0,0.4186116456985473,0.8688890337944031,0.8688890337944031,1.0,1.0,-2.0997021198272705,0.9390425086021424,1.1606595516204834,0.4620354175567627,0.0,0.0,0.6275372505187988,99.7347183227539,59.0,19.304771423339844,-20339.09375,882.1182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94708251953125,309.9623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,26948.6484375,26640.0,0.0,0.0,0.4959215819835663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8539041876792908,0.8539146780967712,-1.0522195225348696e-05,0.0,0.0005032973713241,0.0,0.0,104.06187438964844,0.0,0.0,0.0,0.5415906310081482,4.0,0.0,1.0
723180,293.2695007324219,297.1499938964844,293.1499938964844,0.2248182445764541,-4371.70361328125,304.1670837402344,0.8378118872642517,0.3082830011844635,0.2798958122730255,293.27691650390625,297.1499938964844,293.1499938964844,0.1894358694553375,-4017.546875,304.1680603027344,0.8021133542060852,0.2683088481426239,0.2572018504142761,293.2288513183594,297.1499938964844,293.1499938964844,0.3552914559841156,-4881.8974609375,304.1644897460937,0.9509618878364564,0.4451666176319122,0.3126233220100403,293.1802062988281,297.1499938964844,293.1499938964844,0.4461680352687835,-7856.6962890625,304.2484741210937,0.9990000128746032,0.6043331623077393,0.499854564666748,293.1974182128906,297.1499938964844,293.1499938964844,0.036883071064949,-5877.64208984375,304.1568908691406,0.5299969911575317,0.0807149335741996,0.3766096234321594,291.2455749511719,291.1499938964844,267.3158569335937,265.2182006835937,281.66241455078125,293.2450561523437,291.246826171875,1.0,0.4111800193786621,0.8682460188865662,0.8682460188865662,1.0,1.0,-2.072037696838379,0.925525724887848,1.1465119123458862,0.4552060067653656,0.0,0.0,0.6191990971565247,94.88407135009766,59.0,29.676172256469727,-20036.419921875,839.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9815368652344,309.9456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,26997.931640625,26640.0,0.0,0.0,0.4899496734142303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8349447250366211,0.834955096244812,-1.0338902029616293e-05,0.0,0.0004972366732545,0.0,0.0,99.3929214477539,0.0,0.0,0.0,0.5339900255203247,4.0,0.0,1.0
723240,293.27008056640625,297.1499938964844,293.1499938964844,0.2229965478181839,-4343.35107421875,304.16729736328125,0.8449009656906128,0.3066567480564117,0.2782857120037079,293.2783203125,297.1499938964844,293.1499938964844,0.1874910145998001,-3984.43603515625,304.1683044433594,0.8089198470115662,0.2664256989955902,0.2552692890167236,293.2298889160156,297.1499938964844,293.1499938964844,0.3536127209663391,-4863.51318359375,304.1649169921875,0.9609983563423156,0.4439630508422851,0.3116707801818847,293.1482238769531,297.1499938964844,293.1499938964844,0.4287480413913727,-7608.2607421875,304.2622375488281,0.9990000128746032,0.610227108001709,0.4838999509811401,293.1971435546875,297.1499938964844,293.1499938964844,0.0362078100442886,-5821.708984375,304.1568603515625,0.5351294279098511,0.0801650732755661,0.3733078837394714,291.2554016113281,291.1499938964844,267.3519287109375,265.2449035644531,281.6935729980469,293.2449035644531,291.2563171386719,1.0,0.4034956097602844,0.8676030039787292,0.8676030039787292,1.0,1.0,-2.043513774871826,0.911590039730072,1.1319236755371094,0.4482119679450989,0.0,0.0,0.611168384552002,89.9618148803711,77.0,28.206762313842773,-19715.080078125,797.4400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0245056152344,309.9229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,27018.447265625,26640.0,0.0,0.0,0.4838153123855591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8144387006759644,0.8144488334655762,-1.0138155630556868e-05,0.0,0.0004910110146738,0.0,0.0,94.46915435791016,0.0,0.0,0.0,0.5259718298912048,4.0,0.0,1.0
723300,293.2708740234375,297.1499938964844,293.1499938964844,0.221376433968544,-4318.30419921875,304.1670837402344,0.8474065065383911,0.3049837350845337,0.2767466008663177,293.2799377441406,297.1499938964844,293.1499938964844,0.1857152283191681,-3954.3349609375,304.1681823730469,0.8109120726585388,0.2644834816455841,0.253398984670639,293.23114013671875,297.1499938964844,293.1499938964844,0.3522039949893951,-4848.30078125,304.16473388671875,0.9649296402931212,0.4427083730697632,0.3107686936855316,293.1162109375,297.1499938964844,293.1499938964844,0.4201326072216034,-7491.3193359375,304.2572021484375,0.9990000128746032,0.6165367960929871,0.4767807722091675,293.19696044921875,297.1499938964844,293.1499938964844,0.0356568731367588,-5776.3671875,304.1566162109375,0.5367236733436584,0.0796064287424087,0.3704905211925506,291.2591247558594,291.1499938964844,267.3871765136719,265.2712097167969,281.72088623046875,293.2486267089844,291.2580871582031,1.0,0.4001247584819793,0.8669599890708923,0.8669599890708923,1.0,1.0,-2.026379108428955,0.903240442276001,1.123138666152954,0.4438410103321075,0.0,0.0,0.6034212708473206,87.6961898803711,77.0,13.075326919555664,-19451.517578125,774.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0714416503906,309.8882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,27020.06640625,25560.0,0.0,0.0,0.4775496423244476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7939097881317139,0.7939197421073914,-9.938023140421136e-06,0.0,0.000484652176965,0.0,0.0,89.6954574584961,0.0,0.0,0.0,0.5029970407485962,4.0,0.0,1.0
723360,293.271728515625,297.1499938964844,293.1499938964844,0.2206303477287292,-4307.92138671875,304.1653137207031,0.8464642763137817,0.3032842874526977,0.275227814912796,293.2816467285156,297.1499938964844,293.1499938964844,0.184664100408554,-3937.578369140625,304.1667785644531,0.8094885349273682,0.2625004947185516,0.2515383660793304,293.2323913574219,297.1499938964844,293.1499938964844,0.3521622717380523,-4849.13037109375,304.162109375,0.9646576642990112,0.4414301812648773,0.309881716966629,293.0919494628906,297.1499938964844,293.1499938964844,0.4193007051944732,-7489.65087890625,304.23907470703125,0.9990000128746032,0.6217418909072876,0.4758165180683136,293.1967468261719,297.1499938964844,293.1499938964844,0.0353612378239631,-5754.9521484375,304.15594482421875,0.5356504321098328,0.0790510550141334,0.3679441213607788,291.2190246582031,291.1499938964844,267.4216003417969,265.2970886230469,281.7447509765625,293.2538757324219,291.214599609375,1.0,0.3988175690174103,0.8665156364440918,0.8665156364440918,1.0,1.0,-2.017030715942383,0.8986544013023376,1.1183764934539795,0.441536396741867,0.0,0.0,0.6025720238685608,87.21727752685547,95.0,-47.96697998046875,-19160.150390625,765.3550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1280822753906,309.8055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,25978.61328125,25560.0,0.0,0.0,0.4710825979709625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7668085098266602,0.7668179869651794,-9.445648174732924e-06,0.0,0.0004780889721587,0.0,0.0,82.03295135498047,0.0,0.0,0.0,0.5038756132125854,4.0,0.0,1.0
723420,293.2726135253906,297.1499938964844,293.1499938964844,0.2193410247564315,-4288.20166015625,304.1648864746094,0.8429551720619202,0.301565945148468,0.2737359702587127,293.2834167480469,297.1499938964844,293.1499938964844,0.1831469982862472,-3912.033203125,304.16650390625,0.8054227232933044,0.2604863941669464,0.2496922463178634,293.2336730957031,297.1499938964844,293.1499938964844,0.3512656688690185,-4839.67431640625,304.1615600585937,0.9612244963645936,0.4401346743106842,0.3090182244777679,293.0777282714844,297.1499938964844,293.1499938964844,0.4221669137477875,-7541.03857421875,304.2176513671875,0.9990000128746032,0.6252767443656921,0.4794560074806213,293.1966247558594,297.1499938964844,293.1499938964844,0.034966729581356,-5723.25341796875,304.15557861328125,0.5325919389724731,0.0784822478890419,0.3656060099601745,291.2056579589844,291.1499938964844,267.4551086425781,265.322509765625,281.7630310058594,293.2552795410156,291.2055969238281,1.0,0.399337887763977,0.8660712242126465,0.8660712242126465,1.0,1.0,-2.013540506362915,0.8969120383262634,1.1166285276412964,0.4406760632991791,0.0,0.0,0.6004130840301514,88.06046295166016,95.0,-32.08829116821289,-19112.703125,765.3139038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1575012207031,309.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,25754.537109375,25560.0,0.0,0.0,0.4647977650165558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7617746591567993,0.761784017086029,-9.348247658635955e-06,0.0,0.0004717106348834,0.0,0.0,80.60892486572266,0.0,0.0,0.0,0.5011718273162842,4.0,0.0,1.0
723480,293.2735900878906,297.1499938964844,293.1499938964844,0.2179893851280212,-4267.4072265625,304.1646423339844,0.8373597264289856,0.2998204231262207,0.2722604274749756,293.2852478027344,297.1499938964844,293.1499938964844,0.1815733164548874,-3885.400146484375,304.1663513183594,0.7990731000900269,0.2584385573863983,0.2478553503751754,293.23504638671875,297.1499938964844,293.1499938964844,0.3502586781978607,-4828.9326171875,304.1612854003906,0.9549689888954164,0.4388068914413452,0.3081653416156769,293.07440185546875,297.1499938964844,293.1499938964844,0.429034560918808,-7650.2080078125,304.1928100585937,0.9990000128746032,0.6268581748008728,0.4870564639568329,293.1967468261719,297.1499938964844,293.1499938964844,0.0345657803118228,-5690.69970703125,304.1553039550781,0.5278666615486145,0.0778674781322479,0.3633290529251098,291.1991882324219,291.1499938964844,267.4877319335937,265.3474426269531,281.7784729003906,293.2568359375,291.197265625,1.0,0.4014188945293426,0.8656268119812012,0.8656268119812012,1.0,1.0,-2.014925241470337,0.8975363969802856,1.1173888444900513,0.4410088956356048,0.0,0.0,0.5976899266242981,90.05939483642578,113.0,-32.60740661621094,-19051.4296875,773.3407592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1622009277344,309.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,25716.87109375,25560.0,0.0,0.0,0.4587274193763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.754109263420105,0.7541185021400452,-9.2691680038115e-06,0.0,0.0004655500233639,0.0,0.0,78.93891143798828,0.0,0.0,0.0,0.4980864524841308,4.0,0.0,1.0
723540,293.2746276855469,297.1499938964844,293.1499938964844,0.2168781906366348,-4250.6162109375,304.1640014648437,0.8301529288291931,0.2980508804321289,0.2707968354225158,293.287109375,297.1499938964844,293.1499938964844,0.1801947802305221,-3862.32763671875,304.1658935546875,0.7909582853317261,0.2563583254814148,0.2460238337516784,293.2364501953125,297.1499938964844,293.1499938964844,0.3496269881725311,-4822.564453125,304.1603698730469,0.9462138414382936,0.4374549090862274,0.3073198497295379,293.0815734863281,297.1499938964844,293.1499938964844,0.4399900436401367,-7817.908203125,304.16510009765625,0.9990000128746032,0.6264172792434692,0.4980517029762268,293.197265625,297.1499938964844,293.1499938964844,0.0342013612389564,-5661.88232421875,304.1549987792969,0.5218169093132019,0.0771792605519294,0.3609558343887329,291.1800537109375,291.1499938964844,267.5193786621094,265.3719177246094,281.7916259765625,293.2587585449219,291.1777038574219,1.0,0.4048300981521606,0.8651823997497559,0.8651823997497559,1.0,1.0,-2.020302057266236,0.9000999331474304,1.1202020645141602,0.4423142969608307,0.0,0.0,0.5975861549377441,93.08954620361328,113.0,-42.58273315429688,-19028.7421875,788.3245239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.142333984375,309.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,25647.771484375,25560.0,0.0,0.0,0.4529172480106354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.749915599822998,0.7499247789382935,-9.215238605975172e-06,0.0,0.0004596534417942,0.0,0.0,77.96150207519531,0.0,0.0,0.0,0.4964459538459778,4.0,0.0,1.0
723600,293.2757263183594,297.1499938964844,293.1499938964844,0.2157588899135589,-4233.62353515625,304.1634826660156,0.8217331171035767,0.2962560057640075,0.2693425118923187,293.2890319824219,297.1499938964844,293.1499938964844,0.1788029670715332,-3838.940185546875,304.16552734375,0.7815724611282349,0.254244714975357,0.2441942542791366,293.2378845214844,297.1499938964844,293.1499938964844,0.3489829301834106,-4815.98486328125,304.15966796875,0.935407280921936,0.4360792934894562,0.3064822554588318,293.09881591796875,297.1499938964844,293.1499938964844,0.4540691375732422,-8028.91845703125,304.1367492675781,0.9990000128746032,0.6239093542098999,0.5118847489356995,293.1981506347656,297.1499938964844,293.1499938964844,0.0337938070297241,-5629.3134765625,304.15484619140625,0.5148358345031738,0.076402373611927,0.3583745658397674,291.1615600585937,291.1499938964844,267.54998779296875,265.3959045410156,281.8004150390625,293.2566223144531,291.1594543457031,1.0,0.4093544483184814,0.8647379875183105,0.8647379875183105,1.0,1.0,-2.0288608074188232,0.904210090637207,1.1246507167816162,0.4443936645984649,0.0,0.0,0.5986723303794861,97.03881072998048,131.0,-46.07322692871094,-19052.8515625,809.3099975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0924377441406,309.7667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,25576.2421875,24480.0,0.0,0.0,0.447476863861084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7500873804092407,0.7500965595245361,-9.200627573591191e-06,0.0,0.0004541321250144,0.0,0.0,77.88703155517578,0.0,0.0,0.0,0.4813854098320007,4.0,0.0,1.0
723660,293.27667236328125,297.1499938964844,293.1499938964844,0.2152091115713119,-4226.24755859375,304.1620178222656,0.8123059868812561,0.2944807112216949,0.2679075598716736,293.290771484375,297.1499938964844,293.1499938964844,0.1778766512870788,-3824.2041015625,304.1643981933594,0.7714245915412903,0.252142459154129,0.2423775047063827,293.23907470703125,297.1499938964844,293.1499938964844,0.3492500483989715,-4820.107421875,304.15740966796875,0.92321515083313,0.4347277283668518,0.3056613802909851,293.12530517578125,297.1499938964844,293.1499938964844,0.4720061421394348,-8293.6943359375,304.1065368652344,0.9990000128746032,0.6193647980690002,0.5280265808105469,293.1992492675781,297.1499938964844,293.1499938964844,0.0334781818091869,-5606.34912109375,304.154541015625,0.5073517560958862,0.0755793377757072,0.3555979430675506,291.11456298828125,291.1499938964844,267.5801086425781,265.41961669921875,281.8077087402344,293.2540588378906,291.10986328125,1.0,0.4148110151290893,0.8639976978302002,0.8639976978302002,1.0,1.0,-2.0400171279907227,0.9095612168312072,1.1304558515548706,0.4470700323581695,0.0,0.0,0.6055064797401428,101.80677795410156,131.0,-87.26263427734375,-18998.83203125,835.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.027587890625,309.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,24541.96875,24480.0,0.0,0.0,0.4423012435436249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7428788542747498,0.7428877353668213,-8.90137380338274e-06,0.0,0.000448879553005,0.0,0.0,74.83296203613281,0.0,0.0,0.0,0.4897237718105316,4.0,0.0,1.0
723720,293.27734375,297.1499938964844,293.1499938964844,0.2140695303678512,-4208.6884765625,304.16192626953125,0.8018989562988281,0.2927437424659729,0.2665310502052307,293.2922058105469,297.1499938964844,293.1499938964844,0.1764637231826782,-3800.195068359375,304.16436767578125,0.7610596418380737,0.2500777244567871,0.2406169772148132,293.2400207519531,297.1499938964844,293.1499938964844,0.3485578894615173,-4812.712890625,304.1573486328125,0.9106732606887816,0.4334186911582947,0.3048899471759796,293.1599426269531,297.1499938964844,293.1499938964844,0.4907555878162384,-8565.6513671875,304.0804138183594,0.9990000128746032,0.6128867864608765,0.5458890795707703,293.2002868652344,297.1499938964844,293.1499938964844,0.0330177620053291,-5568.79296875,304.154541015625,0.4998324513435364,0.0747542157769203,0.3528642952442169,291.09942626953125,291.1499938964844,267.6101989746094,265.4433288574219,281.8146057128906,293.2528686523437,291.0994873046875,1.0,0.4210415482521057,0.8632574081420898,0.8632574081420898,1.0,1.0,-2.0534889698028564,0.9160410761833192,1.137447953224182,0.4502937197685241,0.0,0.0,0.610628068447113,107.2754135131836,134.0,-54.842811584472656,-19148.927734375,866.6798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9189453125,309.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,24334.5234375,24480.0,0.0,0.0,0.4377338886260986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7559774518013,0.7559863924980164,-8.973681360657793e-06,0.0,0.0004442442441359,0.0,0.0,77.18710327148438,0.0,0.0,0.0,0.4940349757671356,4.0,0.0,1.0
723780,293.2778015136719,297.1499938964844,293.1499938964844,0.212744727730751,-4187.98583984375,304.16217041015625,0.7931979298591614,0.2910390794277191,0.265152633190155,293.2933654785156,297.1499938964844,293.1499938964844,0.1749014556407928,-3773.36181640625,304.1645812988281,0.7526741623878479,0.2480499893426895,0.2388574779033661,293.24072265625,297.1499938964844,293.1499938964844,0.3475645184516907,-4801.80712890625,304.1578063964844,0.9012648463249208,0.4321376979351043,0.3041165173053741,293.2001037597656,297.1499938964844,293.1499938964844,0.5064511299133301,-8788.3642578125,304.0646667480469,0.9990000128746032,0.604877769947052,0.5606136322021484,293.2011108398437,297.1499938964844,293.1499938964844,0.0324936546385288,-5525.0927734375,304.1546630859375,0.4936864674091339,0.0739503800868988,0.3500089943408966,291.0966186523437,291.1499938964844,267.6402893066406,265.4670715332031,281.8251647949219,293.25445556640625,291.0960998535156,1.0,0.4256708920001983,0.8625170588493347,0.8625170588493347,1.0,1.0,-2.0630550384521484,0.9205986857414246,1.1424564123153689,0.4526575803756714,0.0,0.0,0.6144405007362366,111.87813568115234,134.0,-35.722511291503906,-19220.91015625,891.5071411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77740478515625,309.6231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,24314.349609375,24480.0,0.0,0.0,0.4337489008903503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7655410170555115,0.7655500769615173,-9.057481292984448e-06,0.0,0.0004402000049594,0.0,0.0,79.14974975585938,0.0,0.0,0.0,0.4976258873939514,4.0,0.0,1.0
723840,293.2780456542969,297.1499938964844,293.1499938964844,0.2114685177803039,-4168.0625,304.1622619628906,0.7847010493278503,0.2893713414669037,0.2638098001480102,293.29425048828125,297.1499938964844,293.1499938964844,0.1733868718147277,-3747.342041015625,304.1646728515625,0.7446569800376892,0.2460593581199646,0.2371373921632766,293.2412414550781,297.1499938964844,293.1499938964844,0.3466238677501678,-4791.5283203125,304.1581115722656,0.8923913836479187,0.4308883845806122,0.3033674955368042,293.2410583496094,297.1499938964844,293.1499938964844,0.5166971683502197,-8927.330078125,304.0621032714844,0.9974196553230286,0.5961992740631104,0.5693358182907104,293.2016296386719,297.1499938964844,293.1499938964844,0.03201150521636,-5484.83251953125,304.1546936035156,0.4877461791038513,0.0732047706842422,0.3473550677299499,291.0924072265625,291.1499938964844,267.6703186035156,265.4908142089844,281.84283447265625,293.2625732421875,291.09246826171875,1.0,0.4295973181724548,0.8617767691612244,0.8617767691612244,1.0,1.0,-2.0658442974090576,0.9217907190322876,1.14405357837677,0.4536395967006683,0.0,0.0,0.6187186241149902,116.5073013305664,137.0,-22.20437431335449,-19239.13671875,910.3181762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6139831542969,309.5556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,24298.603515625,24480.0,0.0,0.0,0.4302887618541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7753396034240723,0.7753487825393677,-9.145604963123333e-06,0.0,0.0004366883949842,0.0,0.0,81.20744323730469,0.0,0.0,0.0,0.5014538764953613,4.0,0.0,1.0
723900,293.278076171875,297.1499938964844,293.1499938964844,0.209873154759407,-4142.55859375,304.1629638671875,0.7746368050575256,0.2877476513385772,0.262576550245285,293.2947998046875,297.1499938964844,293.1499938964844,0.1716313809156417,-3716.591796875,304.16522216796875,0.7354194521903992,0.2441213130950927,0.2355358600616455,293.24151611328125,297.1499938964844,293.1499938964844,0.3450984954833984,-4774.29931640625,304.159423828125,0.881641149520874,0.4296797811985016,0.3027011454105377,293.2694091796875,297.1499938964844,293.1499938964844,0.5100370645523071,-8820.4892578125,304.090087890625,0.9855550527572632,0.5894622206687927,0.5621994733810425,293.20172119140625,297.1499938964844,293.1499938964844,0.0315569676458835,-5445.11474609375,304.1546630859375,0.4807221293449402,0.0725312530994415,0.3453592956066131,291.1106262207031,291.1499938964844,267.7003479003906,265.5145263671875,281.86968994140625,293.2716369628906,291.11376953125,1.0,0.4323033392429352,0.861036479473114,0.861036479473114,1.0,1.0,-2.0506248474121094,0.9143508076667786,1.1362740993499756,0.4497503638267517,0.0,0.0,0.619687557220459,122.19364166259766,137.0,18.768526077270508,-19139.865234375,916.1818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.443115234375,309.48883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,24339.3828125,23400.0,0.0,0.0,0.427241176366806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7832546234130859,0.7832638621330261,-9.22973958950024e-06,0.0,0.0004335955018177,0.0,0.0,82.98479461669922,0.0,0.0,0.0,0.4894620776176452,4.0,0.0,1.0
723960,293.2782592773437,297.1499938964844,293.1499938964844,0.2088063955307006,-4126.1708984375,304.1625061035156,0.7667911052703857,0.2860870361328125,0.2612878978252411,293.2955322265625,297.1499938964844,293.1499938964844,0.1703080236911773,-3694.05029296875,304.1648254394531,0.7281108498573303,0.2421468645334243,0.2338825017213821,293.2419738769531,297.1499938964844,293.1499938964844,0.3444492220878601,-4767.56982421875,304.1588439941406,0.873396098613739,0.4284304082393646,0.3019888997077942,293.28515625,297.1499938964844,293.1499938964844,0.5064136385917664,-8761.1201171875,304.107421875,0.9755852818489076,0.5848463177680969,0.5571261048316956,293.201904296875,297.1499938964844,293.1499938964844,0.0312069281935691,-5416.3779296875,304.1544494628906,0.4745365977287292,0.0718403384089469,0.3432016968727112,291.0999450683594,291.1499938964844,267.7303771972656,265.53826904296875,281.8937683105469,293.2777099609375,291.0982666015625,1.0,0.4344015717506408,0.8602156639099121,0.8602156639099121,1.0,1.0,-2.0375497341156006,0.907936990261078,1.1296128034591677,0.446424275636673,0.0,0.0,0.6237567067146301,126.77742004394533,140.0,-13.15442180633545,-18874.60546875,920.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2926940917969,309.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,23466.705078125,23400.0,0.0,0.0,0.4243120849132538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7728227972984314,0.7728317379951477,-8.933810931921471e-06,0.0,0.000430622807471,0.0,0.0,79.35077667236328,0.0,0.0,0.0,0.4968222677707672,4.0,0.0,1.0
724020,293.2784423828125,297.1499938964844,293.1499938964844,0.2073177546262741,-4102.50927734375,304.1629638671875,0.7604049444198608,0.2844239473342895,0.2599546909332275,293.2962646484375,297.1499938964844,293.1499938964844,0.1686291843652725,-3664.731201171875,304.1651916503906,0.7219446897506714,0.2401579916477203,0.2321750968694687,293.242431640625,297.1499938964844,293.1499938964844,0.3431324660778045,-4752.85595703125,304.15966796875,0.8667999505996704,0.4271731972694397,0.3012397885322571,293.2937927246094,297.1499938964844,293.1499938964844,0.5031179785728455,-8708.1826171875,304.1211242675781,0.9673067331314088,0.5814336538314819,0.5535536408424377,293.2020263671875,297.1499938964844,293.1499938964844,0.0307425800710916,-5376.20849609375,304.15447998046875,0.4686220288276672,0.0711600035429,0.3408838808536529,291.1068420410156,291.1499938964844,267.7603454589844,265.56201171875,281.9158020019531,293.2813720703125,291.10919189453125,1.0,0.4360439479351043,0.8593948483467102,0.8593948483467102,1.0,1.0,-2.025923013687134,0.9022302627563475,1.123692750930786,0.4434454143047333,0.0,0.0,0.6261396408081055,130.5633087158203,140.0,12.360956192016602,-18795.896484375,922.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1385498046875,309.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,23325.74609375,23400.0,0.0,0.0,0.4217217862606048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7804999351501465,0.7805089354515076,-8.974348020274192e-06,0.0,0.000427994003985,0.0,0.0,80.76394653320312,0.0,0.0,0.0,0.4993201494216919,4.0,0.0,1.0
724080,293.2785949707031,297.1499938964844,293.1499938964844,0.2056860625743866,-4076.430908203125,304.16357421875,0.7550079822540283,0.2827680110931396,0.2586005628108978,293.2969665527344,297.1499938964844,293.1499938964844,0.1668251752853393,-3633.045654296875,304.16571044921875,0.7164504528045654,0.2381647825241089,0.2304350882768631,293.2428894042969,297.1499938964844,293.1499938964844,0.3415729701519012,-4735.36572265625,304.1607360839844,0.8613113164901733,0.4259101450443268,0.300467312335968,293.2986755371094,297.1499938964844,293.1499938964844,0.5001412630081177,-8661.4619140625,304.1317138671875,0.960238754749298,0.5786522030830383,0.5508012175559998,293.2019958496094,297.1499938964844,293.1499938964844,0.0302487015724182,-5332.83203125,304.1545715332031,0.462700217962265,0.0705048069357872,0.3385378420352936,291.1230163574219,291.1499938964844,267.790283203125,265.58575439453125,281.93658447265625,293.2835998535156,291.12408447265625,1.0,0.4373423457145691,0.8585740327835083,0.8585740327835083,1.0,1.0,-2.015155792236328,0.8969457149505615,1.118209958076477,0.440665602684021,0.0,0.0,0.6262549161911011,133.778564453125,143.0,22.40180015563965,-18673.326171875,923.5606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9858703613281,309.1605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,23353.47265625,23400.0,0.0,0.0,0.4194253981113434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.783051073551178,0.7830600738525391,-9.004839739645831e-06,0.0,0.0004256634856574,0.0,0.0,81.35783386230469,0.0,0.0,0.0,0.5002672076225281,4.0,0.0,1.0
724140,293.2786560058594,297.1499938964844,293.1499938964844,0.204224944114685,-4053.26318359375,304.16375732421875,0.7503150701522827,0.2811284959316253,0.2572410404682159,293.2976379394531,297.1499938964844,293.1499938964844,0.1651512384414672,-3603.791748046875,304.1658935546875,0.7113376259803772,0.236174926161766,0.2286775410175323,293.2433166503906,297.1499938964844,293.1499938964844,0.340278148651123,-4721.05322265625,304.1611328125,0.8566052913665771,0.4246540367603302,0.2996827065944671,293.30145263671875,297.1499938964844,293.1499938964844,0.4978618323802948,-8626.126953125,304.13916015625,0.9540314078330994,0.5762202739715576,0.5484865307807922,293.20184326171875,297.1499938964844,293.1499938964844,0.0298049431294202,-5294.2080078125,304.154541015625,0.4571410715579986,0.0698789656162262,0.3362343907356262,291.12908935546875,291.1499938964844,267.8201904296875,265.6094665527344,281.9565734863281,293.2849426269531,291.1295471191406,1.0,0.4383775591850281,0.8577532172203064,0.8577532172203064,1.0,1.0,-2.004923343658448,0.8919265270233154,1.1129968166351318,0.4380019009113312,0.0,0.0,0.6270176768302917,136.572509765625,143.0,18.79134178161621,-18543.587890625,923.7185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8397216796875,309.0597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,23365.208984375,23400.0,0.0,0.0,0.4173641800880432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7844725847244263,0.7844815850257874,-9.021025107358582e-06,0.0,0.0004235715896356,0.0,0.0,81.68411254882812,0.0,0.0,0.0,0.50090092420578,4.0,0.0,1.0
724200,293.27862548828125,297.1499938964844,293.1499938964844,0.202783778309822,-4030.402099609375,304.16387939453125,0.7461336851119995,0.2795066833496094,0.2558846771717071,293.2982177734375,297.1499938964844,293.1499938964844,0.1634859144687652,-3574.646240234375,304.1660461425781,0.7064205408096313,0.2341909110546112,0.2269116342067718,293.2436218261719,297.1499938964844,293.1499938964844,0.33900186419487,-4706.96875,304.16143798828125,0.852466344833374,0.4234085083007812,0.298895001411438,293.3030700683594,297.1499938964844,293.1499938964844,0.4957499206066131,-8594.0322265625,304.1449584960937,0.948441743850708,0.5739842653274536,0.5464110374450684,293.2015380859375,297.1499938964844,293.1499938964844,0.0293985195457935,-5256.9599609375,304.1544494628906,0.4522277116775512,0.0692807883024215,0.3339984118938446,291.13397216796875,291.1499938964844,267.8500671386719,265.6332092285156,281.9760131835937,293.2857666015625,291.1345520019531,1.0,0.4392155706882477,0.8569323420524597,0.8569323420524597,1.0,1.0,-1.9950495958328247,0.8870871663093567,1.1079624891281128,0.4354099035263061,0.0,0.0,0.6275993585586548,139.054931640625,146.0,16.850791931152344,-18421.923828125,923.1206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6994934082031,308.9646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,23367.103515625,22320.0,0.0,0.0,0.4155281186103821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7862117290496826,0.7862207889556885,-9.038041753228754e-06,0.0,0.0004217082168906,0.0,0.0,82.06449890136719,0.0,0.0,0.0,0.4865910410881042,4.0,0.0,1.0
724260,293.2784729003906,297.1499938964844,293.1499938964844,0.2018699496984481,-4016.602294921875,304.1629943847656,0.7423380613327026,0.277904212474823,0.2545351982116699,293.2987060546875,297.1499938964844,293.1499938964844,0.1622372418642044,-3553.422119140625,304.1653747558594,0.7017722129821777,0.2322142869234085,0.2251419275999069,293.2438659667969,297.1499938964844,293.1499938964844,0.338587999343872,-4703.1396484375,304.1600646972656,0.8487555384635925,0.4221786260604858,0.2981083393096924,293.303955078125,297.1499938964844,293.1499938964844,0.4949266314506531,-8581.642578125,304.1473083496094,0.9433202743530272,0.5718740224838257,0.5444750785827637,293.2011413574219,297.1499938964844,293.1499938964844,0.0290521495044231,-5232.9580078125,304.1542663574219,0.4478267431259155,0.0687075480818748,0.3318350613117218,291.1103210449219,291.1499938964844,267.8799133300781,265.65692138671875,281.9948425292969,293.2862243652344,291.1078796386719,1.0,0.4399016201496124,0.8563421964645386,0.8563421964645386,1.0,1.0,-1.9854358434677124,0.8824002742767334,1.1030356884002686,0.4328852891921997,0.0,0.0,0.632365882396698,141.29823303222656,146.0,-24.89177703857422,-18192.583984375,921.9344482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58172607421875,308.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,22420.8203125,22320.0,0.0,0.0,0.413726657629013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7751815319061279,0.7751902341842651,-8.719456673134118e-06,0.0,0.000419879972469,0.0,0.0,78.1895980834961,0.0,0.0,0.0,0.493499755859375,4.0,0.0,1.0
724320,293.2782592773437,297.1499938964844,293.1499938964844,0.2004490494728088,-3993.94873046875,304.1632385253906,0.7388359904289246,0.2763172686100006,0.2531956136226654,293.2991638183594,297.1499938964844,293.1499938964844,0.1605735123157501,-3524.1455078125,304.1656188964844,0.6973695755004883,0.230243444442749,0.2233716398477554,293.2440185546875,297.1499938964844,293.1499938964844,0.3373289108276367,-4689.13916015625,304.1605529785156,0.845373272895813,0.4209603071212768,0.2973278164863586,293.30438232421875,297.1499938964844,293.1499938964844,0.4929194450378418,-8551.8798828125,304.1514892578125,0.9385628700256348,0.5698397159576416,0.5426293611526489,293.2006530761719,297.1499938964844,293.1499938964844,0.028775056824088,-5208.3671875,304.1539611816406,0.4438338577747345,0.0681556463241577,0.3297399580478668,291.1134033203125,291.1499938964844,267.90972900390625,265.6806335449219,282.01336669921875,293.2864685058594,291.11553955078125,1.0,0.4404740333557129,0.8557520508766174,0.8557520508766174,1.0,1.0,-1.976031184196472,0.8778220415115356,1.0982091426849363,0.4303971529006958,0.0,0.0,0.6347166299819946,143.35946655273438,134.0,2.235468626022339,-18140.798828125,920.3150024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4614562988281,308.7674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,22257.001953125,22320.0,0.0,0.0,0.4121856987476349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.782804012298584,0.7828127145767212,-8.754524060350377e-06,0.0,0.0004183160781394,0.0,0.0,79.54499053955078,0.0,0.0,0.0,0.4959093034267425,4.0,0.0,1.0
724380,293.2779846191406,297.1499938964844,293.1499938964844,0.198797345161438,-3967.372314453125,304.163818359375,0.7374650835990906,0.2747498750686645,0.2517862915992737,293.2995300292969,297.1499938964844,293.1499938964844,0.1587111949920654,-3491.1025390625,304.1661682128906,0.6952122449874878,0.2282836586236953,0.2215203940868377,293.2441101074219,297.1499938964844,293.1499938964844,0.3357062637805938,-4670.90966796875,304.1615905761719,0.8445050716400146,0.4197485446929931,0.2964867353439331,293.3045654296875,297.1499938964844,293.1499938964844,0.4904105365276336,-8515.2421875,304.15576171875,0.9371655583381652,0.5678438544273376,0.5407450795173645,293.2000427246094,297.1499938964844,293.1499938964844,0.0279277469962835,-5154.13330078125,304.1546936035156,0.4419688582420349,0.0676307752728462,0.3273345232009887,291.1286315917969,291.1499938964844,267.9394836425781,265.704345703125,282.0321044921875,293.2865905761719,291.1298828125,1.0,0.4389358162879944,0.8551618456840515,0.8551618456840515,1.0,1.0,-1.965955376625061,0.8729208111763,1.0930346250534058,0.4277444779872894,0.0,0.0,0.6345741748809814,143.20114135742188,134.0,16.784465789794922,-18038.296875,910.6493530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3448791503906,308.69775390625,278.1499938964844,0.0,18000.0,313.1499938964844,22281.70703125,22320.0,0.0,0.0,0.4108468294143677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7850214838981628,0.7850303053855896,-8.781223186815623e-06,0.0,0.0004169573076069,0.0,0.0,80.05945587158203,0.0,0.0,0.0,0.4967110157012939,4.0,0.0,1.0
