time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724440,293.27752685546875,297.1499938964844,293.1499938964844,0.1972486823797226,-3942.580078125,304.16412353515625,0.7374004125595093,0.2732179760932922,0.2503519356250763,293.2997436523437,297.1499938964844,293.1499938964844,0.1569206863641739,-3459.416748046875,304.1664733886719,0.6944378018379211,0.2263451963663101,0.219631552696228,293.2441101074219,297.1499938964844,293.1499938964844,0.3342493176460266,-4654.70263671875,304.162109375,0.8451752066612244,0.4185592830181122,0.2956168055534363,293.3045349121094,297.1499938964844,293.1499938964844,0.4881307780742645,-8482.435546875,304.1588439941406,0.9378561973571776,0.5658925771713257,0.5388466119766235,293.1993103027344,297.1499938964844,293.1499938964844,0.0275739673525095,-5111.53125,304.15447998046875,0.4414238631725311,0.0671423152089119,0.3248220980167389,291.13641357421875,291.1499938964844,267.9691772460937,265.72802734375,282.0508117675781,293.2865295410156,291.1371765136719,1.0,0.4364973306655884,0.8545717000961304,0.8545717000961304,1.0,1.0,-1.9556230306625368,0.8679039478302002,1.0877190828323364,0.4250046014785766,0.0,0.0,0.634678065776825,141.6722869873047,122.0,17.949922561645508,-17920.546875,896.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2372741699219,308.6213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,22302.962890625,22320.0,0.0,0.0,0.4096422493457794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.785435676574707,0.7854444980621338,-8.789980711298995e-06,0.0,0.0004157348012086,0.0,0.0,80.18260192871094,0.0,0.0,0.0,0.4969472587108612,4.0,0.0,1.0
724500,293.27691650390625,297.1499938964844,293.1499938964844,0.1957046687602996,-3917.837646484375,304.16436767578125,0.7382858395576477,0.2717209458351135,0.2489138096570968,293.2998352050781,297.1499938964844,293.1499938964844,0.1551249325275421,-3427.574462890625,304.166748046875,0.6946626901626587,0.2244286984205246,0.2177257537841797,293.24395751953125,297.1499938964844,293.1499938964844,0.3327854871749878,-4638.4306640625,304.1625671386719,0.8469685912132263,0.4173948168754577,0.2947359383106231,293.3042907714844,297.1499938964844,293.1499938964844,0.4858284592628479,-8449.6015625,304.1614074707031,0.940054416656494,0.5639839172363281,0.5369520783424377,293.19842529296875,297.1499938964844,293.1499938964844,0.0272214319556951,-5068.86572265625,304.154296875,0.4418566524982452,0.0666891410946846,0.3222925662994385,291.1435546875,291.1499938964844,267.9988708496094,265.751708984375,282.0694274902344,293.2862854003906,291.1444396972656,1.0,0.4333156645298004,0.8539814949035645,0.8539814949035645,1.0,1.0,-1.945236802101136,0.8628673553466797,1.0823695659637451,0.4222364425659179,0.0,0.0,0.6343937516212463,139.19430541992188,122.0,19.23128128051757,-17805.005859375,878.8129272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1385498046875,308.5509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22315.630859375,21240.0,0.0,0.0,0.4085564017295837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.785551130771637,0.7855599522590637,-8.793947017693426e-06,0.0,0.0004146328137721,0.0,0.0,80.2278060913086,0.0,0.0,0.0,0.4820035994052887,4.0,0.0,1.0
724560,293.27618408203125,297.1499938964844,293.1499938964844,0.1946596503257751,-3901.745849609375,304.16363525390625,0.7399682402610779,0.2702579796314239,0.2474781274795532,293.2998352050781,297.1499938964844,293.1499938964844,0.1537155508995056,-3403.166259765625,304.166259765625,0.6957163214683533,0.2225337922573089,0.2158110439777374,293.2436828613281,297.1499938964844,293.1499938964844,0.332150936126709,-4632.0732421875,304.1614074707031,0.8497143387794495,0.4162584543228149,0.2938509881496429,293.3038330078125,297.1499938964844,293.1499938964844,0.4846971929073334,-8434.435546875,304.1613464355469,0.9434869289398192,0.5621212124824524,0.5350677371025085,293.19744873046875,297.1499938964844,293.1499938964844,0.0269064959138631,-5037.9267578125,304.1540832519531,0.4431240260601043,0.0662686079740524,0.3197772204875946,291.1226501464844,291.1499938964844,268.0284729003906,265.775390625,282.0878601074219,293.285888671875,291.1202392578125,1.0,0.4295510947704315,0.8534085750579834,0.8534085750579834,1.0,1.0,-1.934867262840271,0.8578464984893799,1.0770207643508911,0.4194596707820892,0.0,0.0,0.6380544304847717,135.9851531982422,110.0,-21.07901954650879,-17576.115234375,859.1268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06512451171875,308.42449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,21389.080078125,21240.0,0.0,0.0,0.4073897302150726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7716914415359497,0.771699845790863,-8.453344889858272e-06,0.0,0.0004134487826377,0.0,0.0,75.82476806640625,0.0,0.0,0.0,0.4877305924892425,4.0,0.0,1.0
724620,293.2753295898437,297.1499938964844,293.1499938964844,0.1931595802307129,-3877.632568359375,304.1639099121094,0.7423635125160217,0.2688245177268982,0.2460508346557617,293.2997131347656,297.1499938964844,293.1499938964844,0.1519393473863601,-3371.533447265625,304.1665344238281,0.697496235370636,0.2206580936908722,0.2138935327529907,293.2433166503906,297.1499938964844,293.1499938964844,0.3307418823242187,-4616.35302734375,304.16192626953125,0.8533231019973755,0.4151462614536285,0.2929696142673492,293.3031921386719,297.1499938964844,293.1499938964844,0.482461005449295,-8402.7373046875,304.16339111328125,0.9479684233665466,0.5602980256080627,0.533205509185791,293.1963806152344,297.1499938964844,293.1499938964844,0.0264454577118158,-4996.6669921875,304.1542053222656,0.4451537430286407,0.0658782720565795,0.3172959983348846,291.12615966796875,291.1499938964844,268.0580444335937,265.7990417480469,282.1061096191406,293.2853698730469,291.12847900390625,1.0,0.4253177940845489,0.8528356552124023,0.8528356552124023,1.0,1.0,-1.9245762825012207,0.8528696298599243,1.0717065334320068,0.4166894555091858,0.0,0.0,0.6395058035850525,132.20228576660156,110.0,5.419355392456055,-17520.93359375,837.8128051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9922790527344,308.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,21224.927734375,21240.0,0.0,0.0,0.406360924243927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7766934037208557,0.7767018675804138,-8.463253834634088e-06,0.0,0.00041240468272,0.0,0.0,76.60453796386719,0.0,0.0,0.0,0.4891179203987121,4.0,0.0,1.0
724680,293.2744445800781,297.1499938964844,293.1499938964844,0.1914778649806976,-3850.346435546875,304.1644287109375,0.7454013824462891,0.267411321401596,0.2446281611919403,293.2995300292969,297.1499938964844,293.1499938964844,0.1500191241502761,-3337.046630859375,304.1670227050781,0.6999128460884094,0.2187966108322143,0.2119738459587097,293.2428894042969,297.1499938964844,293.1499938964844,0.3290038406848907,-4596.7685546875,304.16290283203125,0.8577163219451904,0.4140424728393554,0.2920851707458496,293.3025207519531,297.1499938964844,293.1499938964844,0.4797416627407074,-8364.150390625,304.1658935546875,0.9533032774925232,0.5584887266159058,0.5313475728034973,293.1952209472656,297.1499938964844,293.1499938964844,0.0259744897484779,-4952.11962890625,304.154296875,0.4478932023048401,0.065514825284481,0.3148603737354278,291.1434326171875,291.1499938964844,268.0875549316406,265.8226928710937,282.1242370605469,293.2847900390625,291.1449584960937,1.0,0.4207069873809814,0.8522627353668213,0.8522627353668213,1.0,1.0,-1.9143445491790767,0.8479269742965698,1.066417574882507,0.4139226078987121,0.0,0.0,0.6381796002388,127.9823760986328,98.0,21.277894973754883,-17424.30859375,815.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9245910644531,308.3594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,21250.095703125,21240.0,0.0,0.0,0.4054224789142608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7765003442764282,0.7765088081359863,-8.467124644084834e-06,0.0,0.0004114522598683,0.0,0.0,76.60427856445312,0.0,0.0,0.0,0.4889347553253174,4.0,0.0,1.0
724740,293.2735290527344,297.1499938964844,293.1499938964844,0.1899308711290359,-3825.374755859375,304.16461181640625,0.74905925989151,0.2660196423530578,0.2432115375995636,293.29931640625,297.1499938964844,293.1499938964844,0.1482033282518386,-3304.5146484375,304.167236328125,0.702918529510498,0.2169486731290817,0.2100538313388824,293.2424621582031,297.1499938964844,293.1499938964844,0.3274730741977691,-4579.6923828125,304.163330078125,0.8628684878349304,0.4129514992237091,0.2911981642246246,293.3017883300781,297.1499938964844,293.1499938964844,0.4773049354553222,-8329.9853515625,304.1674194335937,0.9593461155891418,0.5567008256912231,0.5294926166534424,293.19403076171875,297.1499938964844,293.1499938964844,0.0255353134125471,-4910.91015625,304.154296875,0.4513293504714966,0.0651755779981613,0.3124759495258331,291.15301513671875,291.1499938964844,268.1170349121094,265.8463439941406,282.14227294921875,293.2841491699219,291.1539306640625,1.0,0.4157856106758117,0.8516897559165955,0.8516897559165955,1.0,1.0,-1.9041815996170044,0.8430229425430298,1.0611586570739746,0.4111619591712951,0.0,0.0,0.636993944644928,123.42367553710938,98.0,22.32825469970703,-17312.21875,792.0153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8666687011719,308.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21276.265625,21240.0,0.0,0.0,0.4045127332210541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7741238474845886,0.7741323113441467,-8.450665518466849e-06,0.0,0.0004105289990548,0.0,0.0,76.15070343017578,0.0,0.0,0.0,0.4880456030368805,4.0,0.0,1.0
724800,293.27252197265625,297.1499938964844,293.1499938964844,0.1884179860353469,-3800.948486328125,304.1647033691406,0.7533352375030518,0.2646486461162567,0.2418038994073867,293.29901123046875,297.1499938964844,293.1499938964844,0.1464122086763382,-3272.375,304.1673583984375,0.7064806222915649,0.2151128053665161,0.2081354409456253,293.2419738769531,297.1499938964844,293.1499938964844,0.3259822726249695,-4563.09423828125,304.16363525390625,0.8687757849693298,0.4118748307228088,0.2903130948543548,293.30096435546875,297.1499938964844,293.1499938964844,0.4749179780483246,-8296.67578125,304.1685791015625,0.965960681438446,0.5549370050430298,0.52764892578125,293.1928100585937,297.1499938964844,293.1499938964844,0.0251174289733171,-4871.287109375,304.1542663574219,0.455463707447052,0.0648576393723487,0.3101441860198974,291.1609191894531,291.1499938964844,268.1464233398437,265.86993408203125,282.1601867675781,293.283447265625,291.161865234375,1.0,0.4106113016605377,0.8511168360710144,0.8511168360710144,1.0,1.0,-1.8941105604171755,0.8381683826446533,1.055942177772522,0.4084143936634063,0.0,0.0,0.6354779005050659,118.60821533203124,86.0,22.432191848754883,-17202.11328125,768.1758422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8177795410156,308.26666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,21291.158203125,20160.0,0.0,0.0,0.4036183953285217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7713121771812439,0.771320641040802,-8.427647117059678e-06,0.0,0.0004096213378943,0.0,0.0,75.59143829345703,0.0,0.0,0.0,0.4719312787055969,4.0,0.0,1.0
724860,293.271484375,297.1499938964844,293.1499938964844,0.1873993426561355,-3785.153564453125,304.16387939453125,0.7582591772079468,0.2632994055747986,0.2404071986675262,293.2987060546875,297.1499938964844,293.1499938964844,0.1450000703334808,-3247.6044921875,304.166748046875,0.7105671763420105,0.2132887244224548,0.2062200307846069,293.2414245605469,297.1499938964844,293.1499938964844,0.3253259360790252,-4556.50341796875,304.1623229980469,0.8754655718803406,0.4108166694641113,0.2894326448440552,293.300048828125,297.1499938964844,293.1499938964844,0.4737156331539154,-8281.15234375,304.1673583984375,0.9730303287506104,0.5532044768333435,0.5258213877677917,293.19158935546875,297.1499938964844,293.1499938964844,0.0248065833002328,-4843.63232421875,304.154052734375,0.460328996181488,0.0645593106746673,0.3078663051128387,291.1405639648437,291.1499938964844,268.17578125,265.8935546875,282.1778869628906,293.2826843261719,291.1379699707031,1.0,0.405221551656723,0.8505819439888,0.8505819439888,1.0,1.0,-1.884145975112915,0.8333734273910522,1.0507725477218628,0.4056879580020904,0.0,0.0,0.6378706693649292,113.59162902832033,86.0,-19.652931213378903,-16977.12109375,744.0073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794189453125,308.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,20372.54296875,20160.0,0.0,0.0,0.4025453925132751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7541339993476868,0.7541420459747314,-8.060776053753216e-06,0.0,0.0004085323889739,0.0,0.0,70.6821517944336,0.0,0.0,0.0,0.4762367606163025,4.0,0.0,1.0
724920,293.2704467773437,297.1499938964844,293.1499938964844,0.1859752237796783,-3762.12353515625,304.1639404296875,0.7638757228851318,0.2619691491127014,0.2390239387750625,293.29833984375,297.1499938964844,293.1499938964844,0.1432696282863617,-3216.446533203125,304.1668701171875,0.7150427103042603,0.2114745676517486,0.2043090313673019,293.2408447265625,297.1499938964844,293.1499938964844,0.3239661753177643,-4541.34423828125,304.1625671386719,0.8829774856567383,0.4097743928432464,0.2885614931583404,293.299072265625,297.1499938964844,293.1499938964844,0.4715197086334228,-8250.5439453125,304.1682434082031,0.9804362654685974,0.5514998435974121,0.5240195989608765,293.1903381347656,297.1499938964844,293.1499938964844,0.0244244951754808,-4806.99951171875,304.1540222167969,0.4658480286598205,0.0642787814140319,0.3056429624557495,291.1427307128906,291.1499938964844,268.2050476074219,265.9171142578125,282.1954345703125,293.2818908691406,291.1450500488281,1.0,0.3996492624282837,0.8500469923019409,0.8500469923019409,1.0,1.0,-1.8743104934692385,0.8286454081535339,1.0456650257110596,0.4029865562915802,0.0,0.0,0.6383619904518127,108.4207534790039,74.0,5.329453468322754,-16927.455078125,719.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703552246094,308.167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20201.248046875,20160.0,0.0,0.0,0.4015185236930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7562891244888306,0.7562971711158752,-8.041804903768934e-06,0.0,0.0004074902681168,0.0,0.0,70.84352111816406,0.0,0.0,0.0,0.4764592945575714,4.0,0.0,1.0
724980,293.2693786621094,297.1499938964844,293.1499938964844,0.1843543052673339,-3735.61328125,304.16436767578125,0.7702293395996094,0.2606505155563354,0.2376491576433181,293.2979736328125,297.1499938964844,293.1499938964844,0.1413881927728653,-3182.2392578125,304.1672058105469,0.7199130654335022,0.2096665352582931,0.2024005949497223,293.24029541015625,297.1499938964844,293.1499938964844,0.3222456276416778,-4521.90283203125,304.1634216308594,0.8913403153419495,0.4087331891059875,0.2876914739608764,293.298095703125,297.1499938964844,293.1499938964844,0.4688047766685486,-8212.3447265625,304.1698303222656,0.988035261631012,0.5497993230819702,0.5222252607345581,293.1890563964844,297.1499938964844,293.1499938964844,0.0240156725049018,-4766.51123046875,304.1540222167969,0.4713642597198486,0.0640141293406486,0.3034733235836029,291.1603088378906,291.1499938964844,268.2342834472656,265.940673828125,282.2129211425781,293.2810974121094,291.1620483398437,1.0,0.3939163982868194,0.8495121002197266,0.8495121002197266,1.0,1.0,-1.864563226699829,0.82396399974823,1.0405992269515991,0.4003015756607055,0.0,0.0,0.6358852982521057,103.13616180419922,74.0,22.088865280151367,-16840.0625,695.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7500305175781,308.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,20220.451171875,20160.0,0.0,0.0,0.4005027413368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7536144852638245,0.7536225318908691,-8.021625035325997e-06,0.0,0.0004064593813382,0.0,0.0,70.34456634521484,0.0,0.0,0.0,0.4752532243728637,4.0,0.0,1.0
725040,293.268310546875,297.1499938964844,293.1499938964844,0.1828628033399582,-3711.340576171875,304.1644592285156,0.7773870825767517,0.2593455910682678,0.2362822145223617,293.297607421875,297.1499938964844,293.1499938964844,0.139606237411499,-3149.9072265625,304.1673278808594,0.7252532839775085,0.2078647017478943,0.2004943490028381,293.23974609375,297.1499938964844,293.1499938964844,0.320727676153183,-4504.916015625,304.1637268066406,0.9006037712097168,0.4076978266239166,0.2868210971355438,293.2971496582031,297.1499938964844,293.1499938964844,0.4663726985454559,-8178.4892578125,304.170654296875,0.995699107646942,0.5481104850769043,0.5204344391822815,293.1878356933594,297.1499938964844,293.1499938964844,0.0236423853784799,-4729.62353515625,304.15399169921875,0.476817786693573,0.0637635961174964,0.3013544678688049,291.1705017089844,291.1499938964844,268.263427734375,265.9642028808594,282.2303161621094,293.2803039550781,291.1714782714844,1.0,0.3880408704280853,0.8489772081375122,0.8489772081375122,1.0,1.0,-1.8548927307128904,0.8193234801292419,1.0355693101882937,0.3976307809352875,0.0,0.0,0.6334614157676697,97.7676773071289,62.0,23.0322208404541,-16734.076171875,670.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7376403808594,308.1300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,20248.11328125,20160.0,0.0,0.0,0.3994404971599579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7485350966453552,0.7485430836677551,-7.98154724179767e-06,0.0,0.0004053813172504,0.0,0.0,69.39102935791016,0.0,0.0,0.0,0.4732798933982849,4.0,0.0,1.0
725100,293.2671813964844,297.1499938964844,293.1499938964844,0.1814160048961639,-3687.768798828125,304.1644592285156,0.7841212153434753,0.2580706775188446,0.2349564582109451,293.2971496582031,297.1499938964844,293.1499938964844,0.1378627717494964,-3118.19970703125,304.1673278808594,0.7300918698310852,0.2060853093862533,0.1986237615346908,293.2391052246094,297.1499938964844,293.1499938964844,0.3192508816719055,-4488.39990234375,304.1639099121094,0.9095567464828492,0.4066870808601379,0.2859782576560974,293.2947998046875,297.1499938964844,293.1499938964844,0.4591289162635803,-8073.30224609375,304.1804504394531,0.9990000128746032,0.5467033386230469,0.5137296319007874,293.1864929199219,297.1499938964844,293.1499938964844,0.0233058594167232,-4696.009765625,304.15386962890625,0.4815034866333008,0.0635437369346618,0.2994389235973358,291.1798400878906,291.1499938964844,268.2925109863281,265.9877319335937,282.2505187988281,293.27899169921875,291.1815490722656,1.0,0.3818502128124237,0.8484422564506531,0.8484422564506531,1.0,1.0,-1.8396573066711424,0.8119615316390991,1.0276957750320437,0.3937650322914123,0.0,0.0,0.6305603981018066,92.92188262939452,62.0,27.80195045471192,-16602.0546875,644.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73345947265625,308.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,20263.48828125,19080.0,0.0,0.0,0.3983127772808075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7430281639099121,0.7430360913276672,-7.935144822113216e-06,0.0,0.0004042368091177,0.0,0.0,68.34628295898438,0.0,0.0,0.0,0.4560799598693847,4.0,0.0,1.0
725160,293.2660217285156,297.1499938964844,293.1499938964844,0.1802914887666702,-3669.8125,304.1638488769531,0.7900892496109009,0.2568153440952301,0.2336870431900024,293.296630859375,297.1499938964844,293.1499938964844,0.1363724023103714,-3091.387939453125,304.1669006347656,0.7342371344566345,0.2043229192495346,0.1968081146478653,293.2384033203125,297.1499938964844,293.1499938964844,0.3182955682277679,-4478.14599609375,304.1631164550781,0.9180938005447388,0.4056946337223053,0.2851768434047699,293.28436279296875,297.1499938964844,293.1499938964844,0.445239394903183,-7870.67578125,304.2001037597656,0.9990000128746032,0.5469080209732056,0.4997715950012207,293.1850891113281,297.1499938964844,293.1499938964844,0.0230724848806858,-4673.60791015625,304.1535949707031,0.4855234920978546,0.0633614063262939,0.2978430986404419,291.1733703613281,291.1499938964844,268.321533203125,266.0111999511719,282.2732849121094,293.2747497558594,291.1727294921875,1.0,0.3751500248908996,0.8479487299919128,0.8479487299919128,1.0,1.0,-1.816366195678711,0.8007842898368835,1.0155819654464722,0.3877597749233246,0.0,0.0,0.6294402480125427,88.61229705810547,50.0,3.545393228530884,-16298.9697265625,614.0879516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7607727050781,308.04620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,19384.1875,19080.0,0.0,0.0,0.3968499302864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7211889028549194,0.7211964726448059,-7.542108960478799e-06,0.0,0.0004027522227261,0.0,0.0,62.930301666259766,0.0,0.0,0.0,0.4584008455276489,4.0,0.0,1.0
725220,293.26495361328125,297.1499938964844,293.1499938964844,0.1787696629762649,-3644.72900390625,304.16412353515625,0.7968461513519287,0.255555123090744,0.2324146479368209,293.29620361328125,297.1499938964844,293.1499938964844,0.1345815658569336,-3058.4638671875,304.1670837402344,0.7390241622924805,0.202550858259201,0.1949855685234069,293.23779296875,297.1499938964844,293.1499938964844,0.3166436851024627,-4459.40673828125,304.16375732421875,0.927927792072296,0.4046939313411712,0.284372478723526,293.2660827636719,297.1499938964844,293.1499938964844,0.4291915595531463,-7636.94970703125,304.2201843261719,0.9990000128746032,0.5487897396087646,0.4848700761795044,293.1836242675781,297.1499938964844,293.1499938964844,0.022782277315855,-4643.4306640625,304.1534729003906,0.4899652898311615,0.06320521235466,0.2963436245918274,291.18963623046875,291.1499938964844,268.3504638671875,266.03466796875,282.2953186035156,293.2680969238281,291.193603515625,1.0,0.3680941164493561,0.8474552631378174,0.8474552631378174,1.0,1.0,-1.791991949081421,0.7890973687171936,1.0028945207595823,0.3815079033374786,0.0,0.0,0.6253652572631836,84.14698791503906,50.0,34.757808685302734,-16137.724609375,583.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7974548339844,308.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,19266.787109375,19080.0,0.0,0.0,0.3952260911464691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7149985432624817,0.7150059938430786,-7.461571840394754e-06,0.0,0.0004011042183265,0.0,0.0,61.63724136352539,0.0,0.0,0.0,0.455359548330307,4.0,0.0,1.0
725280,293.2639465332031,297.1499938964844,293.1499938964844,0.1770739406347274,-3616.546630859375,304.1646423339844,0.8044322729110718,0.2542963325977325,0.2311363518238067,293.2958068847656,297.1499938964844,293.1499938964844,0.1326611042022705,-3022.87255859375,304.16748046875,0.7445356249809265,0.2007739692926406,0.193151906132698,293.2372741699219,297.1499938964844,293.1499938964844,0.3146700263023376,-4436.84521484375,304.1648254394531,0.9388868808746338,0.4036833047866821,0.2835578322410583,293.2414855957031,297.1499938964844,293.1499938964844,0.41168013215065,-7381.8232421875,304.2392272949219,0.9990000128746032,0.5521449446678162,0.4690543711185455,293.1820678710937,297.1499938964844,293.1499938964844,0.0224820096045732,-4611.173828125,304.15338134765625,0.494949072599411,0.0630820617079734,0.2949611842632293,291.2194519042969,291.1499938964844,268.3793334960937,266.05810546875,282.3175048828125,293.2605285644531,291.2228088378906,1.0,0.3607104122638702,0.8469617366790771,0.8469617366790771,1.0,1.0,-1.7666277885437012,0.7769525647163391,0.989675223827362,0.3750166296958923,0.0,0.0,0.6177306175231934,79.55834197998047,53.0,53.66204833984375,-15924.9892578125,552.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84820556640625,308.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,19318.013671875,19080.0,0.0,0.0,0.3933758437633514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7024966478347778,0.7025039792060852,-7.36554329705541e-06,0.0,0.0003992264682892,0.0,0.0,59.49575805664063,0.0,0.0,0.0,0.4503428936004638,4.0,0.0,1.0
725340,293.2630615234375,297.1499938964844,293.1499938964844,0.1755909472703933,-3592.078857421875,304.1646728515625,0.810007631778717,0.2530255913734436,0.2298949062824249,293.2955627441406,297.1499938964844,293.1499938964844,0.1309060305356979,-2990.467529296875,304.16748046875,0.7484521269798279,0.1989765465259552,0.1913497895002365,293.2369079589844,297.1499938964844,293.1499938964844,0.3130285441875458,-4418.31787109375,304.16510009765625,0.9471434950828552,0.4026532471179962,0.2827647924423218,293.21307373046875,297.1499938964844,293.1499938964844,0.3981677889823913,-7187.22607421875,304.2474060058594,0.9990000128746032,0.5565639734268188,0.4570551514625549,293.1806030273437,297.1499938964844,293.1499938964844,0.0222624894231557,-4587.705078125,304.1531677246094,0.4988831877708435,0.0629651546478271,0.2938779294490814,291.2384948730469,291.1499938964844,268.4081115722656,266.0815124511719,282.3374328613281,293.2540283203125,291.2398681640625,1.0,0.3553252518177032,0.8464682102203369,0.8464682102203369,1.0,1.0,-1.746303677558899,0.7672668695449829,0.979036808013916,0.3696610629558563,0.0,0.0,0.6098496317863464,76.14385223388672,53.0,47.26387405395508,-15708.41015625,528.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9165344238281,308.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,19367.06640625,19080.0,0.0,0.0,0.3912299871444702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6863439679145813,0.6863511800765991,-7.24040955901728e-06,0.0,0.0003970487159676,0.0,0.0,56.7899169921875,0.0,0.0,0.0,0.4441222846508026,4.0,0.0,1.0
725400,293.26226806640625,297.1499938964844,293.1499938964844,0.1743054389953613,-3571.059814453125,304.1643371582031,0.8140614628791809,0.2517499029636383,0.2286699712276458,293.29541015625,297.1499938964844,293.1499938964844,0.1292977184057235,-2960.904296875,304.167236328125,0.7511642575263977,0.1971647888422012,0.1895567029714584,293.236572265625,297.1499938964844,293.1499938964844,0.3117168545722961,-4403.7490234375,304.16473388671875,0.9534173607826232,0.4016162455081939,0.2819815874099731,293.1845703125,297.1499938964844,293.1499938964844,0.3876347541809082,-7037.03515625,304.248779296875,0.9990000128746032,0.5613599419593811,0.4476849138736725,293.17926025390625,297.1499938964844,293.1499938964844,0.0220955908298492,-4570.31494140625,304.15289306640625,0.502021849155426,0.0628414079546928,0.2929166853427887,291.245361328125,291.1499938964844,268.43682861328125,266.1048889160156,282.3571472167969,293.2504577636719,291.2458801269531,1.0,0.3508387804031372,0.8459746837615967,0.8459746837615967,1.0,1.0,-1.729331374168396,0.759184718132019,0.9701465964317322,0.3651693165302276,0.0,0.0,0.6027666926383972,73.51100158691406,71.0,32.64448165893555,-15513.9609375,509.8789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9971008300781,308.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19370.99609375,18000.0,0.0,0.0,0.3888122737407684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6704211831092834,0.6704282760620117,-7.1101112553151324e-06,0.0,0.0003945950302295,0.0,0.0,54.15444946289063,0.0,0.0,0.0,0.4229838252067566,4.0,0.0,1.0
725460,293.2616271972656,297.1499938964844,293.1499938964844,0.1736197918653488,-3560.67333984375,304.1629638671875,0.8142704963684082,0.2504537105560303,0.2274964749813079,293.29541015625,297.1499938964844,293.1499938964844,0.1281354129314422,-2940.2353515625,304.16619873046875,0.7503646016120911,0.1953226774930954,0.1878087669610977,293.2363586425781,297.1499938964844,293.1499938964844,0.3114396631717682,-4401.6640625,304.1625366210937,0.9545568227767944,0.4005614221096039,0.281237930059433,293.15924072265625,297.1499938964844,293.1499938964844,0.3848472237586975,-7004.25048828125,304.23565673828125,0.9990000128746032,0.5659022331237793,0.4450310468673706,293.1781616210937,297.1499938964844,293.1499938964844,0.0220621582120656,-4569.2431640625,304.1524353027344,0.5026413798332214,0.0626838505268096,0.2921734750270843,291.2179260253906,291.1499938964844,268.4654541015625,266.12823486328125,282.3734130859375,293.2499389648437,291.21246337890625,1.0,0.3494687676429748,0.8456838726997375,0.8456838726997375,1.0,1.0,-1.7208389043807983,0.7552103400230408,0.9656285643577576,0.3626665472984314,0.0,0.0,0.6006211042404175,72.68678283691406,71.0,-31.02844619750977,-15251.576171875,502.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10162353515625,307.9879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18426.095703125,18000.0,0.0,0.0,0.3859708905220032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6427183151245117,0.6427249908447266,-6.675518761767307e-06,0.0,0.000391711393604,0.0,0.0,48.53544616699219,0.0,0.0,0.0,0.4229857623577118,4.0,0.0,1.0
725520,293.2611083984375,297.1499938964844,293.1499938964844,0.1727654337882995,-3547.121826171875,304.16217041015625,0.8114776015281677,0.2491406351327896,0.2263507544994354,293.2955322265625,297.1499938964844,293.1499938964844,0.1268451660871505,-2916.827880859375,304.16558837890625,0.7468228936195374,0.1934548318386078,0.1860807687044143,293.2362365722656,297.1499938964844,293.1499938964844,0.3108606934547424,-4395.71533203125,304.16131591796875,0.9517394304275512,0.3994946181774139,0.2805196344852447,293.1420288085937,297.1499938964844,293.1499938964844,0.386831521987915,-7042.080078125,304.2164306640625,0.9990000128746032,0.5691711902618408,0.4475241005420685,293.1772766113281,297.1499938964844,293.1499938964844,0.0220067650079727,-4564.8740234375,304.152099609375,0.501223087310791,0.0625024661421775,0.2915236949920654,291.1988525390625,291.1499938964844,268.4939880371094,266.15155029296875,282.3868103027344,293.2508544921875,291.1985168457031,1.0,0.3499816358089447,0.8453930616378784,0.8453930616378784,1.0,1.0,-1.718732476234436,0.7542762160301208,0.9644562005996704,0.3617755472660064,0.0,0.0,0.5994783043861389,73.2253189086914,89.0,-26.69922065734864,-15229.1533203125,502.3550109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.193603515625,308.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.65234375,18000.0,0.0,0.0,0.3830522000789642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6373445987701416,0.6373511552810669,-6.581407433259301e-06,0.0,0.0003887492639478,0.0,0.0,47.42668533325195,0.0,0.0,0.0,0.4201255142688751,4.0,0.0,1.0
725580,293.2607421875,297.1499938964844,293.1499938964844,0.1717075854539871,-3529.87890625,304.161865234375,0.8061995506286621,0.2478090971708297,0.22522634267807,293.2957763671875,297.1499938964844,293.1499938964844,0.1254064440727234,-2890.320068359375,304.1653747558594,0.7412194609642029,0.191563531756401,0.1843689978122711,293.2362060546875,297.1499938964844,293.1499938964844,0.3099048435688019,-4385.1669921875,304.1610107421875,0.9457037448883056,0.3984043896198272,0.2798172831535339,293.1348571777344,297.1499938964844,293.1499938964844,0.392543226480484,-7134.58251953125,304.1939392089844,0.9990000128746032,0.5706949830055237,0.4541328549385071,293.17657470703125,297.1499938964844,293.1499938964844,0.0219222847372293,-4556.39404296875,304.15185546875,0.4982413351535797,0.0622924976050853,0.2909493744373321,291.1973571777344,291.1499938964844,268.5224609375,266.1748352050781,282.3970031738281,293.25115966796875,291.1966247558594,1.0,0.3521582186222076,0.8451023101806641,0.8451023101806641,1.0,1.0,-1.7217233180999756,0.7557721138000488,0.9659512639045716,0.3621493577957153,0.0,0.0,0.5964587330818176,74.8680419921875,89.0,-19.657941818237305,-15225.3203125,509.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2682800292969,308.0737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18139.099609375,18000.0,0.0,0.0,0.3801406919956207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6314456462860107,0.6314521431922913,-6.523394404212013e-06,0.0,0.0003857944684568,0.0,0.0,46.48398971557617,0.0,0.0,0.0,0.4175750613212585,4.0,0.0,1.0
725640,293.26043701171875,297.1499938964844,293.1499938964844,0.1708145886659622,-3515.5390625,304.1613464355469,0.7987902164459229,0.2464620321989059,0.2241197675466537,293.2961120605469,297.1499938964844,293.1499938964844,0.1240883395075798,-2866.1787109375,304.1649780273437,0.734049379825592,0.1896507889032364,0.1826709955930709,293.2362976074219,297.1499938964844,293.1499938964844,0.3092290163040161,-4377.9814453125,304.16021728515625,0.936912477016449,0.3972942531108856,0.2791253328323364,293.13818359375,297.1499938964844,293.1499938964844,0.402259349822998,-7285.70166015625,304.1682434082031,0.9990000128746032,0.570243239402771,0.4642561972141266,293.1761779785156,297.1499938964844,293.1499938964844,0.0218655820935964,-4551.48193359375,304.151611328125,0.4940066337585449,0.0620383769273757,0.2903801500797272,291.1864318847656,291.1499938964844,268.5508117675781,266.1980895996094,282.404052734375,293.2499694824219,291.1842956542969,1.0,0.3557612299919128,0.8448114991188049,0.8448114991188049,1.0,1.0,-1.7289915084838867,0.75930255651474,0.9696890115737916,0.3636017143726349,0.0,0.0,0.5950591564178467,77.49322509765625,107.0,-28.703903198242188,-15237.5693359375,521.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3280639648437,308.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18103.2265625,18000.0,0.0,0.0,0.3772437274456024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6261599063873291,0.6261664032936096,-6.474916062870761e-06,0.0,0.0003828544286079,0.0,0.0,45.66851806640625,0.0,0.0,0.0,0.4155064821243286,4.0,0.0,1.0
725700,293.26025390625,297.1499938964844,293.1499938964844,0.1700117588043213,-3502.752197265625,304.1607360839844,0.7898601293563843,0.2451008260250091,0.2230307012796402,293.2965393066406,297.1499938964844,293.1499938964844,0.1228341087698936,-2843.25,304.16455078125,0.7256848216056824,0.1877172142267227,0.1809852719306945,293.2364807128906,297.1499938964844,293.1499938964844,0.3087044954299927,-4372.56640625,304.1593322753906,0.9259380102157592,0.3961672186851501,0.2784445881843567,293.15203857421875,297.1499938964844,293.1499938964844,0.4153870046138763,-7485.59130859375,304.1410522460937,0.9990000128746032,0.5676836371421814,0.477384865283966,293.1760559082031,297.1499938964844,293.1499938964844,0.0218105074018239,-4547.0810546875,304.15142822265625,0.4887395799160003,0.0617271736264228,0.2897339761257171,291.1700439453125,291.1499938964844,268.5791015625,266.2212829589844,282.40887451171875,293.2479553222656,291.16778564453125,1.0,0.3605917096138,0.8445206880569458,0.8445206880569458,1.0,1.0,-1.7398258447647097,0.7645264267921448,0.97529935836792,0.3659704327583313,0.0,0.0,0.595363974571228,81.01459503173828,107.0,-36.525638580322266,-15290.4033203125,538.8074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3674621582031,308.1157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.341796875,18000.0,0.0,0.0,0.3744505047798157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6242306232452393,0.624237060546875,-6.4480809669476e-06,0.0,0.0003800196573138,0.0,0.0,45.32126235961914,0.0,0.0,0.0,0.414663165807724,4.0,0.0,1.0
725760,293.2601623535156,297.1499938964844,293.1499938964844,0.1692171245813369,-3490.056884765625,304.16021728515625,0.7799124121665955,0.243724912405014,0.2219565361738205,293.29705810546875,297.1499938964844,293.1499938964844,0.1215838864445686,-2820.32177734375,304.1641540527344,0.7162601351737976,0.1857627779245376,0.1793092191219329,293.2367248535156,297.1499938964844,293.1499938964844,0.3081861436367035,-4367.1669921875,304.1585693359375,0.9136579632759094,0.3950218260288238,0.2777732908725738,293.1758728027344,297.1499938964844,293.1499938964844,0.4312998354434967,-7724.00634765625,304.11376953125,0.9990000128746032,0.5629865527153015,0.4930151402950287,293.17626953125,297.1499938964844,293.1499938964844,0.0217361003160476,-4540.6337890625,304.1513061523437,0.4825253784656524,0.0613585896790027,0.2889681458473205,291.15399169921875,291.1499938964844,268.6072998046875,266.2444763183594,282.413330078125,293.2471923828125,291.1518859863281,1.0,0.3664568662643432,0.8439537882804871,0.8439537882804871,1.0,1.0,-1.7535616159439087,0.7711017727851868,0.982459843158722,0.3690762221813202,0.0,0.0,0.5967097878456116,85.35037994384766,110.0,-39.98706817626953,-15373.4638671875,560.7877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38311767578125,308.1351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21875,18000.0,0.0,0.0,0.3718397319316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6250316500663757,0.6250381469726562,-6.443048732762691e-06,0.0,0.0003773700736928,0.0,0.0,45.373634338378906,0.0,0.0,0.0,0.4148455560207367,4.0,0.0,1.0
725820,293.260009765625,297.1499938964844,293.1499938964844,0.1683505028486251,-3476.051025390625,304.1599426269531,0.7716866731643677,0.2423570901155471,0.2208572626113891,293.2975158691406,297.1499938964844,293.1499938964844,0.1202723979949951,-2796.104736328125,304.1639709472656,0.7076635360717773,0.183809608221054,0.1776006519794464,293.2369689941406,297.1499938964844,293.1499938964844,0.3075522780418396,-4360.32861328125,304.1581726074219,0.9040911197662354,0.3938778638839721,0.277079164981842,293.2071228027344,297.1499938964844,293.1499938964844,0.445086270570755,-7926.60888671875,304.0954284667969,0.9990000128746032,0.5565287470817566,0.5061574578285217,293.17657470703125,297.1499938964844,293.1499938964844,0.021608330309391,-4528.37109375,304.1513061523437,0.4768424928188324,0.0609671734273433,0.2879092991352081,291.1409912109375,291.1499938964844,268.6353759765625,266.2676086425781,282.4220275878906,293.2502136230469,291.1400146484375,1.0,0.3709064424037933,0.8433868885040283,0.8433868885040283,1.0,1.0,-1.7638723850250244,0.7760066986083984,0.987865686416626,0.3714579939842224,0.0,0.0,0.5986533164978027,89.07553100585938,110.0,-34.318355560302734,-15449.4951171875,578.9046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3754272460937,308.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5078125,18000.0,0.0,0.0,0.3694547116756439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6278361678123474,0.6278426051139832,-6.455630682467017e-06,0.0,0.0003749495663214,0.0,0.0,45.728965759277344,0.0,0.0,0.0,0.4158091247081756,4.0,0.0,1.0
725880,293.25982666015625,297.1499938964844,293.1499938964844,0.1673593670129776,-3459.779296875,304.1599426269531,0.7645260095596313,0.2409970909357071,0.2197557389736175,293.2979431152344,297.1499938964844,293.1499938964844,0.118867814540863,-2769.916015625,304.1640014648437,0.699579119682312,0.1818570494651794,0.1758828312158584,293.2371826171875,297.1499938964844,293.1499938964844,0.3066856861114502,-4350.65185546875,304.15826416015625,0.8962291479110718,0.3927306830883026,0.2763770222663879,293.2409362792969,297.1499938964844,293.1499938964844,0.4573902785778045,-8104.556640625,304.0830383300781,0.9990000128746032,0.5491629242897034,0.5178529620170593,293.1769714355469,297.1499938964844,293.1499938964844,0.0214359443634748,-4510.775390625,304.1513671875,0.4711855947971344,0.0605483874678611,0.2867002487182617,291.1366882324219,291.1499938964844,268.6633605957031,266.29071044921875,282.434326171875,293.2576904296875,291.1363830566406,1.0,0.3749536871910095,0.8428199291229248,0.8428199291229248,1.0,1.0,-1.7722291946411133,0.7799856662750244,0.992243468761444,0.3733323812484741,0.0,0.0,0.6000007390975952,92.45044708251952,113.0,-22.674510955810547,-15507.9287109375,594.8085327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3484802246094,308.1621398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.19921875,18000.0,0.0,0.0,0.3672972023487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6309620141983032,0.630968451499939,-6.476966973423259e-06,0.0,0.0003727599687408,0.0,0.0,46.16885757446289,0.0,0.0,0.0,0.4169361591339111,4.0,0.0,1.0
725940,293.2594909667969,297.1499938964844,293.1499938964844,0.1663297563791275,-3442.7177734375,304.1600036621094,0.7557076811790466,0.2396741360425949,0.2187207639217376,293.29815673828125,297.1499938964844,293.1499938964844,0.1174480840563774,-2743.256591796875,304.1640319824219,0.6896986365318298,0.1799382716417312,0.1742292791604995,293.2372741699219,297.1499938964844,293.1499938964844,0.3056931495666504,-4339.41357421875,304.1585693359375,0.8861629962921143,0.3916102647781372,0.2757192254066467,293.2710876464844,297.1499938964844,293.1499938964844,0.4579178094863891,-8103.3486328125,304.0948791503906,0.992253303527832,0.5420796871185303,0.517290472984314,293.1773986816406,297.1499938964844,293.1499938964844,0.021267507225275,-4492.97998046875,304.15142822265625,0.4628114700317383,0.0601231753826141,0.2856336236000061,291.1386413574219,291.1499938964844,268.6912536621094,266.31378173828125,282.4553527832031,293.2674560546875,291.14068603515625,1.0,0.3782100677490234,0.8422530293464661,0.8422530293464661,1.0,1.0,-1.7664891481399536,0.777177095413208,0.9893120527267456,0.3718886077404022,0.0,0.0,0.6006472110748291,96.84159088134766,113.0,-0.5552991628646851,-15487.5146484375,603.9686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3090209960937,308.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.005859375,18000.0,0.0,0.0,0.3653342723846435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6334132552146912,0.6334197521209717,-6.497101367131108e-06,0.0,0.0003707678406499,0.0,0.0,46.53514099121094,0.0,0.0,0.0,0.4178631901741028,4.0,0.0,1.0
726000,293.2592468261719,297.1499938964844,293.1499938964844,0.1650383472442627,-3420.8818359375,304.1605529785156,0.7475255727767944,0.2383361458778381,0.21770641207695,293.2984313964844,297.1499938964844,293.1499938964844,0.1158550009131431,-2712.894287109375,304.16436767578125,0.6802858114242554,0.1780086904764175,0.1725988835096359,293.23748779296875,297.1499938964844,293.1499938964844,0.3041923642158508,-4322.01123046875,304.1597595214844,0.8766910433769226,0.3904654681682586,0.2750712633132934,293.28826904296875,297.1499938964844,293.1499938964844,0.4523353576660156,-8015.63330078125,304.1148986816406,0.9814263582229614,0.5371640920639038,0.5118743181228638,293.1779479980469,297.1499938964844,293.1499938964844,0.0210456363856792,-4467.95556640625,304.1515808105469,0.4540781378746032,0.0596694760024547,0.2845384776592254,291.1609802246094,291.1499938964844,268.71905517578125,266.3367919921875,282.47760009765625,293.27410888671875,291.16387939453125,1.0,0.3807365298271179,0.8416861295700073,0.8416861295700073,1.0,1.0,-1.7545676231384275,0.7714838981628418,0.983083724975586,0.3686748743057251,0.0,0.0,0.5977159738540649,101.1575698852539,116.0,28.00690078735352,-15397.9736328125,608.6488647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2702331542969,308.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.990234375,18000.0,0.0,0.0,0.363443374633789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6321330666542053,0.6321395635604858,-6.5010540311050136e-06,0.0,0.0003688488213811,0.0,0.0,46.42653274536133,0.0,0.0,0.0,0.417404443025589,4.0,0.0,1.0
726060,293.25909423828125,297.1499938964844,293.1499938964844,0.1638461202383041,-3400.885986328125,304.1607971191406,0.7408894300460815,0.2369792610406875,0.2166429013013839,293.2987976074219,297.1499938964844,293.1499938964844,0.1143253296613693,-2683.84130859375,304.16455078125,0.672344982624054,0.1760548651218414,0.1709163635969162,293.2378234863281,297.1499938964844,293.1499938964844,0.3028860092163086,-4307.060546875,304.16033935546875,0.8690649271011353,0.389289528131485,0.2743772864341736,293.2973022460937,297.1499938964844,293.1499938964844,0.4485569298267364,-7956.23291015625,304.1280517578125,0.9722076058387756,0.5336280465126038,0.5080953240394592,293.17852783203125,297.1499938964844,293.1499938964844,0.0208122637122869,-4442.2919921875,304.1517028808594,0.4469286799430847,0.0591997057199478,0.2831796109676361,291.1746826171875,291.1499938964844,268.7467346191406,266.3597717285156,282.4974670410156,293.2779235839844,291.175537109375,1.0,0.3828286528587341,0.841077983379364,0.841077983379364,1.0,1.0,-1.744212985038757,0.766534149646759,0.9776788949966432,0.3658645749092102,0.0,0.0,0.5946170687675476,104.7970962524414,116.0,26.90678977966309,-15273.861328125,612.2913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.237060546875,308.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.09375,18000.0,0.0,0.0,0.3615691363811493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6266828775405884,0.6266893148422241,-6.472758286690805e-06,0.0,0.0003669467114377,0.0,0.0,45.70931625366211,0.0,0.0,0.0,0.4155191779136657,4.0,0.0,1.0
726120,293.2589416503906,297.1499938964844,293.1499938964844,0.1627568304538726,-3382.752197265625,304.1607971191406,0.7352825403213501,0.2356288582086563,0.2155554890632629,293.2991943359375,297.1499938964844,293.1499938964844,0.1128587499260902,-2656.06005859375,304.16455078125,0.665441632270813,0.1740959137678146,0.1692002415657043,293.2381896972656,297.1499938964844,293.1499938964844,0.3017690181732178,-4294.43701171875,304.1604919433594,0.8627041578292847,0.3881080448627472,0.2736563980579376,293.30206298828125,297.1499938964844,293.1499938964844,0.4459159970283508,-7914.7529296875,304.1368103027344,0.9642336368560792,0.5308277010917664,0.5052684545516968,293.1790466308594,297.1499938964844,293.1499938964844,0.0205876678228378,-4418.0205078125,304.1518249511719,0.440945953130722,0.0587411373853683,0.2817193865776062,291.17901611328125,291.1499938964844,268.7743225097656,266.3827209472656,282.515869140625,293.2800598144531,291.1794128417969,1.0,0.3845858573913574,0.8404698371887207,0.8404698371887207,1.0,1.0,-1.7348328828811646,0.7620512843132019,0.9727815985679626,0.3632996380329132,0.0,0.0,0.5922319889068604,107.94161224365234,119.0,19.55278778076172,-15158.5576171875,615.0676879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2093505859375,308.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.287109375,18000.0,0.0,0.0,0.3597003817558288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6214824318885803,0.6214888691902161,-6.435873274313053e-06,0.0,0.000365050160326,0.0,0.0,44.97567367553711,0.0,0.0,0.0,0.4136167168617248,4.0,0.0,1.0
