time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726180,293.2586975097656,297.1499938964844,293.1499938964844,0.1616769880056381,-3364.764404296875,304.1607971191406,0.7303900718688965,0.2342954576015472,0.2144646495580673,293.29949951171875,297.1499938964844,293.1499938964844,0.1113923117518425,-2628.21630859375,304.1645812988281,0.6593107581138611,0.172142893075943,0.1674694865942001,293.2384948730469,297.1499938964844,293.1499938964844,0.3006571829319,-4281.87744140625,304.1606140136719,0.8572515249252319,0.3869306743144989,0.2729240953922272,293.3044738769531,297.1499938964844,293.1499938964844,0.4436932802200317,-7880.3515625,304.1432189941406,0.957172393798828,0.5284245610237122,0.502955973148346,293.17938232421875,297.1499938964844,293.1499938964844,0.020367294549942,-4394.07421875,304.1518859863281,0.4358660578727722,0.0583041608333587,0.2802634239196777,291.182373046875,291.1499938964844,268.8017883300781,266.4056091308594,282.5334167480469,293.2811889648437,291.18280029296875,1.0,0.3860762417316437,0.8398616909980774,0.8398616909980774,1.0,1.0,-1.7260404825210571,0.7578487992286682,0.9681916832923888,0.3608904480934143,0.0,0.0,0.5897334814071655,110.71424102783205,119.0,15.045419692993164,-15052.25,617.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18505859375,308.0403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18088.353515625,18000.0,0.0,0.0,0.3578500151634216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6166273951530457,0.6166338324546814,-6.399612175300717e-06,0.0,0.0003631722647696,0.0,0.0,44.286991119384766,0.0,0.0,0.0,0.4117759764194488,4.0,0.0,1.0
726240,293.2583923339844,297.1499938964844,293.1499938964844,0.1606155931949615,-3347.078369140625,304.1607666015625,0.725988507270813,0.2329816073179245,0.2133793383836746,293.2997436523437,297.1499938964844,293.1499938964844,0.109935738146305,-2600.49951171875,304.1645812988281,0.6537620425224304,0.1702011376619339,0.1657355427742004,293.2387390136719,297.1499938964844,293.1499938964844,0.2995611429214477,-4269.50927734375,304.1606750488281,0.8524549007415771,0.3857600092887878,0.2721871733665466,293.3056945800781,297.1499938964844,293.1499938964844,0.4416789412498474,-7849.66650390625,304.1481018066406,0.9507596492767334,0.5262304544448853,0.5009074807167053,293.1795959472656,297.1499938964844,293.1499938964844,0.0201570894569158,-4371.11328125,304.15191650390625,0.4314744770526886,0.0578893795609474,0.2788523137569427,291.1849975585937,291.1499938964844,268.8291320800781,266.4284362792969,282.5504455566406,293.28173828125,291.1852111816406,1.0,0.3873632550239563,0.8392536044120789,0.8392536044120789,1.0,1.0,-1.7176164388656616,0.7538220882415771,0.9637943506240844,0.358581006526947,0.0,0.0,0.58713299036026,113.21199798583984,122.0,10.947653770446776,-14947.53515625,618.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1640014648437,308.0055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18091.146484375,18000.0,0.0,0.0,0.356011688709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6115583181381226,0.6115646958351135,-6.3624379436078016e-06,0.0,0.0003613066219259,0.0,0.0,43.57853698730469,0.0,0.0,0.0,0.4098663628101349,4.0,0.0,1.0
726300,293.25799560546875,297.1499938964844,293.1499938964844,0.159583643078804,-3329.888916015625,304.1606750488281,0.7219428420066833,0.231688380241394,0.2123037874698639,293.2998962402344,297.1499938964844,293.1499938964844,0.1084987595677375,-2573.104736328125,304.16455078125,0.6486815810203552,0.1682735830545425,0.1640047580003738,293.2389221191406,297.1499938964844,293.1499938964844,0.2984985411167145,-4257.5419921875,304.16064453125,0.8481674790382385,0.3845969140529632,0.2714486718177795,293.3061828613281,297.1499938964844,293.1499938964844,0.4397997558116913,-7821.48046875,304.1518249511719,0.9448636770248412,0.5241615176200867,0.4990105926990509,293.1796875,297.1499938964844,293.1499938964844,0.0199596546590328,-4349.48291015625,304.15191650390625,0.4276306331157684,0.0574954189360141,0.2774971127510071,291.1862487792969,291.1499938964844,268.8563842773437,266.45123291015625,282.56707763671875,293.281982421875,291.1863098144531,1.0,0.3884838223457336,0.8386454582214355,0.8386454582214355,1.0,1.0,-1.7094553709030151,0.7499209046363831,0.9595344066619872,0.3563445210456848,0.0,0.0,0.5845847725868225,115.48822784423828,122.0,7.157646656036377,-14845.154296875,619.5392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.146240234375,307.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.806640625,18000.0,0.0,0.0,0.3541804254055023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6064409613609314,0.6064472794532776,-6.324738023977261e-06,0.0,0.0003594480804167,0.0,0.0,42.86933135986328,0.0,0.0,0.0,0.4079469442367553,4.0,0.0,1.0
726360,293.25750732421875,297.1499938964844,293.1499938964844,0.1585727930068969,-3313.0419921875,304.1605834960937,0.7181344628334045,0.2304145693778991,0.2112394571304321,293.29998779296875,297.1499938964844,293.1499938964844,0.1070775166153907,-2545.947021484375,304.1644897460937,0.6439660787582397,0.1663609147071838,0.162280723452568,293.23907470703125,297.1499938964844,293.1499938964844,0.2974539697170257,-4245.78369140625,304.1606140136719,0.8442624807357788,0.3834408223628998,0.27071014046669,293.3062744140625,297.1499938964844,293.1499938964844,0.4379776120185852,-7794.4970703125,304.15478515625,0.9393596053123474,0.5221641063690186,0.4971952140331268,293.1796875,297.1499938964844,293.1499938964844,0.0197725668549537,-4328.88720703125,304.15191650390625,0.4242070317268371,0.0571186058223247,0.2761939764022827,291.1867980957031,291.1499938964844,268.8835144042969,266.4739990234375,282.5832824707031,293.281982421875,291.1867980957031,1.0,0.3894780278205871,0.8382173180580139,0.8382173180580139,1.0,1.0,-1.7014762163162231,0.7461232542991638,0.9553529620170592,0.3541769087314605,0.0,0.0,0.5820760130882263,117.59788513183594,110.0,4.430583953857422,-14746.173828125,620.1258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13116455078125,307.9415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18090.556640625,18000.0,0.0,0.0,0.3523544669151306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6014205813407898,0.601426899433136,-6.287632004386978e-06,0.0,0.0003575950104277,0.0,0.0,42.17966842651367,0.0,0.0,0.0,0.4060640633106231,4.0,0.0,1.0
726420,293.25689697265625,297.1499938964844,293.1499938964844,0.1575118452310562,-3295.30615234375,304.1605834960937,0.7166255116462708,0.2291698604822158,0.2101189792156219,293.2999267578125,297.1499938964844,293.1499938964844,0.1056089177727699,-2517.78369140625,304.1645202636719,0.6414093375205994,0.1644714474678039,0.1604930460453033,293.2391662597656,297.1499938964844,293.1499938964844,0.2963402271270752,-4233.1943359375,304.16070556640625,0.8431457281112671,0.3822995126247406,0.2699189484119415,293.3060913085937,297.1499938964844,293.1499938964844,0.4360904693603515,-7766.8056640625,304.1573486328125,0.9375764727592468,0.5202203989028931,0.4953566491603851,293.1795959472656,297.1499938964844,293.1499938964844,0.0195449031889438,-4303.6064453125,304.1519775390625,0.4227736890316009,0.0567644797265529,0.2745929360389709,291.1874084472656,291.1499938964844,268.9105224609375,266.4967041015625,282.5996398925781,293.2818298339844,291.1875305175781,1.0,0.3882925808429718,0.8377891778945923,0.8377891778945923,1.0,1.0,-1.6929057836532593,0.7420440316200256,0.9508617520332336,0.3518782556056976,0.0,0.0,0.5795238018035889,117.66165161132812,110.0,3.599687337875366,-14646.4931640625,614.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1186218261719,307.9140625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.625,18000.0,0.0,0.0,0.3505305349826813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5964459180831909,0.5964521765708923,-6.251235390664078e-06,0.0,0.0003557439194992,0.0,0.0,41.5048828125,0.0,0.0,0.0,0.4042028784751892,4.0,0.0,1.0
726480,293.2561340332031,297.1499938964844,293.1499938964844,0.1564267873764038,-3277.120849609375,304.16064453125,0.7166230082511902,0.2279665768146515,0.2089825123548507,293.2997131347656,297.1499938964844,293.1499938964844,0.1041180416941642,-2489.091796875,304.1645812988281,0.6401882767677307,0.1626151353120803,0.1586813479661941,293.2391052246094,297.1499938964844,293.1499938964844,0.2951749265193939,-4219.984375,304.160888671875,0.8437848687171936,0.381181925535202,0.2691037952899933,293.3056640625,297.1499938964844,293.1499938964844,0.4341379404067993,-7738.36279296875,304.1595458984375,0.9381856322288512,0.51832515001297,0.4935153126716614,293.1793212890625,297.1499938964844,293.1499938964844,0.0193006917834281,-4276.1865234375,304.1520690917969,0.4225981831550598,0.0564413517713546,0.2728728353977203,291.1888732910156,291.1499938964844,268.9374389648437,266.51934814453125,282.615966796875,293.2814636230469,291.1890563964844,1.0,0.3861322700977325,0.8373610377311707,0.8373610377311707,1.0,1.0,-1.684111475944519,0.7378618717193604,0.9462496042251588,0.3495218157768249,0.0,0.0,0.576786458492279,116.4159164428711,98.0,3.853426933288574,-14545.4443359375,604.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1089172363281,307.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.654296875,18000.0,0.0,0.0,0.3487005829811096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.591300368309021,0.5913065671920776,-6.214581389940577e-06,0.0,0.0003538867749739,0.0,0.0,40.81908416748047,0.0,0.0,0.0,0.4022901058197021,4.0,0.0,1.0
726540,293.2552185058594,297.1499938964844,293.1499938964844,0.1553469002246856,-3259.001708984375,304.1606750488281,0.7177449464797974,0.2268035262823104,0.2078478336334228,293.29931640625,297.1499938964844,293.1499938964844,0.1026291772723198,-2460.35693359375,304.1646423339844,0.6399432420730591,0.160793200135231,0.1568648666143417,293.2389221191406,297.1499938964844,293.1499938964844,0.2939994037151336,-4206.6533203125,304.1610412597656,0.8457320332527161,0.3800876438617706,0.2682778537273407,293.3050842285156,297.1499938964844,293.1499938964844,0.4321690797805786,-7709.873046875,304.1614074707031,0.9405576586723328,0.5164713263511658,0.4916793704032898,293.1789245605469,297.1499938964844,293.1499938964844,0.0190542470663785,-4248.265625,304.1521301269531,0.4233788251876831,0.0561490021646022,0.2711173892021179,291.19024658203125,291.1499938964844,268.9642028808594,266.5419616699219,282.6321716308594,293.28094482421875,291.1903381347656,1.0,0.3831523954868316,0.836932897567749,0.836932897567749,1.0,1.0,-1.675264596939087,0.7336562275886536,0.9416083693504332,0.3471578657627105,0.0,0.0,0.5739648342132568,114.24028778076172,98.0,3.623121738433838,-14443.1435546875,592.5697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1021423339844,307.8622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18094.541015625,18000.0,0.0,0.0,0.3468577265739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5859255790710449,0.5859317183494568,-6.176811439218e-06,0.0,0.0003520164755173,0.0,0.0,40.11276626586914,0.0,0.0,0.0,0.4003089368343353,4.0,0.0,1.0
726600,293.254150390625,297.1499938964844,293.1499938964844,0.1542790532112121,-3241.06689453125,304.1606750488281,0.719798743724823,0.2256776690483093,0.2067203670740127,293.2987976074219,297.1499938964844,293.1499938964844,0.1011499688029289,-2431.728759765625,304.1646728515625,0.6405177712440491,0.1590048223733902,0.1550516039133072,293.2386474609375,297.1499938964844,293.1499938964844,0.2928240299224853,-4193.3232421875,304.1611633300781,0.8488032817840576,0.3790150880813598,0.2674462497234344,293.3043212890625,297.1499938964844,293.1499938964844,0.4301965832710266,-7681.48291015625,304.16290283203125,0.9443874955177308,0.5146536827087402,0.489850789308548,293.17840576171875,297.1499938964844,293.1499938964844,0.0188104175031185,-4220.3935546875,304.1521911621094,0.4250000715255737,0.0558853261172771,0.2693589031696319,291.1913146972656,291.1499938964844,268.9908447265625,266.5644836425781,282.6482849121094,293.2803039550781,291.1913757324219,1.0,0.3795201480388641,0.8365047574043274,0.8365047574043274,1.0,1.0,-1.6664286851882937,0.7294569611549377,0.9369717240333556,0.344802975654602,0.0,0.0,0.5711060762405396,111.34033966064452,86.0,3.22201943397522,-14341.181640625,578.4216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0981750488281,307.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.173828125,18000.0,0.0,0.0,0.3449970781803131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5804553627967834,0.5804615020751953,-6.138436219771393e-06,0.0,0.0003501281898934,0.0,0.0,39.40182113647461,0.0,0.0,0.0,0.3982996940612793,4.0,0.0,1.0
726660,293.25299072265625,297.1499938964844,293.1499938964844,0.1532238870859146,-3223.3251953125,304.16064453125,0.722682535648346,0.2245867848396301,0.2056033462285995,293.29815673828125,297.1499938964844,293.1499938964844,0.0996828004717826,-2403.251220703125,304.1646728515625,0.6418458223342896,0.1572491973638534,0.1532464623451233,293.23828125,297.1499938964844,293.1499938964844,0.291648656129837,-4179.9892578125,304.1612854003906,0.8529321551322937,0.3779627084732055,0.2666120827198028,293.303466796875,297.1499938964844,293.1499938964844,0.4282200634479522,-7653.15673828125,304.1641540527344,0.9494929909706116,0.5128692388534546,0.488031655550003,293.1777648925781,297.1499938964844,293.1499938964844,0.0185712352395057,-4192.79443359375,304.1522216796875,0.4274374544620514,0.055648498237133,0.2676153779029846,291.1922302246094,291.1499938964844,269.0173645019531,266.58697509765625,282.66424560546875,293.2795104980469,291.1922912597656,1.0,0.3753382563591003,0.8360946178436279,0.8360946178436279,1.0,1.0,-1.6576411724090576,0.7252833843231201,0.9323577284812928,0.3424687087535858,0.0,0.0,0.5681992769241333,107.85011291503906,86.0,2.872650623321533,-14240.0380859375,562.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0968322753906,307.81475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.060546875,18000.0,0.0,0.0,0.3431157767772674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5749232172966003,0.5749292969703674,-6.099823622207623e-06,0.0,0.0003482189204078,0.0,0.0,38.69157409667969,0.0,0.0,0.0,0.3962740898132324,4.0,0.0,1.0
726720,293.2517395019531,297.1499938964844,293.1499938964844,0.1521831154823303,-3205.804931640625,304.1606140136719,0.7262959480285645,0.2235275506973266,0.2044989466667175,293.29736328125,297.1499938964844,293.1499938964844,0.0982302352786064,-2374.979248046875,304.1646423339844,0.6438577175140381,0.1555242091417312,0.151453211903572,293.23785400390625,297.1499938964844,293.1499938964844,0.2904760241508484,-4166.68212890625,304.1613464355469,0.858045220375061,0.3769281804561615,0.2657778561115265,293.302490234375,297.1499938964844,293.1499938964844,0.4262443780899048,-7624.93505859375,304.1651611328125,0.955644965171814,0.5111141800880432,0.4862236380577087,293.17706298828125,297.1499938964844,293.1499938964844,0.0183383803814649,-4165.67041015625,304.1522521972656,0.4306671619415283,0.0554353706538677,0.265900045633316,291.1930236816406,291.1499938964844,269.04376220703125,266.60943603515625,282.6800842285156,293.2786560058594,291.1930847167969,1.0,0.3707193434238434,0.8356844782829285,0.8356844782829285,1.0,1.0,-1.6489301919937134,0.7211471199989319,0.9277830719947816,0.3401611149311065,0.0,0.0,0.5652490854263306,103.91346740722656,74.0,2.524680852890014,-14139.7353515625,546.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0978088378906,307.7929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18097.693359375,18000.0,0.0,0.0,0.3412113189697265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5693343877792358,0.5693404674530029,-6.061136900825659e-06,0.0,0.0003462861059233,0.0,0.0,37.98353958129883,0.0,0.0,0.0,0.3942366540431976,4.0,0.0,1.0
726780,293.2504272460937,297.1499938964844,293.1499938964844,0.1511588245630264,-3188.543212890625,304.1605224609375,0.7306433320045471,0.2224985361099243,0.2034088373184204,293.2965087890625,297.1499938964844,293.1499938964844,0.0967938378453254,-2346.958740234375,304.1645812988281,0.6465663313865662,0.1538290977478027,0.1496742814779281,293.23736572265625,297.1499938964844,293.1499938964844,0.2893093228340149,-4153.4384765625,304.1614074707031,0.8641745448112488,0.3759102523326874,0.2649449706077575,293.30145263671875,297.1499938964844,293.1499938964844,0.4242748618125915,-7596.88134765625,304.1659851074219,0.9627091288566588,0.5093867182731628,0.4844281375408172,293.1763000488281,297.1499938964844,293.1499938964844,0.0181127544492483,-4139.14453125,304.1522521972656,0.4347512423992157,0.0552443116903305,0.2642198801040649,291.1936950683594,291.1499938964844,269.0700378417969,266.6318054199219,282.69580078125,293.2777099609375,291.1937255859375,1.0,0.3657175600528717,0.835274338722229,0.835274338722229,1.0,1.0,-1.6403125524520874,0.7170556783676147,0.9232568740844728,0.3378848135471344,0.0,0.0,0.5622681975364685,99.60743713378906,74.0,2.135279893875122,-14040.3798828125,528.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1009521484375,307.7723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18097.984375,18000.0,0.0,0.0,0.3392813205718994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5637034773826599,0.5637094974517822,-6.02247337155859e-06,0.0,0.0003443273890297,0.0,0.0,37.2796630859375,0.0,0.0,0.0,0.3921934962272644,4.0,0.0,1.0
726840,293.2490539550781,297.1499938964844,293.1499938964844,0.1501514762639999,-3171.547607421875,304.16046142578125,0.7357177138328552,0.2214963585138321,0.202333465218544,293.2955322265625,297.1499938964844,293.1499938964844,0.0953738018870353,-2319.208984375,304.1645202636719,0.6499585509300232,0.1521610170602798,0.1479108929634094,293.2368469238281,297.1499938964844,293.1499938964844,0.2881502509117126,-4140.27734375,304.16143798828125,0.8713096380233765,0.3749065995216369,0.2641145884990692,293.30035400390625,297.1499938964844,293.1499938964844,0.4223153293132782,-7569.02685546875,304.1666564941406,0.9704629182815552,0.5076836943626404,0.4826456308364868,293.17547607421875,297.1499938964844,293.1499938964844,0.0178946200758218,-4113.26513671875,304.1522521972656,0.4397245943546295,0.0550718680024147,0.2625779509544372,291.1942138671875,291.1499938964844,269.0961608886719,266.6541442871094,282.71142578125,293.2767028808594,291.1942138671875,1.0,0.3604114949703216,0.8348642587661743,0.8348642587661743,1.0,1.0,-1.631795883178711,0.7130125164985657,0.9187833070755004,0.3356421887874603,0.0,0.0,0.559270441532135,95.0340576171875,62.0,1.7330973148345947,-13942.1171875,510.51605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1058654785156,307.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.841796875,18000.0,0.0,0.0,0.3373254537582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5580610632896423,0.5580670833587646,-5.984033123240806e-06,0.0,0.0003423424495849,0.0,0.0,36.583740234375,0.0,0.0,0.0,0.3901554346084595,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491617709398269,-3154.8310546875,304.16033935546875,0.7416130900382996,0.2205202728509903,0.2012739330530166,293.2945251464844,297.1499938964844,293.1499938964844,0.0939704701304435,-2291.749755859375,304.1644287109375,0.6541016101837158,0.1505196243524551,0.1461645364761352,293.2362976074219,297.1499938964844,293.1499938964844,0.2869994938373565,-4127.20654296875,304.1614685058594,0.8795332312583923,0.3739163875579834,0.2632875442504883,293.2992248535156,297.1499938964844,293.1499938964844,0.4203677475452423,-7541.38818359375,304.1671447753906,0.978760302066803,0.5060040354728699,0.480877161026001,293.17462158203125,297.1499938964844,293.1499938964844,0.017684107646346,-4088.065673828125,304.1522216796875,0.4457049071788788,0.0549167692661285,0.2609767615795135,291.194580078125,291.1499938964844,269.12213134765625,266.6763916015625,282.7269287109375,293.2756652832031,291.1945495605469,1.0,0.3548314869403839,0.8344541192054749,0.8344541192054749,1.0,1.0,-1.623388409614563,0.7090213298797607,0.9143670797348022,0.3334358930587768,0.0,0.0,0.5562611222267151,90.2399673461914,62.0,1.352662444114685,-13845.0537109375,492.11419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1123352050781,307.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18097.345703125,18000.0,0.0,0.0,0.3353424668312073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.552423894405365,0.5524298548698425,-5.945953944319626e-06,0.0,0.0003403299779165,0.0,0.0,35.89788818359375,0.0,0.0,0.0,0.388128787279129,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.148189440369606,-3138.388671875,304.1602478027344,0.7484275698661804,0.2195678949356079,0.2002300769090652,293.2934265136719,297.1499938964844,293.1499938964844,0.0925832167267799,-2264.58203125,304.1643371582031,0.6590549945831299,0.1489027887582779,0.1444354057312011,293.2357177734375,297.1499938964844,293.1499938964844,0.2858574688434601,-4114.228515625,304.16143798828125,0.8889009356498718,0.3729379773139953,0.2624642252922058,293.29803466796875,297.1499938964844,293.1499938964844,0.418433666229248,-7513.97265625,304.16754150390625,0.9873967170715332,0.5043455362319946,0.4791226089000702,293.1737365722656,297.1499938964844,293.1499938964844,0.0174809545278549,-4063.53173828125,304.1521911621094,0.4527956545352936,0.0547765344381332,0.2594156563282013,291.19482421875,291.1499938964844,269.14801025390625,266.6986083984375,282.74224853515625,293.2745666503906,291.1947937011719,1.0,0.349021166563034,0.8340781331062317,0.8340781331062317,1.0,1.0,-1.615089774131775,0.7050847411155701,0.9100050926208496,0.33126962184906,0.0,0.0,0.5532481074333191,85.2845230102539,50.0,0.9802697896957396,-13749.19140625,473.5095825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1199951171875,307.7163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.568359375,18000.0,0.0,0.0,0.3333333730697632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5468076467514038,0.5468135476112366,-5.9083590713271406e-06,0.0,0.0003382909926585,0.0,0.0,35.223960876464844,0.0,0.0,0.0,0.3861194550991058,4.0,0.0,1.0
727020,293.2447204589844,297.1499938964844,293.1499938964844,0.1472350358963012,-3122.230224609375,304.1601257324219,0.7563185691833496,0.2186387181282043,0.1992027461528778,293.29229736328125,297.1499938964844,293.1499938964844,0.0912122204899787,-2237.720458984375,304.1642150878906,0.6649281978607178,0.1473102569580078,0.1427245736122131,293.235107421875,297.1499938964844,293.1499938964844,0.2847248017787933,-4101.3505859375,304.16143798828125,0.8995100855827332,0.3719708323478699,0.2616453170776367,293.2968139648437,297.1499938964844,293.1499938964844,0.4164778590202331,-7486.525390625,304.1679077148437,0.99618798494339,0.5027097463607788,0.477383404970169,293.1728515625,297.1499938964844,293.1499938964844,0.0172851383686065,-4039.6787109375,304.1521301269531,0.4611459374427795,0.0546501278877258,0.2578957974910736,291.1949462890625,291.1499938964844,269.1737060546875,266.72076416015625,282.7575378417969,293.2734375,291.1949157714844,1.0,0.3429989814758301,0.8337020874023438,0.8337020874023438,1.0,1.0,-1.606859803199768,0.7011802196502686,0.9056796431541444,0.3291323482990265,0.0,0.0,0.5502381324768066,80.20313262939453,50.0,0.6677115559577942,-13654.3759765625,454.7914123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1286315917969,307.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.533203125,18000.0,0.0,0.0,0.3312981724739074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.541227400302887,0.5412333011627197,-5.871352641406702e-06,0.0,0.0003362255229149,0.0,0.0,34.563568115234375,0.0,0.0,0.0,0.3841328620910644,4.0,0.0,1.0
727080,293.2431335449219,297.1499938964844,293.1499938964844,0.1462959498167038,-3106.2646484375,304.15997314453125,0.7636539340019226,0.2177480906248092,0.1982287466526031,293.291015625,297.1499938964844,293.1499938964844,0.0898659154772758,-2211.301025390625,304.1640930175781,0.6701920032501221,0.1457592397928238,0.1410713791847229,293.2344055175781,297.1499938964844,293.1499938964844,0.2835709750652313,-4088.173095703125,304.16143798828125,0.9094671607017516,0.3710316121578216,0.2608602046966553,293.2933654785156,297.1499938964844,293.1499938964844,0.4078428745269775,-7357.34326171875,304.1807556152344,0.9990000128746032,0.5015227794647217,0.4687330424785614,293.171875,297.1499938964844,293.1499938964844,0.0171149782836437,-4018.5771484375,304.1520690917969,0.468618243932724,0.0545570030808448,0.256605863571167,291.1972045898437,291.1499938964844,269.19927978515625,266.74285888671875,282.77642822265625,293.271484375,291.1983642578125,1.0,0.3365617990493774,0.8333261013031006,0.8333261013031006,1.0,1.0,-1.590894103050232,0.6935923099517822,0.8973018527030945,0.3252107501029968,0.0,0.0,0.5468969345092773,75.73716735839844,38.0,8.364606857299805,-13527.248046875,433.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1392517089844,307.69482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.78515625,18000.0,0.0,0.0,0.3292246162891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.535565972328186,0.535571813583374,-5.834746389155043e-06,0.0,0.000334121112246,0.0,0.0,33.905704498291016,0.0,0.0,0.0,0.3821239769458771,4.0,0.0,1.0
727140,293.2415771484375,297.1499938964844,293.1499938964844,0.1452171057462692,-3087.602294921875,304.1601257324219,0.770759105682373,0.2168744504451751,0.1973046064376831,293.2896728515625,297.1499938964844,293.1499938964844,0.0884522870182991,-2183.3232421875,304.1640930175781,0.6751697659492493,0.1442343294620514,0.1394765824079513,293.23370361328125,297.1499938964844,293.1499938964844,0.2820967137813568,-4070.99853515625,304.1620483398437,0.919681966304779,0.3700994551181793,0.2601068615913391,293.2807312011719,297.1499938964844,293.1499938964844,0.3923170864582062,-7125.56103515625,304.203369140625,0.9990000128746032,0.5021783113479614,0.4537976384162903,293.1707458496094,297.1499938964844,293.1499938964844,0.0169527679681777,-3997.144775390625,304.1519775390625,0.4748493134975433,0.0544989220798015,0.2555878460407257,291.21392822265625,291.1499938964844,269.2247314453125,266.7648620605469,282.79693603515625,293.26593017578125,291.217041015625,1.0,0.3295915126800537,0.8329501152038574,0.8329501152038574,1.0,1.0,-1.5678108930587769,0.6827026009559631,0.885108232498169,0.3194022476673126,0.0,0.0,0.541032075881958,71.61713409423828,38.0,30.130857467651367,-13351.3720703125,409.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1590576171875,307.69287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18127.318359375,18000.0,0.0,0.0,0.3270299136638641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5278791785240173,0.5278849601745605,-5.792246156488545e-06,0.0,0.0003318937961012,0.0,0.0,33.0589485168457,0.0,0.0,0.0,0.3794408440589905,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1441427171230316,-3069.00537109375,304.1602478027344,0.7789580821990967,0.2160036563873291,0.1963795572519302,293.28839111328125,297.1499938964844,293.1499938964844,0.0870473831892013,-2155.5478515625,304.1640930175781,0.6810594201087952,0.1427181363105774,0.1378882974386215,293.23309326171875,297.1499938964844,293.1499938964844,0.2806147634983063,-4053.7587890625,304.1625366210937,0.931568205356598,0.3691589534282684,0.2593453824520111,293.2598571777344,297.1499938964844,293.1499938964844,0.3755604326725006,-6875.66015625,304.2240905761719,0.9990000128746032,0.5046138167381287,0.4377737641334533,293.1695251464844,297.1499938964844,293.1499938964844,0.0168064534664154,-3977.5703125,304.1518859863281,0.4811515212059021,0.0544743500649929,0.2546818554401397,291.2318725585937,291.1499938964844,269.25,266.7868347167969,282.8166809082031,293.2577209472656,291.2338562011719,1.0,0.3222196698188782,0.8325741291046143,0.8325741291046143,1.0,1.0,-1.5435552597045898,0.6712740659713745,0.8722811937332153,0.3133417069911957,0.0,0.0,0.5337420701980591,67.34803771972656,26.0,35.61841583251953,-13133.6015625,385.5984191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19268798828125,307.6692199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18174.666015625,18000.0,0.0,0.0,0.3246446847915649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.51645427942276,0.5164600014686584,-5.730988505092682e-06,0.0,0.0003294730850029,0.0,0.0,31.83283233642578,0.0,0.0,0.0,0.3756119012832641,4.0,0.0,1.0
727260,293.2386474609375,297.1499938964844,293.1499938964844,0.1431496888399124,-3051.8935546875,304.1601867675781,0.7883754372596741,0.2151467353105545,0.195458635687828,293.287109375,297.1499938964844,293.1499938964844,0.085695169866085,-2128.933837890625,304.1639709472656,0.6879630088806152,0.1412173211574554,0.1363076120615005,293.2325134277344,297.1499938964844,293.1499938964844,0.2792728841304779,-4038.2568359375,304.1627197265625,0.9448537826538086,0.3682219088077545,0.2585795819759369,293.23199462890625,297.1499938964844,293.1499938964844,0.3578238487243652,-6610.7236328125,304.2428283691406,0.9990000128746032,0.5086852312088013,0.4206698536872864,293.1681823730469,297.1499938964844,293.1499938964844,0.0166907906532287,-3962.193115234375,304.1517639160156,0.4877828955650329,0.0544890686869621,0.2539249658584595,291.2435302734375,291.1499938964844,269.2748718261719,266.8085021972656,282.8363342285156,293.2484741210937,291.2450256347656,1.0,0.3144684433937073,0.8323219418525696,0.8323219418525696,1.0,1.0,-1.51819109916687,0.6593505144119263,0.8588406443595886,0.3070614039897918,0.0,0.0,0.5263226628303528,62.96204376220703,26.0,33.42367172241211,-12902.0537109375,361.2332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24188232421875,307.6435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18197.42578125,18000.0,0.0,0.0,0.322019875049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5038582682609558,0.5038639307022095,-5.658851478074212e-06,0.0,0.000326809240505,0.0,0.0,30.49175071716309,0.0,0.0,0.0,0.3713865876197815,4.0,0.0,1.0
727320,293.2372131347656,297.1499938964844,293.1499938964844,0.1421770900487899,-3035.1181640625,304.1600952148437,0.7991359233856201,0.2143079489469528,0.1945493966341018,293.2857971191406,297.1499938964844,293.1499938964844,0.0843581333756446,-2102.662353515625,304.16387939453125,0.6959969997406006,0.1397353410720825,0.1347401738166809,293.2319030761719,297.1499938964844,293.1499938964844,0.2779493629932403,-4022.967529296875,304.1628112792969,0.95915424823761,0.3672930896282196,0.257815808057785,293.1976623535156,297.1499938964844,293.1499938964844,0.339002788066864,-6328.22509765625,304.2601623535156,0.9990000128746032,0.5143817663192749,0.4024942219257355,293.1667785644531,297.1499938964844,293.1499938964844,0.0165949147194623,-3949.2802734375,304.151611328125,0.4950937330722809,0.0545345097780227,0.2533138394355774,291.2543334960937,291.1499938964844,269.299072265625,266.8296813964844,282.8572082519531,293.240478515625,291.2559814453125,1.0,0.3063558936119079,0.8320697546005249,0.8320697546005249,1.0,1.0,-1.4917480945587158,0.6469371914863586,0.8448108434677124,0.3005661964416504,0.0,0.0,0.5182907581329346,58.49229049682617,44.0,32.61970520019531,-12663.69140625,336.8511047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3051147460937,307.6240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18209.806640625,18000.0,0.0,0.0,0.3191423118114471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4907009601593017,0.4907065629959106,-5.583257006946951e-06,0.0,0.0003238888748455,0.0,0.0,29.12600898742676,0.0,0.0,0.0,0.366971492767334,4.0,0.0,1.0
727380,293.2359619140625,297.1499938964844,293.1499938964844,0.141332134604454,-3020.629638671875,304.1597900390625,0.8045685291290283,0.2134495675563812,0.1937159299850464,293.28466796875,297.1499938964844,293.1499938964844,0.0831196308135986,-2078.45263671875,304.1636047363281,0.6992126107215881,0.1382364481687545,0.1332539767026901,293.23150634765625,297.1499938964844,293.1499938964844,0.2768078744411468,-4009.908447265625,304.1625366210937,0.9661902785301208,0.3663375377655029,0.2571044564247131,293.1606750488281,297.1499938964844,293.1499938964844,0.3284688889980316,-6173.82470703125,304.25897216796875,0.9990000128746032,0.5210457444190979,0.3929209113121032,293.1656188964844,297.1499938964844,293.1499938964844,0.0165571756660938,-3944.07373046875,304.1513977050781,0.499209463596344,0.0545548684895038,0.2531028091907501,291.26141357421875,291.1499938964844,269.3226318359375,266.85040283203125,282.8744812011719,293.23699951171875,291.2606811523437,1.0,0.3026175200939178,0.8318175673484802,0.8318175673484802,1.0,1.0,-1.4763463735580444,0.6397464275360107,0.8365998864173889,0.2966625988483429,0.0,0.0,0.5100798606872559,56.183502197265625,44.0,17.602022171020508,-12463.892578125,323.7437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3795471191406,307.5865173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18218.6796875,18000.0,0.0,0.0,0.3160142302513122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4767569303512573,0.476762443780899,-5.504810815182282e-06,0.0,0.0003207142581231,0.0,0.0,27.725698471069336,0.0,0.0,0.0,0.3623609840869903,4.0,0.0,1.0
727440,293.23486328125,297.1499938964844,293.1499938964844,0.1407504826784134,-3011.016357421875,304.1590576171875,0.8057098984718323,0.2125748097896576,0.1929130256175995,293.28369140625,297.1499938964844,293.1499938964844,0.0820478498935699,-2057.840576171875,304.1630554199219,0.6985563039779663,0.1367239952087402,0.1318031102418899,293.231201171875,297.1499938964844,293.1499938964844,0.2761558294296264,-4002.88720703125,304.16143798828125,0.9679951071739196,0.3653643131256103,0.2564141154289245,293.1289978027344,297.1499938964844,293.1499938964844,0.3246373236179352,-6122.7431640625,304.2460021972656,0.9990000128746032,0.5271336436271667,0.3896729946136474,293.1646423339844,297.1499938964844,293.1499938964844,0.0165666565299034,-3946.32568359375,304.151123046875,0.5006213784217834,0.0545467883348465,0.2529935538768768,291.2493591308594,291.1499938964844,269.3455810546875,266.8706359863281,282.8902893066406,293.2388916015625,291.2463073730469,1.0,0.3010649383068084,0.8315653800964355,0.8315653800964355,1.0,1.0,-1.4687752723693848,0.6361920237541199,0.8325832486152649,0.2947704195976257,0.0,0.0,0.5045741200447083,55.371803283691406,62.0,-11.618271827697754,-12318.1611328125,318.19635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4564819335937,307.5518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18189.580078125,18000.0,0.0,0.0,0.3127087652683258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4648593664169311,0.4648647904396057,-5.431740191852441e-06,0.0,0.0003173596342094,0.0,0.0,26.536714553833008,0.0,0.0,0.0,0.3584310114383697,4.0,0.0,1.0
727500,293.23388671875,297.1499938964844,293.1499938964844,0.140264019370079,-3003.1181640625,304.1582946777344,0.8034517168998718,0.2116910517215728,0.1921378672122955,293.2828063964844,297.1499938964844,293.1499938964844,0.0810384899377822,-2038.5570068359373,304.1625366210937,0.6948398351669312,0.1352039575576782,0.1303832083940506,293.23095703125,297.1499938964844,293.1499938964844,0.2756733298301697,-3997.888916015625,304.1602478027344,0.9658067226409912,0.3643806278705597,0.2557444274425506,293.1061706542969,297.1499938964844,293.1499938964844,0.3257667124271393,-6147.951171875,304.2264404296875,0.9990000128746032,0.5318951606750488,0.3913055956363678,293.1637878417969,297.1499938964844,293.1499938964844,0.0166005622595548,-3952.09765625,304.1508483886719,0.4998738169670105,0.0545281507074832,0.2529992759227752,291.23065185546875,291.1499938964844,269.367919921875,266.8904724121094,282.9036865234375,293.2429504394531,291.2275085449219,1.0,0.3014935255050659,0.8313131332397461,0.8313131332397461,1.0,1.0,-1.467297077178955,0.6354819536209106,0.8318151235580444,0.2943735420703888,0.0,0.0,0.5010663270950317,55.68637466430664,62.0,-30.49542808532715,-12242.087890625,318.30133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5257263183594,307.541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.05859375,18000.0,0.0,0.0,0.3093316853046417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4569645822048187,0.4569699466228485,-5.377293746278156e-06,0.0,0.000313932338031,0.0,0.0,25.739702224731445,0.0,0.0,0.0,0.3557133376598358,4.0,0.0,1.0
727560,293.2330322265625,297.1499938964844,293.1499938964844,0.1398112177848816,-2995.788330078125,304.1576232910156,0.7982512712478638,0.2107990384101867,0.1913888305425644,293.2820129394531,297.1499938964844,293.1499938964844,0.0800539478659629,-2019.7935791015625,304.1620483398437,0.6884921789169312,0.1336775571107864,0.1289924532175064,293.2308044433594,297.1499938964844,293.1499938964844,0.2752397358417511,-3993.4248046875,304.1591796875,0.9600053429603576,0.3633851408958435,0.2550932466983795,293.0939636230469,297.1499938964844,293.1499938964844,0.33121258020401,-6239.0341796875,304.2026062011719,0.9990000128746032,0.5348599553108215,0.3972359299659729,293.1631164550781,297.1499938964844,293.1499938964844,0.0166488867253065,-3959.736083984375,304.1506042480469,0.4972703456878662,0.0544881299138069,0.253108948469162,291.21124267578125,291.1499938964844,269.38970947265625,266.90985107421875,282.9128112792969,293.245361328125,291.20782470703125,1.0,0.3036737442016601,0.8311227560043335,0.8311227560043335,1.0,1.0,-1.4711923599243164,0.6372848153114319,0.8339075446128845,0.2952994108200073,0.0,0.0,0.4989238381385803,57.00325012207031,80.0,-42.64983367919922,-12218.091796875,323.4008178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5797119140625,307.5430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18095.2578125,18000.0,0.0,0.0,0.3059834241867065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4517938196659088,0.4517991542816162,-5.3396879593492486e-06,0.0,0.0003105342912022,0.0,0.0,25.21731758117676,0.0,0.0,0.0,0.3538956642150879,4.0,0.0,1.0
727620,293.2322692871094,297.1499938964844,293.1499938964844,0.1394104957580566,-2989.38232421875,304.1569519042969,0.790641188621521,0.2098980396986007,0.1906632930040359,293.28131103515625,297.1499938964844,293.1499938964844,0.079104483127594,-2001.7777099609373,304.1615905761719,0.6800288558006287,0.1321442574262619,0.1276283264160156,293.2307434082031,297.1499938964844,293.1499938964844,0.2748918235301971,-3989.962646484375,304.1581420898437,0.9508954882621764,0.3623761236667633,0.254457414150238,293.0931091308594,297.1499938964844,293.1499938964844,0.3405689299106598,-6389.07421875,304.176025390625,0.9990000128746032,0.5357486009597778,0.4069302976131439,293.1626892089844,297.1499938964844,293.1499938964844,0.0167030058801174,-3968.27880859375,304.150390625,0.4931111335754394,0.0544022358953952,0.2532257735729217,291.1893615722656,291.1499938964844,269.4109191894531,266.9288330078125,282.9171142578125,293.244140625,291.1855773925781,1.0,0.3073897957801819,0.8309323191642761,0.8309323191642761,1.0,1.0,-1.4796942472457886,0.6412387490272522,0.8384554982185364,0.2973593473434448,0.0,0.0,0.4984788000583648,59.23462677001953,80.0,-52.54971694946289,-12238.61328125,332.9978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6141357421875,307.5503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.912109375,18000.0,0.0,0.0,0.3027418553829193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4491401016712188,0.4491454064846039,-5.316268016031245e-06,0.0,0.0003072445106226,0.0,0.0,24.93484306335449,0.0,0.0,0.0,0.3529160916805267,4.0,0.0,1.0
727680,293.2315979003906,297.1499938964844,293.1499938964844,0.1390467882156372,-2983.62158203125,304.1563720703125,0.7812088131904602,0.2089860141277313,0.1899579316377639,293.2807006835937,297.1499938964844,293.1499938964844,0.0781799182295799,-1984.2952880859373,304.1611633300781,0.6700359582901001,0.1306017637252807,0.12628735601902,293.2307434082031,297.1499938964844,293.1499938964844,0.2746019661426544,-3987.160400390625,304.1571960449219,0.9388840198516846,0.3613511919975281,0.2538339495658874,293.1036071777344,297.1499938964844,293.1499938964844,0.3533918559551239,-6590.310546875,304.14794921875,0.9990000128746032,0.5344173312187195,0.4198891520500183,293.16265869140625,297.1499938964844,293.1499938964844,0.0167464166879653,-3975.570556640625,304.1502380371094,0.4876280725002289,0.0542478784918785,0.2532312273979187,291.165771484375,291.1499938964844,269.4316101074219,266.9474182128906,282.9172058105469,293.23956298828125,291.1619873046875,1.0,0.3124394714832306,0.8307419419288635,0.8307419419288635,1.0,1.0,-1.4920490980148315,0.6469939947128296,0.8450550436973572,0.3003753125667572,0.0,0.0,0.4997826218605041,62.31523895263672,98.0,-58.832149505615234,-12302.060546875,346.7126159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6248474121094,307.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2109375,18000.0,0.0,0.0,0.2996921837329864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4492720067501068,0.4492773115634918,-5.307307674229378e-06,0.0,0.0003041494637727,0.0,0.0,24.907611846923828,0.0,0.0,0.0,0.3528303205966949,4.0,0.0,1.0
727740,293.2310485839844,297.1499938964844,293.1499938964844,0.138690173625946,-2977.949462890625,304.1558532714844,0.7705567479133606,0.208060473203659,0.1892692595720291,293.2801818847656,297.1499938964844,293.1499938964844,0.0772613212466239,-1966.9456787109373,304.1607971191406,0.6591251492500305,0.129047229886055,0.1249655485153198,293.2308654785156,297.1499938964844,293.1499938964844,0.2743130326271057,-3984.314208984375,304.1564025878906,0.9246795773506165,0.3603072464466095,0.2532198131084442,293.1251220703125,297.1499938964844,293.1499938964844,0.3692406713962555,-6834.93408203125,304.1195373535156,0.9990000128746032,0.5307896137237549,0.435656189918518,293.1630554199219,297.1499938964844,293.1499938964844,0.0167640168219804,-3979.554443359375,304.1501770019531,0.4808488488197326,0.0540137477219104,0.2530382871627807,291.1427307128906,291.1499938964844,269.4518127441406,266.96563720703125,282.91473388671875,293.23370361328125,291.13922119140625,1.0,0.3186432123184204,0.8305515050888062,0.8305515050888062,1.0,1.0,-1.507591724395752,0.6542432904243469,0.853348433971405,0.3041912317276001,0.0,0.0,0.5025836229324341,66.19676971435547,98.0,-60.59435272216797,-12402.4287109375,364.2760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6082763671875,307.5773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.341796875,18000.0,0.0,0.0,0.2969205975532532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4520500004291534,0.4520553052425384,-5.312801476975437e-06,0.0,0.0003013366658706,0.0,0.0,25.12525177001953,0.0,0.0,0.0,0.3535984754562378,4.0,0.0,1.0
727800,293.2306213378906,297.1499938964844,293.1499938964844,0.1383230537176132,-2972.042236328125,304.15545654296875,0.7592981457710266,0.2071201652288437,0.1885937750339508,293.27978515625,297.1499938964844,293.1499938964844,0.0763370469212532,-1949.4888916015625,304.1605224609375,0.6478986740112305,0.1274787783622741,0.1236587315797805,293.2310791015625,297.1499938964844,293.1499938964844,0.2739912867546081,-3981.016357421875,304.15582275390625,0.9095904231071472,0.3592422902584076,0.2526118755340576,293.1568908691406,297.1499938964844,293.1499938964844,0.3876592814922333,-7115.0048828125,304.0915832519531,0.9990000128746032,0.524872362613678,0.4537447690963745,293.16375732421875,297.1499938964844,293.1499938964844,0.0167512670159339,-3979.57861328125,304.1501770019531,0.4724216163158417,0.0537074878811836,0.2526300251483917,291.1215209960937,291.1499938964844,269.4715270996094,266.9835205078125,282.91217041015625,293.23028564453125,291.1184387207031,1.0,0.3258170485496521,0.8303611278533936,0.8303611278533936,1.0,1.0,-1.5257047414779663,0.6627018451690674,0.8630028963088989,0.3086612224578857,0.0,0.0,0.5066130757331848,70.82305908203125,101.0,-58.82281112670898,-12530.138671875,385.4272155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5631103515625,307.589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.666015625,18000.0,0.0,0.0,0.2944968044757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4570838212966919,0.4570891559123993,-5.331487955118064e-06,0.0,0.0002988768101204,0.0,0.0,25.55844688415528,0.0,0.0,0.0,0.3551140427589416,4.0,0.0,1.0
727860,293.23016357421875,297.1499938964844,293.1499938964844,0.1378720998764038,-2964.557861328125,304.1553039550781,0.7502012252807617,0.2061854600906372,0.1878938823938369,293.27935791015625,297.1499938964844,293.1499938964844,0.0753514468669891,-1930.8001708984373,304.160400390625,0.6386829614639282,0.1259152740240097,0.1223263815045356,293.23126220703125,297.1499938964844,293.1499938964844,0.2735179662704468,-3975.80859375,304.1556396484375,0.8981748223304749,0.3581746220588684,0.2519801557064056,293.1963195800781,297.1499938964844,293.1499938964844,0.403789222240448,-7355.5517578125,304.0730285644531,0.9990000128746032,0.5170530080795288,0.4691700041294098,293.1645812988281,297.1499938964844,293.1499938964844,0.0166872683912515,-3972.73681640625,304.1502380371094,0.463760644197464,0.0533722713589668,0.2518889904022217,291.1051025390625,291.1499938964844,269.49078369140625,267.00103759765625,282.9156494140625,293.2332763671875,291.1036376953125,1.0,0.3314891159534454,0.8298251628875732,0.8298251628875732,1.0,1.0,-1.5401418209075928,0.6693872809410095,0.8707544803619385,0.3122912347316742,0.0,0.0,0.5113036632537842,74.89430236816406,101.0,-47.09482955932617,-12653.357421875,403.6166687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49053955078125,307.6029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.53515625,18000.0,0.0,0.0,0.2924652397632599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4639481604099273,0.4639535248279571,-5.362041065382073e-06,0.0,0.000296815065667,0.0,0.0,26.177318572998047,0.0,0.0,0.0,0.3572491407394409,4.0,0.0,1.0
