time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727920,293.2297058105469,297.1499938964844,293.1499938964844,0.1372839957475662,-2954.474609375,304.1553955078125,0.7424578070640564,0.2052583694458007,0.1871908456087112,293.2789611816406,297.1499938964844,293.1499938964844,0.0742801204323768,-1910.343505859375,304.16046142578125,0.6306871175765991,0.1243580058217048,0.1209894865751266,293.2314758300781,297.1499938964844,293.1499938964844,0.2727653682231903,-3967.118408203125,304.1559753417969,0.8885068893432617,0.3571029007434845,0.2513388991355896,293.23809814453125,297.1499938964844,293.1499938964844,0.4181400835514068,-7566.2705078125,304.0610046386719,0.9990000128746032,0.5082620978355408,0.4829122126102447,293.1654968261719,297.1499938964844,293.1499938964844,0.016583077609539,-3959.907470703125,304.150390625,0.4551232159137726,0.0530077517032623,0.2509890794754028,291.1001892089844,291.1499938964844,269.5096130371094,267.0182189941406,282.9243469238281,293.2435302734375,291.0999755859375,1.0,0.3366683423519134,0.8292891979217529,0.8292891979217529,1.0,1.0,-1.552290916442871,0.6750105023384094,0.8772803544998169,0.3153315186500549,0.0,0.0,0.5151630640029907,78.63048553466797,104.0,-28.81674766540528,-12755.876953125,419.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3959350585937,307.6021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17896.05859375,18000.0,0.0,0.0,0.290821373462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47093465924263,0.4709400534629822,-5.399063866207143e-06,0.0,0.0002951467176899,0.0,0.0,26.84129905700684,0.0,0.0,0.0,0.3594868779182434,4.0,0.0,1.0
727980,293.22906494140625,297.1499938964844,293.1499938964844,0.1366254389286041,-2942.932861328125,304.1556091308594,0.7322869896888733,0.20437553524971,0.1865812242031097,293.2783203125,297.1499938964844,293.1499938964844,0.073196992278099,-1889.5386962890625,304.1605224609375,0.6205654740333557,0.1228497326374054,0.1197513341903686,293.23150634765625,297.1499938964844,293.1499938964844,0.2717890739440918,-3955.595703125,304.1566772460937,0.8754468560218811,0.3560657799243927,0.250762939453125,293.27203369140625,297.1499938964844,293.1499938964844,0.4145629703998565,-7502.45458984375,304.0840759277344,0.9871264696121216,0.5004656314849854,0.4782341718673706,293.1663818359375,297.1499938964844,293.1499938964844,0.0164870433509349,-3947.044921875,304.1505126953125,0.4440876841545105,0.0526376329362392,0.2503398358821869,291.1070861816406,291.1499938964844,269.52801513671875,267.0351257324219,282.9456481933594,293.256103515625,291.11102294921875,1.0,0.3407864570617676,0.8287532329559326,0.8287532329559326,1.0,1.0,-1.543086290359497,0.6705464124679565,0.8725399374961853,0.3133004307746887,0.0,0.0,0.5174800753593445,83.81584930419922,104.0,8.167698860168457,-12750.3349609375,428.60150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2900085449219,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17908.521484375,18000.0,0.0,0.0,0.289495438337326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4767108559608459,0.4767163097858429,-5.434407739812741e-06,0.0,0.0002938010438811,0.0,0.0,27.41803741455078,0.0,0.0,0.0,0.3613978624343872,4.0,0.0,1.0
728040,293.2286376953125,297.1499938964844,293.1499938964844,0.135718896985054,-2926.707275390625,304.15625,0.7237767577171326,0.2034612298011779,0.1859581768512725,293.27783203125,297.1499938964844,293.1499938964844,0.0719713568687439,-1865.789794921875,304.1608581542969,0.6113522052764893,0.1213194578886032,0.118507407605648,293.23175048828125,297.1499938964844,293.1499938964844,0.2703137993812561,-3937.897216796875,304.1581420898437,0.8646785020828247,0.354988545179367,0.2501706779003143,293.2904968261719,297.1499938964844,293.1499938964844,0.408663660287857,-7407.11572265625,304.1066589355469,0.9735640287399292,0.4952819049358368,0.4724128246307373,293.1674499511719,297.1499938964844,293.1499938964844,0.0163305941969156,-3924.815673828125,304.15069580078125,0.4351460039615631,0.0522231981158256,0.2494822889566421,291.1360778808594,291.1499938964844,269.5460205078125,267.0517272949219,282.9651184082031,293.2641296386719,291.139892578125,1.0,0.3441810607910156,0.8282172679901123,0.8282172679901123,1.0,1.0,-1.5320932865142822,0.6653138399124146,0.8667794466018677,0.3106060624122619,0.0,0.0,0.5155095458030701,88.45113372802734,107.0,37.94136047363281,-12673.74609375,434.69927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.188232421875,307.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.20703125,18000.0,0.0,0.0,0.2883362770080566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4775584638118744,0.4775639176368713,-5.453848643810488e-06,0.0,0.000292624667054,0.0,0.0,27.56497383117676,0.0,0.0,0.0,0.361797034740448,4.0,0.0,1.0
728100,293.2283020019531,297.1499938964844,293.1499938964844,0.1349551528692245,-2913.259521484375,304.156494140625,0.7166733741760254,0.2025322914123535,0.1852850317955017,293.2774658203125,297.1499938964844,293.1499938964844,0.0708103105425834,-1843.6068115234373,304.1609802246094,0.6029360294342041,0.1197724193334579,0.1172140389680862,293.2320861816406,297.1499938964844,293.1499938964844,0.2691452205181122,-3924.126953125,304.1587829589844,0.856120765209198,0.3538872301578522,0.2495328485965728,293.30010986328125,297.1499938964844,293.1499938964844,0.4048748910427093,-7345.8125,304.121337890625,0.9620397090911864,0.4916070103645324,0.4684505760669708,293.16845703125,297.1499938964844,293.1499938964844,0.0161719396710395,-3903.401123046875,304.1508483886719,0.4280782043933868,0.0518007762730121,0.248365581035614,291.15045166015625,291.1499938964844,269.56365966796875,267.0680847167969,282.9815673828125,293.2685852050781,291.1512451171875,1.0,0.3470630943775177,0.827681303024292,0.827681303024292,1.0,1.0,-1.5228639841079712,0.6609057188034058,0.8619583249092102,0.3083711862564087,0.0,0.0,0.5139362812042236,92.4026870727539,107.0,31.03614616394043,-12562.140625,439.8851013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.096435546875,307.48974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.416015625,18000.0,0.0,0.0,0.2872716784477234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4749047458171844,0.4749101996421814,-5.449265700008255e-06,0.0,0.0002915442455559,0.0,0.0,27.34846878051757,0.0,0.0,0.0,0.361132264137268,4.0,0.0,1.0
728160,293.2279357910156,297.1499938964844,293.1499938964844,0.1342896074056625,-2901.68994140625,304.1565246582031,0.7103859782218933,0.2016113102436065,0.1845897138118744,293.2771301269531,297.1499938964844,293.1499938964844,0.0696895867586135,-1822.419677734375,304.1610107421875,0.5953060984611511,0.1182258129119873,0.1158922761678695,293.2323913574219,297.1499938964844,293.1499938964844,0.2681793868541717,-3912.91357421875,304.158935546875,0.8490747809410095,0.3527863621711731,0.2488719522953033,293.3050231933594,297.1499938964844,293.1499938964844,0.4022819101810455,-7303.966796875,304.1311950683594,0.9521543979644777,0.4887372255325317,0.465534895658493,293.1693420410156,297.1499938964844,293.1499938964844,0.016023401170969,-3883.92431640625,304.1509704589844,0.4223628640174866,0.051397405564785,0.2471790909767151,291.153564453125,291.1499938964844,269.5809631347656,267.0841369628906,282.9960021972656,293.2709655761719,291.1539611816406,1.0,0.3495384156703949,0.8272667527198792,0.8272667527198792,1.0,1.0,-1.5147234201431274,0.6570172905921936,0.8577061295509338,0.3064327538013458,0.0,0.0,0.5133692026138306,95.84113311767578,95.0,20.80321502685547,-12469.30078125,444.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01275634765625,307.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.068359375,18000.0,0.0,0.0,0.2863007187843323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4733137786388397,0.4733192026615143,-5.4406741583079565e-06,0.0,0.0002905588480643,0.0,0.0,27.194047927856445,0.0,0.0,0.0,0.3606524467468261,4.0,0.0,1.0
728220,293.2274475097656,297.1499938964844,293.1499938964844,0.1335577070713043,-2888.921630859375,304.1566772460937,0.7072153091430664,0.2007165104150772,0.1838271468877792,293.2767028808594,297.1499938964844,293.1499938964844,0.0684958845376968,-1799.922607421875,304.16119384765625,0.5905798077583313,0.1166966930031776,0.1144922822713851,293.23260498046875,297.1499938964844,293.1499938964844,0.267123281955719,-3900.6005859375,304.15924072265625,0.8459219336509705,0.351701945066452,0.2481530159711837,293.3074035644531,297.1499938964844,293.1499938964844,0.4000216424465179,-7268.00732421875,304.1387023925781,0.9472658038139344,0.4863044917583465,0.463108479976654,293.1699523925781,297.1499938964844,293.1499938964844,0.0158403497189283,-3859.707275390625,304.151123046875,0.4194548428058624,0.0510290339589118,0.2457039803266525,291.1571350097656,291.1499938964844,269.59796142578125,267.1000061035156,283.0096740722656,293.2720947265625,291.1578063964844,1.0,0.34955695271492,0.8268522024154663,0.8268522024154663,1.0,1.0,-1.506580829620361,0.6531239151954651,0.8534569144248962,0.304520308971405,0.0,0.0,0.5125479698181152,97.10993194580078,95.0,16.900529861450195,-12385.7978515625,443.0300598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9341735839844,307.3555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.501953125,18000.0,0.0,0.0,0.2854404747486114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4721883237361908,0.4721937775611877,-5.434000286186347e-06,0.0,0.0002896857913583,0.0,0.0,27.08256721496582,0.0,0.0,0.0,0.3602652549743652,4.0,0.0,1.0
728280,293.226806640625,297.1499938964844,293.1499938964844,0.1328006982803344,-2875.696533203125,304.1568298339844,0.7062419056892395,0.1998626887798309,0.1830408424139022,293.2761535644531,297.1499938964844,293.1499938964844,0.0672664120793342,-1776.850830078125,304.161376953125,0.58778977394104,0.1151994317770004,0.1130584627389907,293.2326354980469,297.1499938964844,293.1499938964844,0.2660225927829742,-3887.754150390625,304.1595458984375,0.8452096581459045,0.3506456315517425,0.2474073767662048,293.308349609375,297.1499938964844,293.1499938964844,0.3979127705097198,-7234.998046875,304.1445617675781,0.945736289024353,0.4841217398643493,0.4609434306621551,293.1703186035156,297.1499938964844,293.1499938964844,0.0156474839895963,-3833.9384765625,304.1512756347656,0.4182883203029632,0.0507055073976516,0.2441376894712448,291.16131591796875,291.1499938964844,269.6146545410156,267.1156005859375,283.0228271484375,293.2724914550781,291.16180419921875,1.0,0.3483646810054779,0.8264376521110535,0.8264376521110535,1.0,1.0,-1.4985407590866089,0.6492780447006226,0.8492627143859863,0.3026441633701324,0.0,0.0,0.5113726258277893,96.91026306152344,83.0,13.89275074005127,-12300.3359375,438.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86199951171875,307.2958068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.619140625,18000.0,0.0,0.0,0.2846671938896179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4705642163753509,0.4705696403980255,-5.426067673397483e-06,0.0,0.00028890100657,0.0,0.0,26.929407119750977,0.0,0.0,0.0,0.3597380816936493,4.0,0.0,1.0
728340,293.2259826660156,297.1499938964844,293.1499938964844,0.1320595294237136,-2862.767333984375,304.1569519042969,0.7069215178489685,0.1990496963262558,0.1822506636381149,293.27545166015625,297.1499938964844,293.1499938964844,0.0660328567028045,-1753.8375244140625,304.1615600585937,0.5864627957344055,0.1137374266982078,0.1116136536002159,293.2325439453125,297.1499938964844,293.1499938964844,0.2649436593055725,-3875.19287109375,304.1597900390625,0.8462879657745361,0.3496186137199402,0.2466501146554947,293.3084716796875,297.1499938964844,293.1499938964844,0.3959324657917022,-7204.4677734375,304.1491394042969,0.946683704853058,0.4820919036865234,0.4589243233203888,293.1704406738281,297.1499938964844,293.1499938964844,0.0154587030410766,-3808.5927734375,304.1513977050781,0.4184057116508484,0.0504253953695297,0.2425673753023147,291.16387939453125,291.1499938964844,269.6310729980469,267.1310119628906,283.0356140136719,293.2723999023437,291.16412353515625,1.0,0.3461499214172363,0.8260231614112854,0.8260231614112854,1.0,1.0,-1.4906394481658936,0.645494818687439,0.8451445698738098,0.3008188605308532,0.0,0.0,0.5101794004440308,95.63040161132812,83.0,10.112260818481444,-12214.6396484375,430.5430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.797119140625,307.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.66796875,18000.0,0.0,0.0,0.2839586436748504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4686386883258819,0.4686441123485565,-5.416255135060055e-06,0.0,0.0002881819091271,0.0,0.0,26.746740341186523,0.0,0.0,0.0,0.3591210842132568,4.0,0.0,1.0
728400,293.2250366210937,297.1499938964844,293.1499938964844,0.1313316375017166,-2850.074951171875,304.1570129394531,0.7089710235595703,0.1982738971710205,0.181463211774826,293.2746276855469,297.1499938964844,293.1499938964844,0.0647985115647316,-1730.935791015625,304.1617126464844,0.5863611698150635,0.1123100966215133,0.1101680099964141,293.2322998046875,297.1499938964844,293.1499938964844,0.2638783454895019,-3862.803955078125,304.1599426269531,0.8488661646842957,0.3486193120479584,0.2458876073360443,293.30810546875,297.1499938964844,293.1499938964844,0.3940093517303467,-7175.197265625,304.1528015136719,0.9496294856071472,0.480159729719162,0.4569862782955169,293.1703491210937,297.1499938964844,293.1499938964844,0.0152758928015828,-3783.876953125,304.1514587402344,0.4196062088012695,0.0501840263605117,0.2410203218460083,291.1654663085937,291.1499938964844,269.647216796875,267.146240234375,283.0481262207031,293.2720031738281,291.1656494140625,1.0,0.3431120216846466,0.8256086111068726,0.8256086111068726,1.0,1.0,-1.4828593730926514,0.6417655944824219,0.8410938382148743,0.2990413904190063,0.0,0.0,0.5089889168739319,93.4980010986328,71.0,7.345517158508301,-12132.072265625,420.9658508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7391967773437,307.183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.056640625,18000.0,0.0,0.0,0.2833018600940704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666979610919952,0.4667033553123474,-5.405808678915491e-06,0.0,0.000287515373202,0.0,0.0,26.561010360717773,0.0,0.0,0.0,0.3584899008274078,4.0,0.0,1.0
728460,293.2239685058594,297.1499938964844,293.1499938964844,0.1306105703115463,-2837.49169921875,304.15704345703125,0.7121766209602356,0.1975319981575012,0.1806815713644027,293.2737121582031,297.1499938964844,293.1499938964844,0.0635624304413795,-1708.118896484375,304.1618347167969,0.5873616337776184,0.1109158247709274,0.1087268814444542,293.2319641113281,297.1499938964844,293.1499938964844,0.2628126144409179,-3850.4072265625,304.1600646972656,0.8528271317481995,0.3476454615592956,0.2451232522726059,293.307373046875,297.1499938964844,293.1499938964844,0.3920985758304596,-7146.421875,304.15576171875,0.9542883038520812,0.4782989621162414,0.4551011621952057,293.1700744628906,297.1499938964844,293.1499938964844,0.0151089914143085,-3760.7919921875,304.15118408203125,0.4218409061431885,0.050000000745058,0.2395276874303817,291.1669311523437,291.1499938964844,269.66314697265625,267.16131591796875,283.0602722167969,293.2713623046875,291.1671142578125,1.0,0.3393801748752594,0.8253156542778015,0.8253156542778015,1.0,1.0,-1.4752181768417358,0.6381094455718994,0.8371087908744812,0.2973276972770691,0.0,0.0,0.5077141523361206,90.66668701171876,71.0,5.824252128601074,-12052.4248046875,409.7941589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6880187988281,307.1347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.279296875,18000.0,0.0,0.0,0.2826874554157257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4646944999694824,0.4646998941898346,-5.395032985688886e-06,0.0,0.0002868918236345,0.0,0.0,26.370098114013672,0.0,0.0,0.0,0.3578352332115173,4.0,0.0,1.0
728520,293.22283935546875,297.1499938964844,293.1499938964844,0.1298981010913849,-2825.0517578125,304.15704345703125,0.716401219367981,0.1968187540769577,0.1799053847789764,293.2726745605469,297.1499938964844,293.1499938964844,0.0623265467584133,-1685.4263916015625,304.16192626953125,0.589418888092041,0.1095502749085426,0.1072912812232971,293.2315368652344,297.1499938964844,293.1499938964844,0.2617514729499817,-3838.064453125,304.16015625,0.858177661895752,0.3466929495334625,0.2443576008081436,293.3064270019531,297.1499938964844,293.1499938964844,0.3901954591274261,-7118.005859375,304.1581726074219,0.960474133491516,0.476489782333374,0.4532487690448761,293.16973876953125,297.1499938964844,293.1499938964844,0.0149707254022359,-3742.645751953125,304.14862060546875,0.4255295395851135,0.050000000745058,0.2385288178920745,291.1681823730469,291.1499938964844,269.6788635253906,267.1762084960937,283.0719299316406,293.2705993652344,291.16827392578125,1.0,0.3350952863693237,0.8250227570533752,0.8250227570533752,1.0,1.0,-1.4682198762893677,0.6347529292106628,0.8334670066833496,0.2957842051982879,0.0,0.0,0.5063763856887817,87.2477798461914,59.0,4.292533874511719,-11976.7470703125,397.5896301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64337158203125,307.0888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.9140625,18000.0,0.0,0.0,0.2821033298969269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4625645577907562,0.4625699520111084,-5.383714324125322e-06,0.0,0.0002862990077119,0.0,0.0,26.1685848236084,0.0,0.0,0.0,0.3571431934833526,4.0,0.0,1.0
728580,293.2216491699219,297.1499938964844,293.1499938964844,0.1292016208171844,-2812.894287109375,304.15704345703125,0.7215100526809692,0.1961315274238586,0.1791366338729858,293.2715759277344,297.1499938964844,293.1499938964844,0.0610958933830261,-1662.9580078125,304.1619873046875,0.5924318432807922,0.1082105860114097,0.1058635115623474,293.23101806640625,297.1499938964844,293.1499938964844,0.2607093155384063,-3825.953369140625,304.16021728515625,0.864872932434082,0.3457597494125366,0.243592768907547,293.3053283691406,297.1499938964844,293.1499938964844,0.3883168697357178,-7090.16259765625,304.1600952148437,0.9678760766983032,0.4747230112552643,0.4514224827289581,293.1694030761719,297.1499938964844,293.1499938964844,0.0148845640942454,-3730.928955078125,304.14599609375,0.4305657744407654,0.050000000745058,0.237817957997322,291.16864013671875,291.1499938964844,269.6944274902344,267.1909484863281,283.0833740234375,293.26971435546875,291.1686096191406,1.0,0.330343633890152,0.8247298002243042,0.8247298002243042,1.0,1.0,-1.4616193771362305,0.6315758228302002,0.8300435543060303,0.2943645417690277,0.0,0.0,0.5050866603851318,83.38125610351562,59.0,2.626845121383667,-11905.123046875,384.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6048278808594,307.0469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.298828125,18000.0,0.0,0.0,0.2815418541431427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4604177474975586,0.4604231119155884,-5.372085524868453e-06,0.0,0.0002857291838154,0.0,0.0,25.9654598236084,0.0,0.0,0.0,0.3564460277557373,4.0,0.0,1.0
728640,293.22039794921875,297.1499938964844,293.1499938964844,0.1285131275653839,-2800.86181640625,304.1570129394531,0.7274394631385803,0.1954666376113891,0.1783775389194488,293.2704467773437,297.1499938964844,293.1499938964844,0.0598666705191135,-1640.6300048828125,304.1620483398437,0.5962960720062256,0.1068928092718124,0.1044456586241722,293.23046875,297.1499938964844,293.1499938964844,0.2596690952777862,-3813.854248046875,304.1602478027344,0.8728697299957275,0.3448430299758911,0.2428310364484787,293.3041381835937,297.1499938964844,293.1499938964844,0.3864364922046661,-7062.4306640625,304.16168212890625,0.9761430025100708,0.4729909896850586,0.4496194422245025,293.1690673828125,297.1499938964844,293.1499938964844,0.0147900469601154,-3718.098388671875,304.1434020996094,0.4367102682590484,0.050000000745058,0.2370560020208358,291.1690979003906,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.2687683105469,291.169189453125,1.0,0.3251952826976776,0.8244369029998779,0.8244369029998779,1.0,1.0,-1.4550124406814575,0.6283897161483765,0.826622724533081,0.2929687798023224,0.0,0.0,0.5037664771080017,79.19859313964844,47.0,2.2803189754486084,-11836.3505859375,370.8908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5718994140625,307.0102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.197265625,18000.0,0.0,0.0,0.2809944152832031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4583017826080322,0.458307147026062,-5.360578143154271e-06,0.0,0.0002851736207958,0.0,0.0,25.76596069335937,0.0,0.0,0.0,0.355755865573883,4.0,0.0,1.0
728700,293.2191467285156,297.1499938964844,293.1499938964844,0.1278266161680221,-2788.83935546875,304.156982421875,0.7343221306800842,0.1948213577270507,0.1776278465986251,293.269287109375,297.1499938964844,293.1499938964844,0.0586352832615375,-1618.369384765625,304.1620788574219,0.6010282635688782,0.1055938675999641,0.1030371785163879,293.2298583984375,297.1499938964844,293.1499938964844,0.2586191594600677,-3801.62060546875,304.1602783203125,0.8822858333587646,0.3439403176307678,0.2420725375413894,293.3028564453125,297.1499938964844,293.1499938964844,0.384537935256958,-7034.53076171875,304.1629943847656,0.985062837600708,0.4712893664836883,0.447837233543396,293.16876220703125,297.1499938964844,293.1499938964844,0.0146897202357649,-3704.324462890625,304.1408996582031,0.4441404044628143,0.050000000745058,0.2362439036369323,291.17022705078125,291.1499938964844,269.7250366210937,267.2201232910156,283.1064453125,293.26776123046875,291.17041015625,1.0,0.3196901679039001,0.8241439461708069,0.8241439461708069,1.0,1.0,-1.4483966827392578,0.6251877546310425,0.8232089877128601,0.2916148602962494,0.0,0.0,0.5023092031478882,74.75729370117188,47.0,2.920618057250977,-11768.7587890625,356.6768493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5445556640625,306.9774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.517578125,18000.0,0.0,0.0,0.2804527878761291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4560801684856415,0.4560855031013489,-5.348887498257682e-06,0.0,0.0002846239367499,0.0,0.0,25.559070587158203,0.0,0.0,0.0,0.3550346791744232,4.0,0.0,1.0
728760,293.2178955078125,297.1499938964844,293.1499938964844,0.1271440684795379,-2776.866455078125,304.1569519042969,0.7423396706581116,0.1941927671432495,0.1768868267536163,293.26812744140625,297.1499938964844,293.1499938964844,0.0574022904038429,-1596.188720703125,304.1621398925781,0.6066274642944336,0.1043101921677589,0.1016368269920349,293.229248046875,297.1499938964844,293.1499938964844,0.2575645744800567,-3789.317138671875,304.16033935546875,0.8932196497917175,0.34304940700531,0.2413171082735061,293.301513671875,297.1499938964844,293.1499938964844,0.3826009929180145,-7006.35791015625,304.1641540527344,0.9943580627441406,0.4696161150932312,0.4460740983486175,293.16845703125,297.1499938964844,293.1499938964844,0.0145856812596321,-3689.901611328125,304.13848876953125,0.4530440270900726,0.050000000745058,0.2353954464197158,291.1717834472656,291.1499938964844,269.7401733398437,267.23455810546875,283.1184387207031,293.2667236328125,291.1720275878906,1.0,0.3138777315616607,0.8238623738288879,0.8238623738288879,1.0,1.0,-1.4417468309402466,0.6219451427459717,0.8198016881942749,0.2903420031070709,0.0,0.0,0.500701367855072,70.12391662597656,35.0,3.6691019535064697,-11700.705078125,342.10601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5227355957031,306.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.2109375,18000.0,0.0,0.0,0.2799047827720642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4536401927471161,0.4536455273628235,-5.336408321454655e-06,0.0,0.0002840677625499,0.0,0.0,25.33444023132324,0.0,0.0,0.0,0.3542504012584686,4.0,0.0,1.0
728820,293.2165832519531,297.1499938964844,293.1499938964844,0.1264768242835998,-2765.131591796875,304.1568908691406,0.7504323124885559,0.1935912519693374,0.176178976893425,293.2669372558594,297.1499938964844,293.1499938964844,0.0561841242015361,-1574.3717041015625,304.1621398925781,0.6119657754898071,0.1030523255467414,0.1002698242664337,293.2285461425781,297.1499938964844,293.1499938964844,0.256509929895401,-3776.986083984375,304.1603698730469,0.9040870666503906,0.3421813249588012,0.2405842691659927,293.2989501953125,297.1499938964844,293.1499938964844,0.3758160173892975,-6905.2578125,304.17437744140625,0.9990000128746032,0.4681949913501739,0.4394956231117248,293.16802978515625,297.1499938964844,293.1499938964844,0.0144907440990209,-3676.52001953125,304.1363525390625,0.462246298789978,0.050000000745058,0.2346282005310058,291.1743469238281,291.1499938964844,269.7552185058594,267.2489318847656,283.1344909667969,293.26519775390625,291.17529296875,1.0,0.3076368570327759,0.8235807418823242,0.8235807418823242,1.0,1.0,-1.4292455911636353,0.6158498525619507,0.8133956789970398,0.2880645394325256,0.0,0.0,0.4988403022289276,65.83670806884766,35.0,8.951618194580078,-11609.2109375,325.8698425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50701904296875,306.9291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.740234375,18000.0,0.0,0.0,0.2793340682983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4509622156620025,0.4509675502777099,-5.322939159668749e-06,0.0,0.00028348856722,0.0,0.0,25.09013938903809,0.0,0.0,0.0,0.3533921539783478,4.0,0.0,1.0
728880,293.2152709960937,297.1499938964844,293.1499938964844,0.1256898343563079,-2750.99658203125,304.1570739746094,0.7580809593200684,0.1930049359798431,0.1755197644233703,293.26568603515625,297.1499938964844,293.1499938964844,0.0549173615872859,-1551.588134765625,304.1622314453125,0.6165055632591248,0.1018140465021133,0.0989554151892662,293.22784423828125,297.1499938964844,293.1499938964844,0.255168467760086,-3760.977294921875,304.16094970703125,0.9148079752922058,0.3413263857364654,0.2398872375488281,293.2875061035156,297.1499938964844,293.1499938964844,0.3606341183185577,-6672.39013671875,304.19757080078125,0.9990000128746032,0.4685486257076263,0.4243610501289367,293.16748046875,297.1499938964844,293.1499938964844,0.0143880043178796,-3660.7333984375,304.1347351074219,0.4702623188495636,0.050000000745058,0.2339745312929153,291.1908569335937,291.1499938964844,269.7701721191406,267.26324462890625,283.1570129394531,293.2596740722656,291.1951599121094,1.0,0.3007819354534149,0.8232991695404053,0.8232991695404053,1.0,1.0,-1.407452940940857,0.605297327041626,0.8021556735038757,0.2839927077293396,0.0,0.0,0.4945696890354156,62.01286315917969,25.0,35.000579833984375,-11467.1689453125,306.71978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5039978027344,306.92584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.9921875,18000.0,0.0,0.0,0.2786556184291839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4467257857322693,0.4467310905456543,-5.305832928570453e-06,0.0,0.0002828000287991,0.0,0.0,24.72345352172852,0.0,0.0,0.0,0.3520441353321075,4.0,0.0,1.0
728940,293.2140808105469,297.1499938964844,293.1499938964844,0.1248377487063407,-2735.59716796875,304.1573486328125,0.7666128873825073,0.1924113184213638,0.1748601049184799,293.2645568847656,297.1499938964844,293.1499938964844,0.0536138974130153,-1528.19091796875,304.1623840332031,0.6213642358779907,0.1005709916353225,0.0976442918181419,293.22723388671875,297.1499938964844,293.1499938964844,0.2536871135234833,-3743.220458984375,304.1616516113281,0.9271566867828368,0.3404612839221954,0.239188089966774,293.267333984375,297.1499938964844,293.1499938964844,0.3443159759044647,-6424.48828125,304.2185363769531,0.9990000128746032,0.4707601964473724,0.4086991548538208,293.166748046875,297.1499938964844,293.1499938964844,0.0142791969701647,-3643.447509765625,304.1336364746094,0.4775600433349609,0.050000000745058,0.2333222478628158,291.21533203125,291.1499938964844,269.7850952148437,267.2774963378906,283.1812744140625,293.2506103515625,291.2188415527344,1.0,0.2937586605548858,0.8230175971984863,0.8230175971984863,1.0,1.0,-1.3846644163131714,0.5941184163093567,0.7905460000038147,0.2802515923976898,0.0,0.0,0.4877386391162872,58.20066452026367,25.0,47.05587768554688,-11277.4443359375,287.76824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195617675781,306.8964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18114.267578125,18000.0,0.0,0.0,0.2777797877788543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4382881820201874,0.43829345703125,-5.27341535416781e-06,0.0,0.0002819111687131,0.0,0.0,24.0088005065918,0.0,0.0,0.0,0.3494867086410522,4.0,0.0,1.0
729000,293.21295166015625,297.1499938964844,293.1499938964844,0.1240641772747039,-2721.707275390625,304.15740966796875,0.7762709259986877,0.1918200850486755,0.1741971969604492,293.26348876953125,297.1499938964844,293.1499938964844,0.0523477345705032,-1505.6695556640625,304.1624450683594,0.6267557740211487,0.0993280485272407,0.0963297635316848,293.2266540527344,297.1499938964844,293.1499938964844,0.2523621320724487,-3727.459716796875,304.16192626953125,0.9409013986587524,0.3395972549915313,0.2384848892688751,293.2403869628906,297.1499938964844,293.1499938964844,0.3274146020412445,-6167.25,304.2367553710937,0.9990000128746032,0.4745596349239349,0.392292320728302,293.1658630371094,297.1499938964844,293.1499938964844,0.0141830118373036,-3628.38671875,304.1331481933594,0.4846623837947845,0.050000000745058,0.2326652407646179,291.23260498046875,291.1499938964844,269.79998779296875,267.291748046875,283.2084655761719,293.2398681640625,291.2350769042969,1.0,0.2864528894424438,0.8227359652519226,0.8227359652519226,1.0,1.0,-1.360964059829712,0.5823642611503601,0.7785997986793518,0.2768189013004303,0.0,0.0,0.480465680360794,54.36793518066406,28.0,45.286582946777344,-11063.3935546875,268.9380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55670166015625,306.8570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18146.673828125,18000.0,0.0,0.0,0.2766356766223907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4277001321315765,0.4277053475379944,-5.227215297054499e-06,0.0,0.0002807500422932,0.0,0.0,23.10722923278809,0.0,0.0,0.0,0.3462740182876587,4.0,0.0,1.0
729060,293.2119445800781,297.1499938964844,293.1499938964844,0.1233675181865692,-2709.2529296875,304.1573181152344,0.7843005061149597,0.1912233084440231,0.173565074801445,293.2625427246094,297.1499938964844,293.1499938964844,0.051130436360836,-1484.1737060546875,304.1623840332031,0.6307665705680847,0.0980757698416709,0.0950445979833602,293.22613525390625,297.1499938964844,293.1499938964844,0.2511672675609588,-3713.329833984375,304.16192626953125,0.9518638253211976,0.3387284874916076,0.2378053069114685,293.2090759277344,297.1499938964844,293.1499938964844,0.3137696981430053,-5960.39892578125,304.24566650390625,0.9990000128746032,0.4795616269111633,0.3792445361614227,293.1648864746094,297.1499938964844,293.1499938964844,0.0141110699623823,-3617.0859375,304.13299560546875,0.4902476668357849,0.050000000745058,0.2321620136499405,291.2452697753906,291.1499938964844,269.8149108886719,267.30596923828125,283.23468017578125,293.23004150390625,291.2467041015625,1.0,0.2809334695339203,0.822628915309906,0.822628915309906,1.0,1.0,-1.3415743112564087,0.5726313591003418,0.7689430117607117,0.2744486033916473,0.0,0.0,0.4728205502033233,51.43049240112305,28.0,37.12234878540039,-10863.7421875,254.4104766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6130065917969,306.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18161.5859375,18000.0,0.0,0.0,0.2752052843570709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4165241420269012,0.4165293276309967,-5.175797923584469e-06,0.0,0.0002792983723338,0.0,0.0,22.16653633117676,0.0,0.0,0.0,0.3428386151790619,4.0,0.0,1.0
729120,293.21099853515625,297.1499938964844,293.1499938964844,0.122772142291069,-2698.72607421875,304.1570739746094,0.7910352349281311,0.1906226426362991,0.1729482412338256,293.26171875,297.1499938964844,293.1499938964844,0.0499676093459129,-1463.8267822265625,304.1622314453125,0.6337458491325378,0.0968154743313789,0.0937719941139221,293.22564697265625,297.1499938964844,293.1499938964844,0.2501681745052337,-3701.662109375,304.1615600585937,0.9606324434280396,0.3378586173057556,0.2371389418840408,293.1768493652344,297.1499938964844,293.1499938964844,0.3026486933231354,-5792.2265625,304.2484130859375,0.9990000128746032,0.4851350486278534,0.3685857951641083,293.1639099121094,297.1499938964844,293.1499938964844,0.0140622537583112,-3609.721923828125,304.1329040527344,0.4949347674846649,0.050000000745058,0.231763556599617,291.2499694824219,291.1499938964844,269.829833984375,267.3202209472656,283.2613525390625,293.2239685058594,291.2500915527344,1.0,0.2762617468833923,0.8225218057632446,0.8225218057632446,1.0,1.0,-1.3252315521240234,0.5643163323402405,0.7609151601791382,0.272807776927948,0.0,0.0,0.4656491279602051,49.10395431518555,46.0,22.773908615112305,-10680.5576171875,242.78619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.683349609375,306.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18162.162109375,18000.0,0.0,0.0,0.2735075056552887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.405437558889389,0.4054426848888397,-5.1233046178822406e-06,0.0,0.0002775753382593,0.0,0.0,21.249399185180664,0.0,0.0,0.0,0.3394318521022796,4.0,0.0,1.0
729180,293.210205078125,297.1499938964844,293.1499938964844,0.1222848147153854,-2690.226318359375,304.1566772460937,0.7930574417114258,0.1900047063827514,0.172374352812767,293.26104736328125,297.1499938964844,293.1499938964844,0.0488746240735054,-1444.8624267578125,304.1620178222656,0.6332564353942871,0.0955332592129707,0.0925403609871864,293.22528076171875,297.1499938964844,293.1499938964844,0.2493596524000167,-3692.36962890625,304.1609191894531,0.9633177518844604,0.3369749188423157,0.2365079522132873,293.1469421386719,297.1499938964844,293.1499938964844,0.2980545461177826,-5726.79296875,304.2386779785156,0.9990000128746032,0.490674614906311,0.3646401166915893,293.16314697265625,297.1499938964844,293.1499938964844,0.0140486871823668,-3608.023193359375,304.1324462890625,0.4967207610607147,0.050000000745058,0.2316190302371978,291.2481689453125,291.1499938964844,269.84478759765625,267.3345031738281,283.2829895019531,293.2228698730469,291.24658203125,1.0,0.2747516334056854,0.822414755821228,0.822414755821228,1.0,1.0,-1.3173872232437134,0.5601406097412109,0.7572466731071472,0.2725634276866913,0.0,0.0,0.4592370092868805,48.251953125,46.0,3.601722955703736,-10544.462890625,237.8905487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7624816894531,306.7389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18150.796875,18000.0,0.0,0.0,0.2715707123279571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3953504264354706,0.3953554928302765,-5.074341970612295e-06,0.0,0.0002756097528617,0.0,0.0,20.42924690246582,0.0,0.0,0.0,0.3363152146339416,4.0,0.0,1.0
729240,293.2095642089844,297.1499938964844,293.1499938964844,0.121948592364788,-2684.617431640625,304.15606689453125,0.7911614179611206,0.1893697381019592,0.1718223094940185,293.2605285644531,297.1499938964844,293.1499938964844,0.0478637292981147,-1427.5496826171875,304.1616516113281,0.6299004554748535,0.0942288562655448,0.0913273319602012,293.2249755859375,297.1499938964844,293.1499938964844,0.2488494962453842,-3686.824462890625,304.15985107421875,0.9612143039703368,0.336078941822052,0.235896810889244,293.124755859375,297.1499938964844,293.1499938964844,0.2989236116409302,-5747.0927734375,304.22088623046875,0.9990000128746032,0.4950802624225616,0.3660160005092621,293.1625061035156,297.1499938964844,293.1499938964844,0.0140728624537587,-3612.78564453125,304.13165283203125,0.496094286441803,0.050000000745058,0.2316693812608719,291.2341003417969,291.1499938964844,269.8598327636719,267.34881591796875,283.2989196777344,293.2251892089844,291.2304992675781,1.0,0.2752170264720917,0.8223076462745667,0.8223076462745667,1.0,1.0,-1.316242218017578,0.5592247843742371,0.7570173740386963,0.2734190821647644,0.0,0.0,0.4549714028835296,48.53331756591797,64.0,-21.815013885498047,-10459.416015625,238.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.841796875,306.7105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18123.205078125,18000.0,0.0,0.0,0.2694728076457977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3872991502285003,0.3873041868209839,-5.032082754041767e-06,0.0,0.0002734806330408,0.0,0.0,19.77619361877441,0.0,0.0,0.0,0.3338078260421753,4.0,0.0,1.0
729300,293.2090148925781,297.1499938964844,293.1499938964844,0.1216969266533851,-2680.6044921875,304.1554260253906,0.7861117720603943,0.1887209862470626,0.1712891459465026,293.2601318359375,297.1499938964844,293.1499938964844,0.0468961112201213,-1411.1160888671875,304.1612854003906,0.6242488622665405,0.0929043591022491,0.0901286825537681,293.2247619628906,297.1499938964844,293.1499938964844,0.2485060691833496,-3683.33251953125,304.15869140625,0.9550982117652892,0.3351731300354004,0.2353034317493438,293.1126403808594,297.1499938964844,293.1499938964844,0.3042390942573547,-5836.68896484375,304.19830322265625,0.9990000128746032,0.4977893829345703,0.3717579245567322,293.1620483398437,297.1499938964844,293.1499938964844,0.0141224516555666,-3621.75390625,304.1305236816406,0.4935211539268493,0.050000000745058,0.2318812608718872,291.21295166015625,291.1499938964844,269.8749694824219,267.3631896972656,283.30828857421875,293.22723388671875,291.20880126953125,1.0,0.2774673700332641,0.82220059633255,0.82220059633255,1.0,1.0,-1.3205934762954712,0.5610024929046631,0.7595909833908081,0.2751248180866241,0.0,0.0,0.4528744518756866,49.751895904541016,64.0,-40.72934722900391,-10434.70703125,242.47560119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.912841796875,306.7045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18083.12109375,18000.0,0.0,0.0,0.267305463552475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3824297785758972,0.3824347555637359,-5.001665613235673e-06,0.0,0.0002712810819502,0.0,0.0,19.37004470825196,0.0,0.0,0.0,0.33221235871315,4.0,0.0,1.0
729360,293.2085876464844,297.1499938964844,293.1499938964844,0.1214805841445922,-2677.234130859375,304.15484619140625,0.7785085439682007,0.1880583614110946,0.1707733422517776,293.2598876953125,297.1499938964844,293.1499938964844,0.0459442920982837,-1395.0179443359375,304.1609802246094,0.6165494322776794,0.0915593430399894,0.0889422297477722,293.224609375,297.1499938964844,293.1499938964844,0.2482284903526306,-3680.6123046875,304.1576232910156,0.9453428983688354,0.3342553079128265,0.234725534915924,293.1116638183594,297.1499938964844,293.1499938964844,0.313447505235672,-5986.06396484375,304.1727600097656,0.9990000128746032,0.4984645545482635,0.381337970495224,293.1618347167969,297.1499938964844,293.1499938964844,0.0141891008242964,-3633.382080078125,304.1287536621094,0.4893447756767273,0.050000000745058,0.2322420477867126,291.18975830078125,291.1499938964844,269.89019775390625,267.3776550292969,283.31036376953125,293.2265319824219,291.1854248046875,1.0,0.2813013195991516,0.8220473527908325,0.8220473527908325,1.0,1.0,-1.3297852277755735,0.5651582479476929,0.7646270394325256,0.2775581479072571,0.0,0.0,0.4525417387485504,51.831764221191406,82.0,-52.91364669799805,-10462.2392578125,250.7094116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9682006835937,306.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.056640625,18000.0,0.0,0.0,0.2651675641536712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3802952766418457,0.3803002536296844,-4.983574399375357e-06,0.0,0.0002691113913897,0.0,0.0,19.17707633972168,0.0,0.0,0.0,0.3314385712146759,4.0,0.0,1.0
729420,293.208251953125,297.1499938964844,293.1499938964844,0.1212907284498214,-2674.341064453125,304.154296875,0.7690392732620239,0.1873808205127716,0.1702725440263748,293.259765625,297.1499938964844,293.1499938964844,0.0450021736323833,-1379.13671875,304.16070556640625,0.6066570281982422,0.0901921465992927,0.0877650529146194,293.2245483398437,297.1499938964844,293.1499938964844,0.2479984313249588,-3678.43896484375,304.1566467285156,0.9325082302093506,0.3333224654197693,0.234159916639328,293.1220703125,297.1499938964844,293.1499938964844,0.3261078596115112,-6187.32421875,304.1455993652344,0.9990000128746032,0.4969168305397033,0.3942365944385528,293.1620178222656,297.1499938964844,293.1499938964844,0.0142702283337712,-3647.265869140625,304.12603759765625,0.483832985162735,0.050000000745058,0.2327422946691513,291.165283203125,291.1499938964844,269.90557861328125,267.3921813964844,283.3059387207031,293.22314453125,291.16082763671875,1.0,0.2865257263183594,0.8218940496444702,0.8218940496444702,1.0,1.0,-1.3431724309921265,0.5713886022567749,0.7717837691307068,0.28061243891716,0.0,0.0,0.4539704322814941,54.71464157104492,82.0,-60.78520202636719,-10534.75,262.5517272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00311279296875,306.7391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.263671875,18000.0,0.0,0.0,0.2631436288356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3806306421756744,0.3806356191635132,-4.976703621650813e-06,0.0,0.0002670573303475,0.0,0.0,19.173812866210938,0.0,0.0,0.0,0.3314189612865448,4.0,0.0,1.0
729480,293.2080383300781,297.1499938964844,293.1499938964844,0.1211142539978027,-2671.675537109375,304.1538391113281,0.7584013342857361,0.1866869926452636,0.1697841584682464,293.259765625,297.1499938964844,293.1499938964844,0.0440611466765403,-1363.3056640625,304.16046142578125,0.5949840545654297,0.0888003557920456,0.0865936279296875,293.2245788574219,297.1499938964844,293.1499938964844,0.2477889955043792,-3676.477294921875,304.15582275390625,0.9175982475280762,0.3323715329170227,0.2336032688617706,293.1435852050781,297.1499938964844,293.1499938964844,0.3417956531047821,-6432.75048828125,304.1178894042969,0.9990000128746032,0.4930583834648132,0.4099644422531128,293.1626281738281,297.1499938964844,293.1499938964844,0.0143633317202329,-3662.96337890625,304.1221008300781,0.4769962430000305,0.050000000745058,0.2333747893571853,291.14044189453125,291.1499938964844,269.9211120605469,267.4068298339844,283.2971496582031,293.2195129394531,291.1361694335937,1.0,0.2929591238498688,0.8217408061027527,0.8217408061027527,1.0,1.0,-1.360147476196289,0.5794042944908142,0.7807431817054749,0.2841869294643402,0.0,0.0,0.4570938646793365,58.35494613647461,100.0,-64.44183349609375,-10647.234375,277.8397827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01397705078125,306.7702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.373046875,18000.0,0.0,0.0,0.2613142728805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3834083378314972,0.3834133148193359,-4.980659014108824e-06,0.0,0.0002652007678989,0.0,0.0,19.35704040527344,0.0,0.0,0.0,0.3321415781974792,4.0,0.0,1.0
729540,293.2079162597656,297.1499938964844,293.1499938964844,0.1209312304854393,-2668.853515625,304.1534729003906,0.7472081184387207,0.185975968837738,0.1693060249090194,293.2599182128906,297.1499938964844,293.1499938964844,0.0431093797087669,-1347.2933349609375,304.1602783203125,0.5820133090019226,0.0873819589614868,0.0854246094822883,293.2247314453125,297.1499938964844,293.1499938964844,0.2475589364767074,-3674.209228515625,304.1551818847656,0.9023690819740297,0.3314000964164734,0.2330528199672699,293.1756896972656,297.1499938964844,293.1499938964844,0.3601083159446716,-6714.99560546875,304.0904541015625,0.9990000128746032,0.4868457615375519,0.4280853271484375,293.16363525390625,297.1499938964844,293.1499938964844,0.0144657082855701,-3679.927978515625,304.1169738769531,0.4683969020843506,0.050000000745058,0.2341341972351074,291.1169738769531,291.1499938964844,269.9368591308594,267.4216003417969,283.28717041015625,293.2196960449219,291.1131591796875,1.0,0.3004385828971863,0.8215875029563904,0.8215875029563904,1.0,1.0,-1.3801707029342651,0.5889467597007751,0.7912238836288452,0.2881952822208404,0.0,0.0,0.461660236120224,62.71830368041992,100.0,-63.62769317626953,-10793.0068359375,296.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.998046875,306.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.68359375,18000.0,0.0,0.0,0.2597576379776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3884672522544861,0.3884722292423248,-4.995297331333859e-06,0.0,0.0002636209828779,0.0,0.0,19.71909713745117,0.0,0.0,0.0,0.3335640728473663,4.0,0.0,1.0
729600,293.2078857421875,297.1499938964844,293.1499938964844,0.1207269579172134,-2665.59326171875,304.1532287597656,0.7359121441841125,0.1852482259273529,0.168836772441864,293.2601623535156,297.1499938964844,293.1499938964844,0.042138747870922,-1330.9381103515625,304.1601867675781,0.5681937336921692,0.0859367623925209,0.0842557102441787,293.2249450683594,297.1499938964844,293.1499938964844,0.247277021408081,-3671.2470703125,304.1547546386719,0.8875592947006226,0.3304075896739959,0.2325065732002258,293.2172546386719,297.1499938964844,293.1499938964844,0.3806076049804687,-7026.6025390625,304.06402587890625,0.9990000128746032,0.4783682823181152,0.4481697976589203,293.1650085449219,297.1499938964844,293.1499938964844,0.0145749328657984,-3697.6982421875,304.1107177734375,0.4574811160564422,0.050000000745058,0.2350142747163772,291.0962219238281,291.1499938964844,269.9527893066406,267.4365234375,283.2792358398437,293.2279968261719,291.0930480957031,1.0,0.3087942600250244,0.8214342594146729,0.8214342594146729,1.0,1.0,-1.402671217918396,0.5997387766838074,0.8029323816299438,0.2925537228584289,0.0,0.0,0.46733558177948,67.76508331298828,103.0,-59.14944839477539,-10962.7060546875,318.35552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9544372558594,306.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.89453125,18000.0,0.0,0.0,0.2585373222827911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3954509496688843,0.3954559564590454,-5.0198650569655e-06,0.0,0.0002623824984766,0.0,0.0,20.24030876159668,0.0,0.0,0.0,0.3355927169322967,4.0,0.0,1.0
