time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729660,293.20770263671875,297.1499938964844,293.1499938964844,0.1204395815730094,-2660.626953125,304.1531677246094,0.7235122919082642,0.1845513135194778,0.1684162467718124,293.26031494140625,297.1499938964844,293.1499938964844,0.041140716522932,-1313.959716796875,304.16015625,0.552912712097168,0.0845143944025039,0.0831285119056701,293.2250366210937,297.1499938964844,293.1499938964844,0.2467826753854751,-3665.508544921875,304.1548156738281,0.8712053894996643,0.3294404149055481,0.2319951206445694,293.2589111328125,297.1499938964844,293.1499938964844,0.3830694556236267,-7056.0751953125,304.07623291015625,0.9874002933502196,0.4693200886249542,0.449308693408966,293.1665954589844,297.1499938964844,293.1499938964844,0.0146913882344961,-3715.50927734375,304.1036376953125,0.4452989995479584,0.050000000745058,0.2361274063587188,291.0855712890625,291.1499938964844,269.96893310546875,267.4515991210937,283.29840087890625,293.24365234375,291.0880432128906,1.0,0.3150602579116821,0.8209298849105835,0.8209298849105835,1.0,1.0,-1.4028528928756714,0.5994279980659485,0.8034249544143677,0.2936401963233948,0.0,0.0,0.4728462100028991,73.74345397949219,103.0,-22.48436546325684,-11054.646484375,332.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8872985839844,306.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.177734375,18000.0,0.0,0.0,0.257664680480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4037791788578033,0.4037842452526092,-5.053392669651657e-06,0.0,0.0002614968980196,0.0,0.0,20.88691711425781,0.0,0.0,0.0,0.3380542993545532,4.0,0.0,1.0
729720,293.2076416015625,297.1499938964844,293.1499938964844,0.1196821928024292,-2646.444580078125,304.1539611816406,0.7120971083641052,0.1838314980268478,0.1680079698562622,293.26055908203125,297.1499938964844,293.1499938964844,0.0399183183908462,-1292.48828125,304.1605224609375,0.5391679406166077,0.0830695703625679,0.0820114985108375,293.22528076171875,297.1499938964844,293.1499938964844,0.2453002631664276,-3647.14208984375,304.1566467285156,0.857050359249115,0.3284418880939483,0.2314887791872024,293.2829895019531,297.1499938964844,293.1499938964844,0.376139372587204,-6942.244140625,304.1021423339844,0.9689501523971558,0.4631958603858948,0.4424525797367096,293.1685485839844,297.1499938964844,293.1499938964844,0.0147334793582558,-3719.33056640625,304.0956420898437,0.4352391958236694,0.050000000745058,0.2372317314147949,291.121826171875,291.1499938964844,269.9853515625,267.46685791015625,283.3280334472656,293.2553405761719,291.1295471191406,1.0,0.3202437460422516,0.8204255700111389,0.8204255700111389,1.0,1.0,-1.3936536312103271,0.5945624113082886,0.7990912795066833,0.2930317521095276,0.0,0.0,0.4712877571582794,79.53047180175781,106.0,43.4621467590332,-11046.51953125,342.1952514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81719970703125,306.94805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.4921875,18000.0,0.0,0.0,0.2569619417190552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4076316654682159,0.4076367318630218,-5.083678843220696e-06,0.0,0.0002607836795505,0.0,0.0,21.244394302368164,0.0,0.0,0.0,0.3392643630504608,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1189697533845901,-2633.253173828125,304.154541015625,0.7022783756256104,0.1830849200487136,0.167537584900856,293.2609558105469,297.1499938964844,293.1499938964844,0.0386867001652717,-1270.9761962890625,304.1608581542969,0.5279209613800049,0.081587865948677,0.0808249711990356,293.2257080078125,297.1499938964844,293.1499938964844,0.2439417839050293,-3630.501953125,304.15789794921875,0.8461819887161255,0.3274049162864685,0.2309266924858093,293.29571533203125,297.1499938964844,293.1499938964844,0.3712853789329529,-6863.55078125,304.1195373535156,0.9531493186950684,0.4590053558349609,0.4378483295440674,293.1707458496094,297.1499938964844,293.1499938964844,0.014769185334444,-3723.117431640625,304.0867004394531,0.4279588460922241,0.050000000745058,0.2381754964590072,291.1531982421875,291.1499938964844,270.0020446777344,267.4822692871094,283.3526611328125,293.26226806640625,291.15576171875,1.0,0.3246861398220062,0.8199212551116943,0.8199212551116943,1.0,1.0,-1.3865725994110107,0.5907381772994995,0.795834481716156,0.2927632927894592,0.0,0.0,0.4677701294422149,84.49153137207031,106.0,47.934364318847656,-10948.91015625,350.6181030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7578125,306.8930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.12890625,18000.0,0.0,0.0,0.2562834024429321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.404014378786087,0.4040194451808929,-5.08477887706249e-06,0.0,0.000260095053818,0.0,0.0,21.01681327819824,0.0,0.0,0.0,0.3384564518928528,4.0,0.0,1.0
729840,293.2077941894531,297.1499938964844,293.1499938964844,0.1184684336185455,-2624.24267578125,304.1546325683594,0.6940869688987732,0.1823391318321228,0.1670312285423278,293.2614440917969,297.1499938964844,293.1499938964844,0.0375283360481262,-1251.0037841796875,304.1609802246094,0.5184795260429382,0.0800883024930954,0.0795864015817642,293.22613525390625,297.1499938964844,293.1499938964844,0.2430353909730911,-3619.701904296875,304.1580810546875,0.8374964594841003,0.3263610303401947,0.2303299158811569,293.3022766113281,297.1499938964844,293.1499938964844,0.3683227598667145,-6815.466796875,304.1304016113281,0.9398933053016664,0.4558686017990112,0.4345991313457489,293.1729736328125,297.1499938964844,293.1499938964844,0.0148248486220836,-3731.5869140625,304.0771484375,0.4224578738212585,0.050000000745058,0.2389937043190002,291.1596374511719,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.26629638671875,291.159912109375,1.0,0.3285267055034637,0.8194169402122498,0.8194169402122498,1.0,1.0,-1.380842924118042,0.5875919461250305,0.7932509779930115,0.2926675379276275,0.0,0.0,0.4664047360420227,88.80094146728516,94.0,30.083328247070312,-10858.3525390625,358.05230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7108459472656,306.8258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.078125,18000.0,0.0,0.0,0.2555858194828033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4007342457771301,0.4007393419742584,-5.072757630841807e-06,0.0,0.000259387132246,0.0,0.0,20.764089584350582,0.0,0.0,0.0,0.3375815749168396,4.0,0.0,1.0
729900,293.207763671875,297.1499938964844,293.1499938964844,0.1179273799061775,-2614.534423828125,304.1547546386719,0.6897404193878174,0.1816159039735794,0.1664513498544693,293.2618713378906,297.1499938964844,293.1499938964844,0.0362989082932472,-1229.7601318359375,304.1612243652344,0.5123193860054016,0.0785937532782554,0.0782521367073059,293.2264709472656,297.1499938964844,293.1499938964844,0.2420982420444488,-3608.54052734375,304.1583251953125,0.8330529928207397,0.325330913066864,0.2296706140041351,293.30548095703125,297.1499938964844,293.1499938964844,0.3659525215625763,-6777.36181640625,304.13824462890625,0.9326230883598328,0.4533028900623321,0.4320148229598999,293.1750793457031,297.1499938964844,293.1499938964844,0.0148377064615488,-3734.232177734375,304.0675964355469,0.4199837744235992,0.050000000745058,0.2393968403339386,291.1625671386719,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2685852050781,291.1634216308594,1.0,0.3297136127948761,0.8189126253128052,0.8189126253128052,1.0,1.0,-1.375136137008667,0.5844674110412598,0.790668785572052,0.2925426661968231,0.0,0.0,0.4652951657772064,90.89439392089844,94.0,22.615488052368164,-10789.9248046875,360.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683654785156,306.7784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9140625,18000.0,0.0,0.0,0.2549316883087158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3990275859832763,0.3990326523780823,-5.063300250185421e-06,0.0,0.0002587232738733,0.0,0.0,20.62166404724121,0.0,0.0,0.0,0.3370339274406433,4.0,0.0,1.0
729960,293.20751953125,297.1499938964844,293.1499938964844,0.1173349320888519,-2603.853271484375,304.15496826171875,0.6879182457923889,0.1809319406747818,0.1658417582511901,293.259033203125,297.1499938964844,293.1499938964844,0.0352139994502067,-1210.9193115234375,304.1611328125,0.5087221264839172,0.077729545533657,0.0770888552069664,293.2266540527344,297.1499938964844,293.1499938964844,0.2410676926374435,-3596.208740234375,304.15869140625,0.8313011527061462,0.3243272304534912,0.2289802879095077,293.306884765625,297.1499938964844,293.1499938964844,0.3637547194957733,-6742.5078125,304.14434814453125,0.9293867349624634,0.4510562419891357,0.4297821223735809,293.1769714355469,297.1499938964844,293.1499938964844,0.0148146161809563,-3731.62744140625,304.0583190917969,0.4193401634693146,0.050000000745058,0.239505723118782,291.16827392578125,291.1499938964844,270.0539855957031,267.5298767089844,283.4134216308594,293.2693176269531,291.169189453125,1.0,0.3295201659202575,0.8186745643615723,0.8186745643615723,1.0,1.0,-1.3696296215057373,0.5814839601516724,0.7881457209587097,0.2924164831638336,0.0,0.0,0.4635067284107208,91.41844940185548,82.0,19.32450294494629,-10721.923828125,358.8461303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62969970703125,306.73602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.240234375,18000.0,0.0,0.0,0.254321277141571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3969295620918274,0.3969346284866333,-5.054474058852065e-06,0.0,0.0002581037406343,0.0,0.0,20.4574031829834,0.0,0.0,0.0,0.3363859057426452,4.0,0.0,1.0
730020,293.20709228515625,297.1499938964844,293.1499938964844,0.1167598664760589,-2593.52490234375,304.1551208496094,0.6880297660827637,0.180288553237915,0.1652216762304306,293.2519226074219,297.1499938964844,293.1499938964844,0.0348170921206474,-1204.0728759765625,304.1598205566406,0.508511483669281,0.0777439102530479,0.0766804814338684,293.2266845703125,297.1499938964844,293.1499938964844,0.240069106221199,-3584.3076171875,304.158935546875,0.8315874934196472,0.3233521580696106,0.2282730340957641,293.3072509765625,297.1499938964844,293.1499938964844,0.3617532551288605,-6711.19677734375,304.14898681640625,0.9291805624961852,0.4489976465702057,0.4277369081974029,293.1785888671875,297.1499938964844,293.1499938964844,0.0147713897749781,-3726.342529296875,304.0495300292969,0.4200610518455505,0.050000000745058,0.2393841445446014,291.1717224121094,291.1499938964844,270.0719909667969,267.5462341308594,283.43035888671875,293.2685546875,291.1719055175781,1.0,0.328184574842453,0.8184365034103394,0.8184365034103394,1.0,1.0,-1.364944577217102,0.5789266228675842,0.7860180139541626,0.2923584580421448,0.0,0.0,0.4616911113262176,90.72246551513672,82.0,12.677605628967283,-10653.400390625,355.0089416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5968322753906,306.69097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.9765625,18000.0,0.0,0.0,0.2537245750427246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3943268060684204,0.3943318724632263,-5.043746568844654e-06,0.0,0.000257498177234,0.0,0.0,20.255414962768555,0.0,0.0,0.0,0.3356113135814667,4.0,0.0,1.0
730080,293.2064819335937,297.1499938964844,293.1499938964844,0.1162182092666626,-2583.847412109375,304.1551818847656,0.689730703830719,0.1796856075525283,0.1646011620759964,293.2426452636719,297.1499938964844,293.1499938964844,0.0349769964814186,-1206.9849853515625,304.1577453613281,0.5110440254211426,0.0782710686326026,0.0768771767616272,293.2265319824219,297.1499938964844,293.1499938964844,0.2391297370195388,-3573.17236328125,304.15899658203125,0.8335453867912292,0.3224076330661773,0.2275577634572982,293.3069763183594,297.1499938964844,293.1499938964844,0.3599077761173248,-6682.6875,304.15252685546875,0.9314057230949402,0.4470602571964264,0.4257963597774505,293.1798400878906,297.1499938964844,293.1499938964844,0.0147147728130221,-3719.35009765625,304.04132080078125,0.4219242036342621,0.050000000745058,0.2390791475772857,291.17169189453125,291.1499938964844,270.09039306640625,267.5628662109375,283.446044921875,293.26715087890625,291.1714782714844,1.0,0.3259231448173523,0.8181984424591064,0.8181984424591064,1.0,1.0,-1.3608814477920532,0.5766952037811279,0.7841863036155701,0.2923367023468017,0.0,0.0,0.4602395892143249,89.0545883178711,70.0,5.7315449714660645,-10591.81640625,349.2336730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56915283203125,306.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.30859375,18000.0,0.0,0.0,0.2531360387802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3919678926467895,0.391972929239273,-5.0327566896157805e-06,0.0,0.0002569009084254,0.0,0.0,20.068788528442383,0.0,0.0,0.0,0.3348956108093261,4.0,0.0,1.0
730140,293.2056884765625,297.1499938964844,293.1499938964844,0.1156912147998809,-2574.44140625,304.1551818847656,0.6928138732910156,0.1791215687990188,0.1639872789382934,293.2324523925781,297.1499938964844,293.1499938964844,0.0354637540876865,-1215.5875244140625,304.15545654296875,0.515631914138794,0.0791021212935447,0.0774319171905517,293.22625732421875,297.1499938964844,293.1499938964844,0.2382069677114486,-3562.244384765625,304.1590576171875,0.8369643688201904,0.3214935064315796,0.2268411070108413,293.3062744140625,297.1499938964844,293.1499938964844,0.3581168353557586,-6655.29833984375,304.1553039550781,0.9356955885887146,0.4452102184295654,0.4239235520362854,293.1808166503906,297.1499938964844,293.1499938964844,0.0146452402696013,-3710.50439453125,304.03369140625,0.424839049577713,0.050000000745058,0.2386276572942733,291.1705627441406,291.1499938964844,270.1092224121094,267.5798034667969,283.4610900878906,293.2655944824219,291.1703796386719,1.0,0.3228830397129059,0.8179603815078735,0.8179603815078735,1.0,1.0,-1.357160210609436,0.5746524333953857,0.7825077176094055,0.2923054993152618,0.0,0.0,0.4589820206165313,86.60791015625,70.0,1.736302375793457,-10538.3056640625,341.84844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54510498046875,306.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.05078125,18000.0,0.0,0.0,0.2525629997253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3900105059146881,0.3900155127048492,-5.023046014684951e-06,0.0,0.0002563193556852,0.0,0.0,19.912553787231445,0.0,0.0,0.0,0.3342859745025635,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1151686832308769,-2565.100341796875,304.1551818847656,0.6971097588539124,0.1785922199487686,0.1633836328983307,293.2220153808594,297.1499938964844,293.1499938964844,0.0361274220049381,-1227.2191162109375,304.1532592773437,0.5218473076820374,0.0801067948341369,0.0781817212700843,293.2258605957031,297.1499938964844,293.1499938964844,0.2372779548168182,-3551.22607421875,304.1590881347656,0.8416944146156311,0.3206066489219665,0.2261268496513366,293.3052978515625,297.1499938964844,293.1499938964844,0.3563270270824432,-6628.123046875,304.1575927734375,0.9417282938957214,0.443424254655838,0.422096699476242,293.1814880371094,297.1499938964844,293.1499938964844,0.0145646883174777,-3699.948974609375,304.026611328125,0.4287694692611694,0.050000000745058,0.2380639910697937,291.1698608398437,291.1499938964844,270.12847900390625,267.5970153808594,283.47589111328125,293.26416015625,291.1697692871094,1.0,0.3192084729671478,0.8177223205566406,0.8177223205566406,1.0,1.0,-1.3536088466644287,0.5727145075798035,0.7808943390846252,0.2922360002994537,0.0,0.0,0.4577287137508392,83.56301879882812,58.0,0.1417403221130371,-10489.0888671875,333.2000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5239562988281,306.5841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.46875,18000.0,0.0,0.0,0.2520058155059814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3882036507129669,0.388208657503128,-5.014434009353863e-06,0.0,0.0002557538682594,0.0,0.0,19.77016830444336,0.0,0.0,0.0,0.3337248265743255,4.0,0.0,1.0
730260,293.20379638671875,297.1499938964844,293.1499938964844,0.1146532669663429,-2555.875,304.1551818847656,0.7025660872459412,0.1780946403741836,0.1627920120954513,293.2117004394531,297.1499938964844,293.1499938964844,0.036899484694004,-1240.674560546875,304.1512756347656,0.5295596718788147,0.08122019469738,0.0790487229824066,293.225341796875,297.1499938964844,293.1499938964844,0.2363473027944564,-3540.17626953125,304.1591186523437,0.8477380871772766,0.3197447657585144,0.2254168689250946,293.3041076660156,297.1499938964844,293.1499938964844,0.3545378744602203,-6601.1181640625,304.1594543457031,0.9493169188499452,0.4416913688182831,0.4203064143657684,293.18194580078125,297.1499938964844,293.1499938964844,0.0144755970686674,-3688.03173828125,304.02008056640625,0.4337913691997528,0.050000000745058,0.2374094575643539,291.1695556640625,291.1499938964844,270.148193359375,267.61456298828125,283.49053955078125,293.2630615234375,291.16949462890625,1.0,0.3149847388267517,0.817490816116333,0.817490816116333,1.0,1.0,-1.3501524925231934,0.5708456635475159,0.7793068289756775,0.2921154797077179,0.0,0.0,0.4564589262008667,80.03268432617188,58.0,-0.3665627837181091,-10441.8466796875,323.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057067871094,306.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.576171875,18000.0,0.0,0.0,0.2514592111110687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3864112198352813,0.3864162266254425,-5.006312221667031e-06,0.0,0.0002551991201471,0.0,0.0,19.63094711303711,0.0,0.0,0.0,0.3331757187843323,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.114147275686264,-2546.809326171875,304.1551513671875,0.7091141939163208,0.1776247918605804,0.1622128933668136,293.2017517089844,297.1499938964844,293.1499938964844,0.0377305410802364,-1255.0963134765625,304.1495361328125,0.5386509299278259,0.0823921859264373,0.0799770057201385,293.2247619628906,297.1499938964844,293.1499938964844,0.2354201227426529,-3529.15869140625,304.1591491699219,0.8551162481307983,0.3189046084880829,0.2247121334075927,293.3027648925781,297.1499938964844,293.1499938964844,0.35275399684906,-6574.31640625,304.1609802246094,0.9581978917121888,0.4400019943714142,0.4185459911823272,293.1822204589844,297.1499938964844,293.1499938964844,0.0143805211409926,-3675.122314453125,304.0139465332031,0.4399949610233307,0.050000000745058,0.236685961484909,291.1694030761719,291.1499938964844,270.1683654785156,267.6324157714844,283.5052185058594,293.2622985839844,291.1693725585937,1.0,0.310306042432785,0.8172593712806702,0.8172593712806702,1.0,1.0,-1.3467440605163574,0.5690227746963501,0.7777213454246521,0.2919348180294037,0.0,0.0,0.4551810622215271,76.1330337524414,46.0,-0.401277482509613,-10395.8173828125,313.0648803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903259277344,306.5325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.263671875,18000.0,0.0,0.0,0.2509171664714813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3846152424812317,0.3846202492713928,-4.998350505047711e-06,0.0,0.0002546490286476,0.0,0.0,19.49260139465332,0.0,0.0,0.0,0.3326295018196106,4.0,0.0,1.0
730380,293.2015686035156,297.1499938964844,293.1499938964844,0.1136507391929626,-2537.9033203125,304.1551208496094,0.7164711952209473,0.177180603146553,0.1616468131542205,293.1922912597656,297.1499938964844,293.1499938964844,0.0385940968990325,-1270.030029296875,304.1480407714844,0.5491048097610474,0.0835926458239555,0.0809378325939178,293.22412109375,297.1499938964844,293.1499938964844,0.2344964146614074,-3518.172607421875,304.1591796875,0.8639752268791199,0.3180843889713287,0.2240133434534073,293.3013000488281,297.1499938964844,293.1499938964844,0.3509752154350281,-6547.689453125,304.1622009277344,0.9681646823883056,0.438352108001709,0.4168133735656738,293.18231201171875,297.1499938964844,293.1499938964844,0.0142807280644774,-3661.389892578125,304.0082092285156,0.4475624859333038,0.050000000745058,0.2359058707952499,291.1694641113281,291.1499938964844,270.1890869140625,267.6506652832031,283.5198974609375,293.2619323730469,291.1694641113281,1.0,0.3052185773849487,0.8170278668403625,0.8170278668403625,1.0,1.0,-1.3433630466461182,0.5672359466552734,0.7761270999908447,0.2916901111602783,0.0,0.0,0.4538794457912445,71.92974853515625,46.0,-0.0684203580021858,-10350.7734375,301.9764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776611328125,306.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2890625,18000.0,0.0,0.0,0.2503761351108551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3828088939189911,0.3828139007091522,-4.9904642764886376e-06,0.0,0.0002540999557822,0.0,0.0,19.35441398620605,0.0,0.0,0.0,0.3320820927619934,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1131631508469581,-2529.1474609375,304.15509033203125,0.7245640158653259,0.1767589598894119,0.1610935926437378,293.1835021972656,297.1499938964844,293.1499938964844,0.0394569337368011,-1284.910888671875,304.1468200683594,0.5608066916465759,0.0847817882895469,0.0818954855203628,293.2234191894531,297.1499938964844,293.1499938964844,0.2335758060216903,-3507.212158203125,304.1591796875,0.8744490146636963,0.3172815144062042,0.2233207523822784,293.2997741699219,297.1499938964844,293.1499938964844,0.3492016196250915,-6521.208984375,304.1632080078125,0.9788962006568908,0.4367365837097168,0.4151058793067932,293.1822814941406,297.1499938964844,293.1499938964844,0.0141776455566287,-3647.032958984375,304.0028076171875,0.4566659331321716,0.050000000745058,0.2350838780403137,291.1697692871094,291.1499938964844,270.2102966308594,267.66925048828125,283.5346374511719,293.26190185546875,291.1698303222656,1.0,0.2997843027114868,0.8167963624000549,0.8167963624000549,1.0,1.0,-1.339980959892273,0.565471351146698,0.7745095491409302,0.291376531124115,0.0,0.0,0.4525299072265625,67.50096893310547,34.0,0.456140398979187,-10306.1982421875,290.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676208496094,306.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.66015625,18000.0,0.0,0.0,0.2498313784599304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3809628486633301,0.3809678256511688,-4.982528480468318e-06,0.0,0.0002535470994189,0.0,0.0,19.21416282653809,0.0,0.0,0.0,0.3315251767635345,4.0,0.0,1.0
730500,293.1991882324219,297.1499938964844,293.1499938964844,0.1126850843429565,-2520.55224609375,304.155029296875,0.7337575554847717,0.1763586699962616,0.1605535894632339,293.1755065917969,297.1499938964844,293.1499938964844,0.0402970127761364,-1299.3690185546875,304.1458740234375,0.573701024055481,0.0859341919422149,0.0828261896967887,293.2226867675781,297.1499938964844,293.1499938964844,0.2326593101024627,-3496.290283203125,304.1591796875,0.8867791891098022,0.3164948523044586,0.2226347476243972,293.2981872558594,297.1499938964844,293.1499938964844,0.3474355936050415,-6494.89794921875,304.1640319824219,0.9901044964790344,0.435153603553772,0.4134231507778168,293.18212890625,297.1499938964844,293.1499938964844,0.0140721155330538,-3632.169189453125,303.9977111816406,0.4672862589359283,0.050000000745058,0.2342274039983749,291.1703186035156,291.1499938964844,270.2320861816406,267.688232421875,283.5494384765625,293.2621765136719,291.17041015625,1.0,0.2940258979797363,0.8165649175643921,0.8165649175643921,1.0,1.0,-1.3365784883499146,0.5637198686599731,0.7728586196899414,0.2909908294677734,0.0,0.0,0.4511208534240722,62.885868072509766,34.0,1.0327049493789673,-10261.740234375,278.5017395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46014404296875,306.4693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.361328125,18000.0,0.0,0.0,0.2492789626121521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3790546953678131,0.3790596723556518,-4.9744471652957145e-06,0.0,0.0002529864723328,0.0,0.0,19.070186614990234,0.0,0.0,0.0,0.3309528529644012,4.0,0.0,1.0
730560,293.19793701171875,297.1499938964844,293.1499938964844,0.1122205555438995,-2512.188720703125,304.15496826171875,0.7440299987792969,0.175981119275093,0.1600342392921447,293.168212890625,297.1499938964844,293.1499938964844,0.0410950519144535,-1313.081298828125,304.14520263671875,0.5872012972831726,0.0870449915528297,0.0837110951542854,293.221923828125,297.1499938964844,293.1499938964844,0.2317498475313186,-3485.439697265625,304.1591491699219,0.9005378484725952,0.3157263100147247,0.2219613790512085,293.29620361328125,297.1499938964844,293.1499938964844,0.3440791070461273,-6442.80419921875,304.1677551269531,0.9990000128746032,0.4336601793766022,0.4099450707435608,293.1818542480469,297.1499938964844,293.1499938964844,0.0139689678326249,-3617.4697265625,303.9929504394531,0.4769225716590881,0.050000000745058,0.2333814948797226,291.1712341308594,291.1499938964844,270.2544250488281,267.7076110839844,283.5658569335937,293.26239013671875,291.1715393066406,1.0,0.2879317700862884,0.8163314461708069,0.8163314461708069,1.0,1.0,-1.3311492204666138,0.5609787106513977,0.7701705098152161,0.2902677953243255,0.0,0.0,0.4496172368526459,58.29850006103516,25.0,2.761094808578491,-10209.73046875,265.85858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552917480469,306.4540100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.380859375,18000.0,0.0,0.0,0.2487125843763351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3770634829998016,0.3770684599876404,-4.966131200490054e-06,0.0,0.0002524116425774,0.0,0.0,18.92096328735352,0.0,0.0,0.0,0.3303585350513458,4.0,0.0,1.0
730620,293.1966247558594,297.1499938964844,293.1499938964844,0.111714519560337,-2502.877685546875,304.15496826171875,0.7522377967834473,0.1756337732076645,0.159591406583786,293.1580810546875,297.1499938964844,293.1499938964844,0.0420851223170757,-1329.9691162109375,304.1442565917969,0.5987445116043091,0.0887974128127098,0.0848750472068786,293.2210693359375,297.1499938964844,293.1499938964844,0.2306889295578003,-3472.556884765625,304.159423828125,0.9116640090942384,0.3149850070476532,0.221344992518425,293.2868347167969,297.1499938964844,293.1499938964844,0.3293221592903137,-6214.96533203125,304.1913452148437,0.9990000128746032,0.4336378276348114,0.3951514959335327,293.1813659667969,297.1499938964844,293.1499938964844,0.013878583908081,-3603.598388671875,303.9889221191406,0.4834422767162323,0.050000000745058,0.2327782958745956,291.1817932128906,291.1499938964844,270.2773742675781,267.7274169921875,283.5946350097656,293.2584228515625,291.1859436035156,1.0,0.2816321849822998,0.8160980343818665,0.8160980343818665,1.0,1.0,-1.3126752376556396,0.5519342422485352,0.7607410550117493,0.2871955633163452,0.0,0.0,0.4465587139129638,54.81696701049805,25.0,27.4320068359375,-10104.0546875,250.77569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45758056640625,306.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.501953125,18000.0,0.0,0.0,0.2480787187814712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3743942677974701,0.3743992149829864,-4.957048531650798e-06,0.0,0.0002517683606129,0.0,0.0,18.72891998291016,0.0,0.0,0.0,0.3295634090900421,4.0,0.0,1.0
730680,293.1954040527344,297.1499938964844,293.1499938964844,0.1110971197485923,-2491.341064453125,304.1552124023437,0.7617141008377075,0.1752799153327942,0.1591526716947555,293.1443786621094,297.1499938964844,293.1499938964844,0.043702308088541,-1357.557861328125,304.142333984375,0.6126787662506104,0.0913810953497886,0.0868131071329116,293.2203063964844,297.1499938964844,293.1499938964844,0.2293869704008102,-3456.556396484375,304.1600952148437,0.9251747131347656,0.3142330348491668,0.2207294106483459,293.2677001953125,297.1499938964844,293.1499938964844,0.3133149445056915,-5965.2041015625,304.2128601074219,0.9990000128746032,0.4356507658958435,0.3792358934879303,293.1807556152344,297.1499938964844,293.1499938964844,0.01377207133919,-3586.265869140625,303.9855041503906,0.4902516603469848,0.050000000745058,0.2321620285511016,291.2062072753906,291.1499938964844,270.3009338378906,267.7476501464844,283.6173400878906,293.2440490722656,291.2100830078125,1.0,0.2751086354255676,0.8158645629882812,0.8158645629882812,1.0,1.0,-1.2942171096801758,0.5430013537406921,0.7512158155441284,0.2838570773601532,0.0,0.0,0.4403667747974396,51.26109313964844,25.0,43.26087188720703,-9959.916015625,235.8240509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736328125,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18077.025390625,18000.0,0.0,0.0,0.2472898513078689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3682616353034973,0.3682665526866913,-4.940000053466065e-06,0.0,0.0002509677724447,0.0,0.0,18.304298400878903,0.0,0.0,0.0,0.3278486728668213,4.0,0.0,1.0
730740,293.1943359375,297.1499938964844,293.1499938964844,0.1106051430106163,-2482.275634765625,304.1551513671875,0.7704300284385681,0.1749191284179687,0.1587307006120681,293.1297607421875,297.1499938964844,293.1499938964844,0.045909009873867,-1395.5828857421875,304.13970947265625,0.6258577108383179,0.0943230018019676,0.089351087808609,293.2196350097656,297.1499938964844,293.1499938964844,0.2283269166946411,-3443.702392578125,304.16015625,0.9374852180480956,0.3134714663028717,0.220124140381813,293.2418518066406,297.1499938964844,293.1499938964844,0.2991934418678283,-5748.39697265625,304.2269592285156,0.9990000128746032,0.4392308890819549,0.3655419647693634,293.1800842285156,297.1499938964844,293.1499938964844,0.0136932963505387,-3573.8779296875,303.98211669921875,0.4963098466396332,0.050000000745058,0.2316521257162094,291.2203369140625,291.1499938964844,270.3251342773437,267.768310546875,283.6314392089844,293.2211608886719,291.22125244140625,1.0,0.2697930037975311,0.8156311511993408,0.8156311511993408,1.0,1.0,-1.2786517143249512,0.5355066657066345,0.7431450486183167,0.2809500694274902,0.0,0.0,0.4341776371002197,48.31458282470703,25.0,32.65906524658203,-9803.076171875,223.72955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5065612792969,306.39794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.14453125,18000.0,0.0,0.0,0.246282622218132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3600266575813293,0.3600315749645233,-4.911884843750158e-06,0.0,0.0002499455586075,0.0,0.0,17.72479248046875,0.0,0.0,0.0,0.325579971075058,4.0,0.0,1.0
730800,293.1932983398437,297.1499938964844,293.1499938964844,0.1102410778403282,-2475.731201171875,304.1548767089844,0.7786943316459656,0.1745560616254806,0.158317431807518,293.1164855957031,297.1499938964844,293.1499938964844,0.04828542470932,-1436.8961181640625,304.13726806640625,0.6384718418121338,0.0971857607364654,0.0920138135552406,293.21905517578125,297.1499938964844,293.1499938964844,0.2275253981351852,-3434.18505859375,304.1597595214844,0.948696792125702,0.3127083480358124,0.2195250838994979,293.2126159667969,297.1499938964844,293.1499938964844,0.286940723657608,-5558.88330078125,304.23516845703125,0.9990000128746032,0.443808764219284,0.3532760739326477,293.1794128417969,297.1499938964844,293.1499938964844,0.0136390943080186,-3566.091796875,303.9787292480469,0.502073347568512,0.050000000745058,0.2312113046646118,291.22125244140625,291.1499938964844,270.3500061035156,267.7894592285156,283.6449890136719,293.2020874023437,291.2208557128906,1.0,0.2650453746318817,0.8153977394104004,0.8153977394104004,1.0,1.0,-1.2653788328170776,0.529178261756897,0.7362005114555359,0.2783021628856659,0.0,0.0,0.4292914271354675,45.76737594604492,28.0,16.30066680908203,-9667.4580078125,213.4977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5519104003906,306.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18097.9765625,18000.0,0.0,0.0,0.2450721561908722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3527265191078186,0.3527314066886902,-4.8817400966072455e-06,0.0,0.0002487170859239,0.0,0.0,17.202342987060547,0.0,0.0,0.0,0.3235140740871429,4.0,0.0,1.0
730860,293.1923828125,297.1499938964844,293.1499938964844,0.1099059358239173,-2469.72412109375,304.15460205078125,0.785748302936554,0.1741912961006164,0.1579212248325348,293.1054077148437,297.1499938964844,293.1499938964844,0.0505364164710044,-1476.2711181640625,304.135498046875,0.6501885056495667,0.0997929349541664,0.0945379808545112,293.2184753417969,297.1499938964844,293.1499938964844,0.2267724126577377,-3425.25732421875,304.15936279296875,0.9577679634094238,0.3119443356990814,0.2189398854970932,293.181640625,297.1499938964844,293.1499938964844,0.2767883539199829,-5402.0849609375,304.2380676269531,0.9990000128746032,0.4490962922573089,0.343207985162735,293.1787414550781,297.1499938964844,293.1499938964844,0.0135961426421999,-3560.080322265625,303.9753112792969,0.5071309804916382,0.050000000745058,0.2308607250452041,291.22003173828125,291.1499938964844,270.3758239746094,267.8113098144531,283.6594543457031,293.1899108886719,291.21978759765625,1.0,0.2612829506397247,0.8153330087661743,0.8153330087661743,1.0,1.0,-1.2547216415405271,0.524153470993042,0.7305681109428406,0.2760712802410126,0.0,0.0,0.424745500087738,43.738311767578125,28.0,7.477835178375244,-9558.0927734375,205.4554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.603271484375,306.3319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.13671875,18000.0,0.0,0.0,0.2437039315700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3465941846370697,0.3465990424156189,-4.85530290461611e-06,0.0,0.000247328513069,0.0,0.0,16.766220092773438,0.0,0.0,0.0,0.3217433989048004,4.0,0.0,1.0
730920,293.1914978027344,297.1499938964844,293.1499938964844,0.1095868498086929,-2464.0068359375,304.1543273925781,0.7916178703308105,0.1738256216049194,0.157538041472435,293.0969543457031,297.1499938964844,293.1499938964844,0.052528079599142,-1511.3128662109375,304.134521484375,0.660709023475647,0.102018654346466,0.0967755615711212,293.21795654296875,297.1499938964844,293.1499938964844,0.2260436713695526,-3416.6123046875,304.15899658203125,0.9649209976196288,0.3111792504787445,0.2183649986982345,293.1508178710937,297.1499938964844,293.1499938964844,0.2684525847434997,-5273.53564453125,304.2371826171875,0.9990000128746032,0.4547483623027801,0.3350241184234619,293.1781311035156,297.1499938964844,293.1499938964844,0.0135616408661007,-3555.34716796875,303.9719543457031,0.5114993453025818,0.050000000745058,0.2305832356214523,291.21856689453125,291.1499938964844,270.40289306640625,267.8341064453125,283.676025390625,293.184814453125,291.21807861328125,1.0,0.2582221627235412,0.8152682781219482,0.8152682781219482,1.0,1.0,-1.2460991144180298,0.5201176404953003,0.7259815335273743,0.2741923332214355,0.0,0.0,0.4203173220157623,42.128395080566406,46.0,1.2379858493804932,-9461.8251953125,199.1053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6573486328125,306.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.224609375,18000.0,0.0,0.0,0.2422026842832565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3407852947711944,0.3407901227474212,-4.8314732339349575e-06,0.0,0.0002458049275446,0.0,0.0,16.362178802490234,0.0,0.0,0.0,0.320098727941513,4.0,0.0,1.0
730980,293.1907653808594,297.1499938964844,293.1499938964844,0.1093363016843795,-2459.598876953125,304.15399169921875,0.7922560572624207,0.1734439581632614,0.1571940034627914,293.0923767089844,297.1499938964844,293.1499938964844,0.054177351295948,-1540.5181884765625,304.1343688964844,0.6660402417182922,0.1035931855440139,0.0986041128635406,293.2175598144531,297.1499938964844,293.1499938964844,0.2254274636507034,-3409.39404296875,304.1584777832031,0.9655839800834656,0.3103992342948913,0.2178205698728561,293.1238098144531,297.1499938964844,293.1499938964844,0.266426533460617,-5246.630859375,304.2248229980469,0.9990000128746032,0.4600480496883392,0.3335084915161133,293.1775207519531,297.1499938964844,293.1499938964844,0.0135550871491432,-3555.126708984375,303.96856689453125,0.5123357772827148,0.050000000745058,0.2305326461791992,291.21392822265625,291.1499938964844,270.43115234375,267.8578186035156,283.687744140625,293.18414306640625,291.2118225097656,1.0,0.2582044601440429,0.8152036070823669,0.8152036070823669,1.0,1.0,-1.2453385591506958,0.519838273525238,0.7255002856254578,0.2737829089164734,0.0,0.0,0.416475236415863,41.84023666381836,46.0,-11.892558097839355,-9399.244140625,198.24075317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71209716796875,306.2909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.716796875,18000.0,0.0,0.0,0.2405854314565658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3354123830795288,0.3354171812534332,-4.80956987303216e-06,0.0,0.0002441636461298,0.0,0.0,15.99334716796875,0.0,0.0,0.0,0.3186018466949463,4.0,0.0,1.0
731040,293.1901550292969,297.1499938964844,293.1499938964844,0.1092182695865631,-2457.8017578125,304.1534729003906,0.7885368466377258,0.1730477660894394,0.1568709015846252,293.0932006835937,297.1499938964844,293.1499938964844,0.055227555334568,-1559.298095703125,304.13531494140625,0.6658089756965637,0.1041651219129562,0.0996607393026351,293.2172241210937,297.1499938964844,293.1499938964844,0.2250740528106689,-3405.565673828125,304.1575622558594,0.96095073223114,0.3096083998680115,0.2172941714525222,293.1061096191406,297.1499938964844,293.1499938964844,0.2698496282100677,-5307.14599609375,304.2049255371094,0.9990000128746032,0.4638626277446747,0.3374190628528595,293.1769714355469,297.1499938964844,293.1499938964844,0.0135825779289007,-3561.026611328125,303.9648742675781,0.5101954340934753,0.050000000745058,0.2306638658046722,291.1973876953125,291.1499938964844,270.4605407714844,267.8824157714844,283.6928405761719,293.18267822265625,291.1931457519531,1.0,0.2600552141666412,0.8151388764381409,0.8151388764381409,1.0,1.0,-1.250434398651123,0.5223374962806702,0.7280969619750977,0.2745209038257599,0.0,0.0,0.4149080216884613,42.606483459472656,64.0,-33.65239715576172,-9379.009765625,201.5855865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76129150390625,306.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.0390625,18000.0,0.0,0.0,0.2389186024665832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3317397534847259,0.331744521856308,-4.791296760231489e-06,0.0,0.0002424720150884,0.0,0.0,15.733750343322754,0.0,0.0,0.0,0.3175579011440277,4.0,0.0,1.0
731100,293.18963623046875,297.1499938964844,293.1499938964844,0.1091687977313995,-2457.33203125,304.1529541015625,0.7813922166824341,0.1726403385400772,0.1565680801868438,293.0993957519531,297.1499938964844,293.1499938964844,0.0554956011474132,-1564.16650390625,304.13751220703125,0.6604226231575012,0.1036757156252861,0.0997751876711845,293.2169494628906,297.1499938964844,293.1499938964844,0.2248529493808746,-3403.40673828125,304.1565856933594,0.9517414569854736,0.3088091313838959,0.2167859077453613,293.0998840332031,297.1499938964844,293.1499938964844,0.2777751088142395,-5439.07177734375,304.18048095703125,0.9990000128746032,0.4656528830528259,0.345845103263855,293.1766357421875,297.1499938964844,293.1499938964844,0.0136315627023577,-3570.6552734375,303.9606018066406,0.5057741403579712,0.050000000745058,0.2309517711400985,291.1744689941406,291.1499938964844,270.49102783203125,267.9078063964844,283.69390869140625,293.1823425292969,291.1700439453125,1.0,0.2635866999626159,0.8150742053985596,0.8150742053985596,1.0,1.0,-1.260054349899292,0.5270169973373413,0.7330372929573059,0.2760547697544098,0.0,0.0,0.4155655205249786,44.27204132080078,64.0,-47.98129653930664,-9411.7919921875,208.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7974853515625,306.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.505859375,18000.0,0.0,0.0,0.2372951507568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3309447765350342,0.3309495449066162,-4.781245024787495e-06,0.0,0.0002408244181424,0.0,0.0,15.659560203552246,0.0,0.0,0.0,0.3172385096549988,4.0,0.0,1.0
731160,293.189208984375,297.1499938964844,293.1499938964844,0.1091261580586433,-2456.957763671875,304.1524963378906,0.7716301679611206,0.1722219437360763,0.1562849879264831,293.11083984375,297.1499938964844,293.1499938964844,0.0548939369618892,-1553.4459228515625,304.1408996582031,0.6506593227386475,0.1020764708518982,0.0988965332508087,293.2167663574219,297.1499938964844,293.1499938964844,0.2246339321136474,-3401.222412109375,304.1557922363281,0.9384222626686096,0.3079981505870819,0.2162937521934509,293.1055908203125,297.1499938964844,293.1499938964844,0.2896257042884826,-5631.91259765625,304.15338134765625,0.9990000128746032,0.4651801288127899,0.3582493960857391,293.1767578125,297.1499938964844,293.1499938964844,0.0136914299800992,-3581.94091796875,303.95526123046875,0.4996892213821411,0.050000000745058,0.231388509273529,291.15234375,291.1499938964844,270.5225524902344,267.9340209960937,283.692138671875,293.1842041015625,291.1483764648437,1.0,0.2685961723327636,0.8148698210716248,0.8148698210716248,1.0,1.0,-1.2734795808792114,0.5335518717765808,0.7399277687072754,0.2781614065170288,0.0,0.0,0.4176351130008697,46.783958435058594,82.0,-53.4978141784668,-9486.28125,218.5584259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8146667480469,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.939453125,18000.0,0.0,0.0,0.2358079105615615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3323696851730346,0.3323744833469391,-4.7800249376450665e-06,0.0,0.0002393150498392,0.0,0.0,15.73472023010254,0.0,0.0,0.0,0.3175166845321655,4.0,0.0,1.0
731220,293.1888732910156,297.1499938964844,293.1499938964844,0.1090866178274154,-2456.60888671875,304.152099609375,0.7601460218429565,0.171792522072792,0.156020849943161,293.1274108886719,297.1499938964844,293.1499938964844,0.053364023566246,-1526.2266845703125,304.14532470703125,0.6375061869621277,0.099319964647293,0.0969758331775665,293.2166748046875,297.1499938964844,293.1499938964844,0.2244058847427368,-3398.87939453125,304.1551513671875,0.9219799041748048,0.3071714639663696,0.2158144414424896,293.123291015625,297.1499938964844,293.1499938964844,0.3049771785736084,-5877.552734375,304.1248474121094,0.9990000128746032,0.4622813761234283,0.3741041719913482,293.1773986816406,297.1499938964844,293.1499938964844,0.0137603627517819,-3594.61767578125,303.9483947753906,0.4924869537353515,0.050000000745058,0.2319691777229309,291.1317443847656,291.1499938964844,270.5551147460937,267.9610290527344,283.68572998046875,293.18463134765625,291.12799072265625,1.0,0.2748912870883941,0.8146654367446899,0.8146654367446899,1.0,1.0,-1.2900073528289795,0.5416449308395386,0.7483624219894409,0.2806516587734222,0.0,0.0,0.4209215044975281,50.1052131652832,82.0,-55.29287338256836,-9591.873046875,231.78839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81060791015625,306.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.208984375,18000.0,0.0,0.0,0.2345200926065445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3354437351226806,0.3354485332965851,-4.786052159033716e-06,0.0,0.0002380080841248,0.0,0.0,15.923589706420898,0.0,0.0,0.0,0.3182674348354339,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.109059102833271,-2456.468017578125,304.1517639160156,0.7478013038635254,0.1713501065969467,0.1557741612195968,293.1492004394531,297.1499938964844,293.1499938964844,0.0508451610803604,-1481.7578125,304.1507873535156,0.6215677857398987,0.0953354164958,0.0939637720584869,293.2166748046875,297.1499938964844,293.1499938964844,0.2241855561733245,-3396.60546875,304.1546325683594,0.904489517211914,0.3063259124755859,0.2153448015451431,293.1528625488281,297.1499938964844,293.1499938964844,0.3234457373619079,-6168.52734375,304.0958557128906,0.9990000128746032,0.4568204283714294,0.3928890228271484,293.1786499023437,297.1499938964844,293.1499938964844,0.0138394217938184,-3608.923095703125,303.9398498535156,0.4844084084033966,0.050000000745058,0.2326897233724594,291.1114501953125,291.1499938964844,270.5885925292969,267.9887390136719,283.67596435546875,293.1845092773437,291.1078796386719,1.0,0.282282143831253,0.8144611120223999,0.8144611120223999,1.0,1.0,-1.308943510055542,0.5509827136993408,0.7579607367515564,0.2833528816699981,0.0,0.0,0.4255206882953644,54.20421600341797,85.0,-55.42584228515625,-9723.349609375,247.97804260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.784423828125,306.3476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17945.376953125,18000.0,0.0,0.0,0.2334834486246109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3401465713977813,0.3401513695716858,-4.798555437446339e-06,0.0,0.0002369560097577,0.0,0.0,16.224641799926758,0.0,0.0,0.0,0.3194839358329773,4.0,0.0,1.0
731340,293.1884155273437,297.1499938964844,293.1499938964844,0.1089724376797676,-2455.157470703125,304.151611328125,0.737764835357666,0.1709038466215133,0.1555077135562896,293.1754455566406,297.1499938964844,293.1499938964844,0.0472025834023952,-1418.091796875,304.15728759765625,0.6033090949058533,0.090197317302227,0.0897735804319381,293.2167053222656,297.1499938964844,293.1499938964844,0.2238553911447525,-3392.883056640625,304.1543884277344,0.8910346627235413,0.3054735064506531,0.2148567289113998,293.1918640136719,297.1499938964844,293.1499938964844,0.3401283025741577,-6426.4677734375,304.07550048828125,0.9990000128746032,0.4491337537765503,0.4094540476799011,293.18023681640625,297.1499938964844,293.1499938964844,0.0139046711847186,-3620.858154296875,303.93023681640625,0.4772247076034546,0.050000000745058,0.2333544194698333,291.09503173828125,291.1499938964844,270.6230163574219,268.0171203613281,283.674560546875,293.1916198730469,291.0934753417969,1.0,0.2882298827171325,0.8142567276954651,0.8142567276954651,1.0,1.0,-1.3236956596374512,0.5583317875862122,0.765363872051239,0.2852371633052826,0.0,0.0,0.4308809041976928,57.94575119018555,85.0,-43.56689834594727,-9853.9482421875,262.1181335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7363586425781,306.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.228515625,18000.0,0.0,0.0,0.2327400892972946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.346405416727066,0.3464102447032928,-4.817730314243818e-06,0.0,0.0002362016093684,0.0,0.0,16.63746452331543,0.0,0.0,0.0,0.321148008108139,4.0,0.0,1.0
