time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731400,293.188232421875,297.1499938964844,293.1499938964844,0.1087452471256256,-2451.02880859375,304.1517333984375,0.7283909320831299,0.1704533845186233,0.1552427262067794,293.2032470703125,297.1499938964844,293.1499938964844,0.0426423549652099,-1339.1680908203125,304.16424560546875,0.5812374949455261,0.0844125375151634,0.0847307741641998,293.2167663574219,297.1499938964844,293.1499938964844,0.2232316136360168,-3385.31396484375,304.1547241210937,0.8783472180366516,0.3046172261238098,0.2143688350915908,293.23516845703125,297.1499938964844,293.1499938964844,0.3528440296649933,-6616.3642578125,304.0663452148437,0.9975565075874328,0.4401007294654846,0.4216628670692444,293.18182373046875,297.1499938964844,293.1499938964844,0.0139525663107633,-3628.984375,303.92059326171875,0.4694303870201111,0.050000000745058,0.2340476065874099,291.0934753417969,291.1499938964844,270.6583251953125,268.04620361328125,283.6893920898437,293.21630859375,291.0946350097656,1.0,0.2936407029628753,0.8140523433685303,0.8140523433685303,1.0,1.0,-1.3325165510177612,0.562773585319519,0.7697429060935974,0.2861945629119873,0.0,0.0,0.434889018535614,61.7581901550293,88.0,-17.552949905395508,-9951.931640625,274.22247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6712646484375,306.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.177734375,18000.0,0.0,0.0,0.2322813272476196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3525682687759399,0.3525731265544891,-4.841132067667786e-06,0.0,0.0002357360208407,0.0,0.0,17.063419342041016,0.0,0.0,0.0,0.3228429555892944,4.0,0.0,1.0
731460,293.1880187988281,297.1499938964844,293.1499938964844,0.108331024646759,-2443.036376953125,304.1521911621094,0.7161514759063721,0.1700119227170944,0.1550516188144683,293.22393798828125,297.1499938964844,293.1499938964844,0.0380324907600879,-1259.5364990234375,304.16998291015625,0.5551689863204956,0.0796646773815155,0.0798249095678329,293.2167663574219,297.1499938964844,293.1499938964844,0.2221623659133911,-3371.85791015625,304.1558532714844,0.8623344898223877,0.3037749528884887,0.2139406353235244,293.26690673828125,297.1499938964844,293.1499938964844,0.3453376591205597,-6494.240234375,304.0950927734375,0.9784386157989502,0.4327766597270965,0.413954496383667,293.1833801269531,297.1499938964844,293.1499938964844,0.0139959920197725,-3634.324951171875,303.9112854003906,0.4569611847400665,0.050000000745058,0.2350598871707916,291.1171875,291.1499938964844,270.6944274902344,268.07586669921875,283.73370361328125,293.24267578125,291.1255187988281,1.0,0.2979419827461242,0.8136007785797119,0.8136007785797119,1.0,1.0,-1.31757915019989,0.5556240081787109,0.7619551420211792,0.283149778842926,0.0,0.0,0.4349357187747955,66.936279296875,88.0,42.879695892333984,-9925.2294921875,279.8513488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6040344238281,306.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.818359375,18000.0,0.0,0.0,0.2319801747798919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3560678660869598,0.356072723865509,-4.861512934439816e-06,0.0,0.0002354303869651,0.0,0.0,17.330646514892578,0.0,0.0,0.0,0.3238723874092102,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1077321767807006,-2431.443115234375,304.1528625488281,0.7061396837234497,0.169522225856781,0.1547989845275879,293.2361145019531,297.1499938964844,293.1499938964844,0.03456986322999,-1199.0902099609375,304.172607421875,0.5357163548469543,0.0763342380523681,0.076223649084568,293.21697998046875,297.1499938964844,293.1499938964844,0.2207569777965545,-3354.091552734375,304.1573181152344,0.8505401015281677,0.3028840124607086,0.2134666442871093,293.2842102050781,297.1499938964844,293.1499938964844,0.3394433856010437,-6397.58203125,304.1156616210937,0.9616809487342834,0.4278835952281952,0.4084571599960327,293.18524169921875,297.1499938964844,293.1499938964844,0.0139982318505644,-3632.567626953125,303.9013061523437,0.4476444125175476,0.050000000745058,0.235899344086647,291.1595764160156,291.1499938964844,270.7313232421875,268.10614013671875,283.7669677734375,293.2565612792969,291.1651611328125,1.0,0.3016693294048309,0.8131492137908936,0.8131492137908936,1.0,1.0,-1.3067892789840698,0.5505281686782837,0.7562611103057861,0.2807124555110931,0.0,0.0,0.4299838840961456,71.24877166748047,91.0,65.97972869873047,-9823.1435546875,285.0491027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504150390625,306.451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.966796875,18000.0,0.0,0.0,0.2316647469997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3529447615146637,0.3529496490955353,-4.865187293034978e-06,0.0,0.0002351102739339,0.0,0.0,17.162004470825195,0.0,0.0,0.0,0.3231962323188782,4.0,0.0,1.0
731580,293.1881408691406,297.1499938964844,293.1499938964844,0.1073352694511413,-2423.98681640625,304.153076171875,0.6978208422660828,0.1690194010734558,0.1544952541589737,293.243896484375,297.1499938964844,293.1499938964844,0.0321350246667861,-1156.16455078125,304.17291259765625,0.5214577913284302,0.0737105086445808,0.0735772848129272,293.21728515625,297.1499938964844,293.1499938964844,0.2198038399219513,-3342.333984375,304.15771484375,0.8413683176040649,0.3019756376743316,0.2129508852958679,293.2933044433594,297.1499938964844,293.1499938964844,0.3357824683189392,-6337.6484375,304.1284484863281,0.9476705193519592,0.4243894815444946,0.4046918749809265,293.1872863769531,297.1499938964844,293.1499938964844,0.0140212932601571,-3636.09033203125,303.8901062011719,0.4406879842281341,0.050000000745058,0.236612007021904,291.1763610839844,291.1499938964844,270.7689819335937,268.136962890625,283.7935791015625,293.2648010253906,291.1771850585937,1.0,0.3049461245536804,0.8126975893974304,0.8126975893974304,1.0,1.0,-1.2989624738693235,0.5468941926956177,0.752068281173706,0.2787221670150757,0.0,0.0,0.4263964295387268,74.92571258544922,91.0,45.30120468139648,-9700.234375,289.9655456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5153503417969,306.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18053.416015625,18000.0,0.0,0.0,0.2312527894973755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3475501835346222,0.3475550413131714,-4.85138343719882e-06,0.0,0.0002346921828575,0.0,0.0,16.808494567871094,0.0,0.0,0.0,0.3218685388565063,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1070465072989463,-2418.72412109375,304.1530456542969,0.6908371448516846,0.1685224920511245,0.1541719436645507,293.249755859375,297.1499938964844,293.1499938964844,0.0301874671131372,-1121.32568359375,304.1722717285156,0.5102013945579529,0.071368895471096,0.071369431912899,293.2175598144531,297.1499938964844,293.1499938964844,0.2190863490104675,-3333.6767578125,304.1576232910156,0.8338319063186646,0.3010697364807129,0.2124170511960983,293.2979431152344,297.1499938964844,293.1499938964844,0.3333278596401214,-6297.6494140625,304.13677978515625,0.9358338117599488,0.4216651022434234,0.4019131958484649,293.1893310546875,297.1499938964844,293.1499938964844,0.0140529330819845,-3641.98388671875,303.8782043457031,0.4352123737335205,0.050000000745058,0.237238198518753,291.17779541015625,291.1499938964844,270.80731201171875,268.1683044433594,283.8165283203125,293.269775390625,291.1778869628906,1.0,0.3078578412532806,0.8122460246086121,0.8122460246086121,1.0,1.0,-1.2926983833312988,0.5440347194671631,0.748663604259491,0.2769568860530853,0.0,0.0,0.4243725538253784,78.16256713867188,79.0,25.865121841430664,-9609.388671875,294.4960632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916076660156,306.3035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3359375,18000.0,0.0,0.0,0.2307842522859573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3440532684326172,0.344058096408844,-4.836281732423231e-06,0.0,0.0002342166699236,0.0,0.0,16.562049865722656,0.0,0.0,0.0,0.320898175239563,4.0,0.0,1.0
731700,293.188232421875,297.1499938964844,293.1499938964844,0.1066945418715477,-2412.27392578125,304.15313720703125,0.6876242160797119,0.1680352985858917,0.1537821590900421,293.2547302246094,297.1499938964844,293.1499938964844,0.0281694550067186,-1090.083251953125,304.171875,0.5026178359985352,0.0691299512982368,0.0692571625113487,293.2177429199219,297.1499938964844,293.1499938964844,0.2182913273572921,-3324.025390625,304.1576843261719,0.8303853869438171,0.3001785278320312,0.2118319869041443,293.3000793457031,297.1499938964844,293.1499938964844,0.3312219381332397,-6263.6826171875,304.1430053710937,0.9299370646476746,0.4193691909313202,0.3996147513389587,293.1912536621094,297.1499938964844,293.1499938964844,0.0140458866953849,-3642.072265625,303.8663330078125,0.4330833554267883,0.050000000745058,0.2375001162290573,291.1795349121094,291.1499938964844,270.8462829589844,268.2001037597656,283.83807373046875,293.2725830078125,291.1800842285156,1.0,0.3082800209522247,0.8117944598197937,0.8117944598197937,1.0,1.0,-1.286548137664795,0.5412409901618958,0.745307207107544,0.2751880586147308,0.0,0.0,0.4222440421581268,79.45646667480469,79.0,17.736431121826172,-9534.931640625,294.7688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4726257324219,306.2580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.115234375,18000.0,0.0,0.0,0.2303105443716049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3413991630077362,0.341403990983963,-4.8245083235087804e-06,0.0,0.0002337359328521,0.0,0.0,16.37529182434082,0.0,0.0,0.0,0.3201234638690948,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063007041811943,-2405.030029296875,304.1532592773437,0.686848521232605,0.1675722599029541,0.1533574312925338,293.259033203125,297.1499938964844,293.1499938964844,0.0266306903213262,-1055.0350341796875,304.17071533203125,0.4970585703849792,0.0669531673192977,0.0671713501214981,293.2177734375,297.1499938964844,293.1499938964844,0.2174401730298996,-3313.654052734375,304.1578369140625,0.8295381665229797,0.2993119955062866,0.2112220227718353,293.3008117675781,297.1499938964844,293.1499938964844,0.3292663991451263,-6232.49853515625,304.1477966308594,0.9279440641403198,0.4173228144645691,0.3975799083709717,293.1929931640625,297.1499938964844,293.1499938964844,0.0140113495290279,-3637.9619140625,303.85467529296875,0.4330033659934997,0.050000000745058,0.237510398030281,291.182861328125,291.1499938964844,270.8858642578125,268.2323608398437,283.8586730957031,293.2743530273437,291.1833801269531,1.0,0.3074326813220978,0.8116558790206909,0.8116558790206909,1.0,1.0,-1.2803720235824585,0.5384763479232788,0.7418956756591797,0.2734130322933197,0.0,0.0,0.4197226464748382,79.40654754638672,67.0,13.434937477111816,-9461.1455078125,292.0926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4589233398437,306.2197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.65625,18000.0,0.0,0.0,0.2298170775175094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3384515941143036,0.338456392288208,-4.813476607523626e-06,0.0,0.0002332351141376,0.0,0.0,16.17542839050293,0.0,0.0,0.0,0.3193025588989258,4.0,0.0,1.0
731820,293.1878662109375,297.1499938964844,293.1499938964844,0.1059056147933006,-2397.778076171875,304.15338134765625,0.6878744959831238,0.1671383827924728,0.1529196351766586,293.262939453125,297.1499938964844,293.1499938964844,0.0249196793884038,-1021.8873291015624,304.1700439453125,0.4927623569965362,0.0648051425814628,0.0650887265801429,293.2177124023437,297.1499938964844,293.1499938964844,0.2165950685739517,-3303.36962890625,304.1579284667969,0.830595850944519,0.2984706163406372,0.2106005251407623,293.3007202148437,297.1499938964844,293.1499938964844,0.3274348676204681,-6203.6103515625,304.1515197753906,0.9287717342376708,0.4154277145862579,0.3956921696662903,293.1945495605469,297.1499938964844,293.1499938964844,0.0139600299298763,-3631.394775390625,303.84326171875,0.4344198405742645,0.050000000745058,0.237335056066513,291.1852111816406,291.1499938964844,270.926025390625,268.2650146484375,283.8789978027344,293.2755432128906,291.1854858398437,1.0,0.3055041432380676,0.8115172982215881,0.8115172982215881,1.0,1.0,-1.274124026298523,0.5356906652450562,0.7384333610534668,0.2716014683246612,0.0,0.0,0.4171321988105774,78.36450958251953,67.0,9.388265609741213,-9386.400390625,287.25360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518737792969,306.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.34375,18000.0,0.0,0.0,0.229277491569519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3352564573287964,0.3352612555027008,-4.801894192496548e-06,0.0,0.0002326875110156,0.0,0.0,15.961312294006348,0.0,0.0,0.0,0.3184334933757782,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055153831839561,-2390.626953125,304.1534729003906,0.6904531717300415,0.166734367609024,0.1524780541658401,293.2665405273437,297.1499938964844,293.1499938964844,0.0232881121337413,-988.8246459960938,304.1693725585937,0.4893809854984283,0.0626678019762039,0.0629925206303596,293.2174987792969,297.1499938964844,293.1499938964844,0.2157593369483947,-3293.20849609375,304.15802001953125,0.8332899808883667,0.2976548671722412,0.209972932934761,293.3001403808594,297.1499938964844,293.1499938964844,0.3256739675998688,-6176.09521484375,304.1544494628906,0.9319677352905272,0.4136318266391754,0.3938894271850586,293.1958923339844,297.1499938964844,293.1499938964844,0.013895527459681,-3622.861328125,303.8321533203125,0.4371664524078369,0.050000000745058,0.2370083928108215,291.1866149902344,291.1499938964844,270.9666748046875,268.2980651855469,283.8992614746094,293.2763671875,291.1867980957031,1.0,0.3026707470417022,0.8113787174224854,0.8113787174224854,1.0,1.0,-1.267768383026123,0.5328642725944519,0.7349040508270264,0.2697468996047973,0.0,0.0,0.4145497679710388,76.51322174072266,55.0,6.51736307144165,-9312.927734375,280.6643371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451171875,306.1522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.63671875,18000.0,0.0,0.0,0.2286820709705352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3320547044277191,0.3320594727993011,-4.790103048435412e-06,0.0,0.0002320832281839,0.0,0.0,15.747617721557615,0.0,0.0,0.0,0.317564457654953,4.0,0.0,1.0
731940,293.1869812011719,297.1499938964844,293.1499938964844,0.1051271185278892,-2383.509765625,304.153564453125,0.6944544911384583,0.1663593500852584,0.1520381271839141,293.2698974609375,297.1499938964844,293.1499938964844,0.0217125248163938,-955.45068359375,304.168701171875,0.4867317080497741,0.0605308748781681,0.0608754195272922,293.2171325683594,297.1499938964844,293.1499938964844,0.2149242013692855,-3283.049560546875,304.1580810546875,0.837498128414154,0.296866625547409,0.2093446403741836,293.2992553710937,297.1499938964844,293.1499938964844,0.3239391446113586,-6149.185546875,304.1567687988281,0.9372751712799072,0.4119076430797577,0.3921413421630859,293.1969909667969,297.1499938964844,293.1499938964844,0.0138195669278502,-3612.531494140625,303.82135009765625,0.4412111341953277,0.050000000745058,0.2365569174289703,291.1878967285156,291.1499938964844,271.0078125,268.3314208984375,283.9195251464844,293.2769470214844,291.1881408691406,1.0,0.2990619242191314,0.8112401366233826,0.8112401366233826,1.0,1.0,-1.261304497718811,0.5299966931343079,0.7313077449798584,0.2678508460521698,0.0,0.0,0.4118943810462951,73.9941177368164,55.0,5.152841091156006,-9240.7451171875,272.6562805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559631347656,306.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.716796875,18000.0,0.0,0.0,0.2280276119709015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3288415074348449,0.328846275806427,-4.77835419587791e-06,0.0,0.000231419049669,0.0,0.0,15.534844398498535,0.0,0.0,0.0,0.3166956305503845,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047412902116775,-2376.430908203125,304.15362548828125,0.6997604966163635,0.1660109162330627,0.1516032963991165,293.2731018066406,297.1499938964844,293.1499938964844,0.0201956089586019,-921.688232421875,304.1680603027344,0.4846829175949096,0.0583864636719226,0.0587338991463184,293.2167053222656,297.1499938964844,293.1499938964844,0.2140881419181823,-3272.869873046875,304.1581420898437,0.8431398868560791,0.2961012423038482,0.2087185680866241,293.2981262207031,297.1499938964844,293.1499938964844,0.322211742401123,-6122.53564453125,304.15869140625,0.944423258304596,0.4102363586425781,0.3904295265674591,293.19793701171875,297.1499938964844,293.1499938964844,0.0137347988784313,-3600.75341796875,303.8108825683594,0.4465559720993042,0.050000000745058,0.2360074669122696,291.1894226074219,291.1499938964844,271.04937744140625,268.3651123046875,283.9398193359375,293.2773742675781,291.1896667480469,1.0,0.2948098480701446,0.8111015558242798,0.8111015558242798,1.0,1.0,-1.2547459602355957,0.5270940661430359,0.7276519536972046,0.2659171521663666,0.0,0.0,0.4091169238090515,70.95083618164062,43.0,4.662722587585449,-9168.87890625,263.5657043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656066894531,306.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.35546875,18000.0,0.0,0.0,0.2273097485303878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3255391418933868,0.3255439102649688,-4.766541678691283e-06,0.0,0.0002306904934812,0.0,0.0,15.318425178527832,0.0,0.0,0.0,0.3158110678195953,4.0,0.0,1.0
732060,293.1856689453125,297.1499938964844,293.1499938964844,0.1043605282902717,-2369.43994140625,304.1536560058594,0.7063604593276978,0.1656873524188995,0.1511756330728531,293.2761535644531,297.1499938964844,293.1499938964844,0.0187413543462753,-887.5173950195312,304.1674194335937,0.4832058250904083,0.056229930371046,0.0565662160515785,293.2162170410156,297.1499938964844,293.1499938964844,0.2132529318332672,-3262.692626953125,304.1581726074219,0.8502895832061768,0.2953546047210693,0.2080946117639541,293.2968444824219,297.1499938964844,293.1499938964844,0.3204919397830963,-6096.12060546875,304.16021728515625,0.9532393217086792,0.4086096584796905,0.3887472748756408,293.1986999511719,297.1499938964844,293.1499938964844,0.0136431669816374,-3587.809814453125,303.8007202148437,0.4533177614212036,0.050000000745058,0.2353769987821579,291.1910400390625,291.1499938964844,271.0913391113281,268.3990478515625,283.960205078125,293.2777099609375,291.1913146972656,1.0,0.2899883985519409,0.8109421730041504,0.8109421730041504,1.0,1.0,-1.2481054067611694,0.5241601467132568,0.7239452600479126,0.2639478147029876,0.0,0.0,0.4062168002128601,67.47401428222656,43.0,4.543367862701416,-9096.84765625,253.60952758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4799194335937,306.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.337890625,18000.0,0.0,0.0,0.2265213727951049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.322122186422348,0.32212695479393,-4.754537712869933e-06,0.0,0.0002298904000781,0.0,0.0,15.096693992614746,0.0,0.0,0.0,0.3149047791957855,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039869412779808,-2362.57763671875,304.1536560058594,0.7140570878982544,0.1653861254453659,0.1507563889026641,293.279052734375,297.1499938964844,293.1499938964844,0.0173533074557781,-852.94140625,304.1667785644531,0.4822756052017212,0.0540579669177532,0.0543720200657844,293.2156677246094,297.1499938964844,293.1499938964844,0.2124202102422714,-3252.538818359375,304.158203125,0.8590448498725891,0.2946228384971618,0.2074723541736602,293.29547119140625,297.1499938964844,293.1499938964844,0.3187821805477142,-6069.94775390625,304.1614685058594,0.963433563709259,0.4070201218128204,0.3870894014835357,293.19927978515625,297.1499938964844,293.1499938964844,0.013546722009778,-3574.00732421875,303.79083251953125,0.461611270904541,0.050000000745058,0.2346839159727096,291.19268798828125,291.1499938964844,271.13360595703125,268.4332275390625,283.9805908203125,293.2779846191406,291.1929626464844,1.0,0.2846832275390625,0.810782790184021,0.810782790184021,1.0,1.0,-1.2413992881774902,0.5212042927742004,0.7201950550079346,0.2619492411613464,0.0,0.0,0.4032051861286163,63.6622200012207,31.0,4.491542816162109,-9024.5205078125,243.0188903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985046386719,306.0585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.31640625,18000.0,0.0,0.0,0.225656971335411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3185981810092926,0.3186029195785522,-4.742303644889034e-06,0.0,0.0002290131378686,0.0,0.0,14.870072364807127,0.0,0.0,0.0,0.3139781057834625,4.0,0.0,1.0
732180,293.18408203125,297.1499938964844,293.1499938964844,0.103621706366539,-2355.865966796875,304.1536560058594,0.722578763961792,0.16510571539402,0.1503464728593826,293.2818908691406,297.1499938964844,293.1499938964844,0.0160338599234819,-817.9743041992188,304.1661376953125,0.4819443225860595,0.0518702864646911,0.0521520152688026,293.215087890625,297.1499938964844,293.1499938964844,0.2115910202264785,-3242.422119140625,304.158203125,0.8696380257606506,0.2939039468765259,0.2068519592285156,293.29400634765625,297.1499938964844,293.1499938964844,0.317084789276123,-6044.03662109375,304.1624755859375,0.9747363924980164,0.4054644703865051,0.3854546248912811,293.1997375488281,297.1499938964844,293.1499938964844,0.0134466830641031,-3559.5234375,303.7812194824219,0.4707324206829071,0.050000000745058,0.2339391857385635,291.1943054199219,291.1499938964844,271.1761779785156,268.4676208496094,284.0009765625,293.2781982421875,291.194580078125,1.0,0.2789362072944641,0.8106234073638916,0.8106234073638916,1.0,1.0,-1.2346413135528564,0.5182325839996338,0.7164087891578674,0.2599258720874786,0.0,0.0,0.4000874757766723,59.574249267578125,31.0,4.425297737121582,-8951.9296875,231.93540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52105712890625,306.0406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1640625,18000.0,0.0,0.0,0.2247117906808853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3149779736995697,0.3149826824665069,-4.72986130262143e-06,0.0,0.0002280539047205,0.0,0.0,14.639337539672852,0.0,0.0,0.0,0.3130338191986084,4.0,0.0,1.0
732240,293.1832275390625,297.1499938964844,293.1499938964844,0.1032653376460075,-2349.315185546875,304.1536560058594,0.7322635054588318,0.164843663573265,0.1499460190534591,293.2845764160156,297.1499938964844,293.1499938964844,0.0147028360515832,-781.0760498046875,304.1611022949219,0.4823775291442871,0.050000000745058,0.0499382577836513,293.2145080566406,297.1499938964844,293.1499938964844,0.2107661813497543,-3232.352783203125,304.1582336425781,0.882311999797821,0.2931956052780151,0.2062333673238754,293.2925109863281,297.1499938964844,293.1499938964844,0.315401941537857,-6018.39892578125,304.16326904296875,0.9867485165596008,0.4039385616779327,0.3838408589363098,293.2000732421875,297.1499938964844,293.1499938964844,0.0133443139493465,-3544.549072265625,303.7718811035156,0.4794204235076904,0.050000000745058,0.2331551313400268,291.19586181640625,291.1499938964844,271.218994140625,268.50213623046875,284.0213317871094,293.2784118652344,291.19610595703125,1.0,0.272805780172348,0.810464084148407,0.810464084148407,1.0,1.0,-1.2278821468353271,0.51526939868927,0.7126127481460571,0.2578867077827453,0.0,0.0,0.3968746960163116,55.27654647827149,25.0,4.283269882202148,-8879.265625,220.52671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5470275878906,306.0242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.833984375,18000.0,0.0,0.0,0.2236841768026352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3112777471542358,0.3112824559211731,-4.717267984233331e-06,0.0,0.0002270109980599,0.0,0.0,14.40562629699707,0.0,0.0,0.0,0.3120765089988708,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1029369086027145,-2343.291748046875,304.153564453125,0.742406964302063,0.1645935177803039,0.1495703011751175,293.2880554199219,297.1499938964844,293.1499938964844,0.014182923361659,-765.9308471679688,304.12664794921875,0.4874979555606842,0.050000000745058,0.0490372218191623,293.21392822265625,297.1499938964844,293.1499938964844,0.2099734544754028,-3222.68994140625,304.1581726074219,0.8956751227378845,0.2924920320510864,0.2056286782026291,293.2909545898437,297.1499938964844,293.1499938964844,0.3137324154376983,-5993.30419921875,304.16387939453125,0.997710347175598,0.4024372398853302,0.3822638988494873,293.2003173828125,297.1499938964844,293.1499938964844,0.0132491588592529,-3530.6396484375,303.7626342773437,0.4873555600643158,0.050000000745058,0.2324235290288925,291.1967468261719,291.1499938964844,271.26202392578125,268.53680419921875,284.0400085449219,293.2788391113281,291.1966247558594,1.0,0.2672564685344696,0.8103047013282776,0.8103047013282776,1.0,1.0,-1.2228014469146729,0.5131298899650574,0.7096716165542603,0.2560908496379852,0.0,0.0,0.3936577439308166,51.28047561645508,25.0,1.8352267742156985,-8812.203125,210.4447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57574462890625,306.0057983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0078125,18000.0,0.0,0.0,0.2225744575262069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3075305223464966,0.3075352311134338,-4.7045728024386335e-06,0.0,0.0002258847816847,0.0,0.0,14.17091464996338,0.0,0.0,0.0,0.3111152946949005,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026467755436897,-2337.959716796875,304.1534423828125,0.7507432103157043,0.1643680781126022,0.1492485851049423,293.29254150390625,297.1499938964844,293.1499938964844,0.0140038356184959,-761.2859497070312,304.0886535644531,0.49349445104599,0.050000000745058,0.0488858819007873,293.2132873535156,297.1499938964844,293.1499938964844,0.2092128992080688,-3213.40576171875,304.1580810546875,0.9064655303955078,0.2918063700199127,0.2050614207983017,293.285888671875,297.1499938964844,293.1499938964844,0.3038019835948944,-5836.669921875,304.1796875,0.9990000128746032,0.4016343951225281,0.3718347549438476,293.2004089355469,297.1499938964844,293.1499938964844,0.0131737682968378,-3519.615234375,303.75372314453125,0.4934896528720855,0.050000000745058,0.2318872213363647,291.1976318359375,291.1499938964844,271.3052062988281,268.5715637207031,284.067626953125,293.2783508300781,291.1990966796875,1.0,0.2616259157657623,0.8101668953895569,0.8101668953895569,1.0,1.0,-1.2084410190582275,0.5064874887466431,0.7019534707069397,0.2528932392597198,0.0,0.0,0.3904331028461456,48.2110710144043,25.0,9.750004768371582,-8718.33203125,199.2589263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070556640625,306.0099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.59375,18000.0,0.0,0.0,0.2213786095380783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3039391636848449,0.3039438724517822,-4.692209586210083e-06,0.0,0.0002246711374027,0.0,0.0,13.94711971282959,0.0,0.0,0.0,0.3101941347122192,4.0,0.0,1.0
732420,293.1805114746094,297.1499938964844,293.1499938964844,0.1022619977593422,-2330.640380859375,304.1535339355469,0.7578023076057434,0.1641446202993393,0.1489660143852234,293.2953186035156,297.1499938964844,293.1499938964844,0.0138502242043614,-757.0156860351562,304.0549011230469,0.498604267835617,0.050000000745058,0.0487976148724556,293.2127685546875,297.1499938964844,293.1499938964844,0.2082182168960571,-3200.9765625,304.1584167480469,0.9159915447235109,0.2911073863506317,0.2045173197984695,293.2725524902344,297.1499938964844,293.1499938964844,0.2925439178943634,-5659.3896484375,304.1946716308594,0.9990000128746032,0.4025248885154724,0.3605658113956451,293.2004699707031,297.1499938964844,293.1499938964844,0.0130934054031968,-3506.5498046875,303.7453918457031,0.4986040890216827,0.050000000745058,0.2314746528863906,291.2127380371094,291.1499938964844,271.3485107421875,268.6063842773437,284.09490966796875,293.2735595703125,291.2163391113281,1.0,0.2568600177764892,0.8100290894508362,0.8100290894508362,1.0,1.0,-1.1933283805847168,0.4995166659355163,0.6938117146492004,0.2495163977146148,0.0,0.0,0.3848107755184173,45.792701721191406,25.0,28.2965030670166,-8607.3212890625,189.3973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6451416015625,306.0105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.93359375,18000.0,0.0,0.0,0.2200465947389602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2991560399532318,0.2991607189178467,-4.67920335722738e-06,0.0,0.0002233193226857,0.0,0.0,13.661015510559082,0.0,0.0,0.0,0.3090019822120666,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1019191816449165,-2324.157958984375,304.15350341796875,0.7644124031066895,0.1639263182878494,0.1486961245536804,293.297607421875,297.1499938964844,293.1499938964844,0.0137113584205508,-753.1952514648438,304.0223388671875,0.5034093260765076,0.050000000745058,0.0487225763499736,293.2123718261719,297.1499938964844,293.1499938964844,0.207283079624176,-3189.35302734375,304.1585693359375,0.9250544309616088,0.2903923988342285,0.2039698660373687,293.2545471191406,297.1499938964844,293.1499938964844,0.2824729382991791,-5501.212890625,304.2048034667969,0.9990000128746032,0.4045054614543915,0.3505582511425018,293.200439453125,297.1499938964844,293.1499938964844,0.0130233643576502,-3495.33642578125,303.7371520996094,0.5034093260765076,0.050000000745058,0.2311189174652099,291.22625732421875,291.1499938964844,271.3918762207031,268.6412353515625,284.11920166015625,293.2667236328125,291.2276916503906,1.0,0.2525593638420105,0.8098912835121155,0.8098912835121155,1.0,1.0,-1.1798160076141355,0.4933190643787384,0.6864969730377197,0.2464276105165481,0.0,0.0,0.3783124387264251,43.70098876953125,25.0,25.86386489868164,-8473.384765625,180.90711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6924133300781,305.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.904296875,18000.0,0.0,0.0,0.2185380756855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2923285067081451,0.2923331558704376,-4.660968443204183e-06,0.0,0.0002217883593402,0.0,0.0,13.25803279876709,0.0,0.0,0.0,0.3073820769786834,4.0,0.0,1.0
732540,293.1788024902344,297.1499938964844,293.1499938964844,0.1016780063509941,-2319.7119140625,304.1533203125,0.7706810235977173,0.1637182086706161,0.1484423577785492,293.3001708984375,297.1499938964844,293.1499938964844,0.0135886399075388,-750.0286254882812,303.98883056640625,0.5080158710479736,0.050000000745058,0.0486566498875618,293.2120361328125,297.1499938964844,293.1499938964844,0.206527754664421,-3180.114501953125,304.15838623046875,0.9335309267044068,0.2896690666675567,0.2034208625555038,293.2337951660156,297.1499938964844,293.1499938964844,0.2735228538513183,-5360.85791015625,304.2110595703125,0.9990000128746032,0.4072536528110504,0.3415180146694183,293.200439453125,297.1499938964844,293.1499938964844,0.0129697136580944,-3487.485107421875,303.7285461425781,0.5080158710479736,0.050000000745058,0.2308061867952346,291.2295227050781,291.1499938964844,271.4352722167969,268.6760559082031,284.1410217285156,293.2573547363281,291.2294616699219,1.0,0.2486793994903564,0.8097534775733948,0.8097534775733948,1.0,1.0,-1.1675456762313845,0.4877060949802398,0.679839551448822,0.2436061203479766,0.0,0.0,0.372648149728775,41.85786819458008,25.0,14.999207496643066,-8349.8740234375,173.45606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7490539550781,305.94256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.955078125,18000.0,0.0,0.0,0.2168306708335876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.285724937915802,0.2857295870780945,-4.640382030629553e-06,0.0,0.0002200555754825,0.0,0.0,12.865604400634766,0.0,0.0,0.0,0.3057951033115387,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014597415924072,-2315.69677734375,304.1531066894531,0.7766106724739075,0.1635180711746215,0.1482041180133819,293.3034973144531,297.1499938964844,293.1499938964844,0.0134657826274633,-746.8861083984375,303.9530639648437,0.5124399662017822,0.050000000745058,0.0485983975231647,293.21173095703125,297.1499938964844,293.1499938964844,0.205795019865036,-3171.1513671875,304.158203125,0.9413177967071532,0.2889406383037567,0.2028729319572448,293.2114562988281,297.1499938964844,293.1499938964844,0.2653844654560089,-5233.12939453125,304.2147216796875,0.9990000128746032,0.4105781316757202,0.3333259224891662,293.20050048828125,297.1499938964844,293.1499938964844,0.0129207437857985,-3480.43359375,303.7197265625,0.5124399662017822,0.050000000745058,0.2305298745632171,291.23077392578125,291.1499938964844,271.4786376953125,268.7108459472656,284.1642150878906,293.25164794921875,291.2313537597656,1.0,0.245168000459671,0.8096156716346741,0.8096156716346741,1.0,1.0,-1.1563663482666016,0.4825988113880157,0.6737675666809082,0.2410383969545364,0.0,0.0,0.3671510219573974,40.22603225708008,28.0,11.945326805114746,-8247.8974609375,166.88002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8088684082031,305.90557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.06640625,18000.0,0.0,0.0,0.2149746119976043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2798119187355041,0.2798165380954742,-4.621062544174492e-06,0.0,0.0002181719028158,0.0,0.0,12.516362190246582,0.0,0.0,0.0,0.3043552339076996,4.0,0.0,1.0
732660,293.1771850585937,297.1499938964844,293.1499938964844,0.1012440845370292,-2311.704345703125,304.1529235839844,0.7813842296600342,0.1633168458938598,0.1479824483394622,293.30816650390625,297.1499938964844,293.1499938964844,0.0133379390463233,-743.609130859375,303.9134216308594,0.5160971283912659,0.050000000745058,0.0485536307096481,293.21148681640625,297.1499938964844,293.1499938964844,0.2050467580556869,-3161.964111328125,304.1580810546875,0.9473090767860411,0.288204938173294,0.2023307830095291,293.1886291503906,297.1499938964844,293.1499938964844,0.2588483095169067,-5130.935546875,304.2147827148437,0.9990000128746032,0.4142837226390838,0.3268900513648987,293.2006225585937,297.1499938964844,293.1499938964844,0.0128758605569601,-3473.920166015625,303.7107238769531,0.5160971283912659,0.050000000745058,0.2303175181150436,291.23388671875,291.1499938964844,271.5219421386719,268.7455444335937,284.1881103515625,293.25103759765625,291.2337951660156,1.0,0.2424734681844711,0.8095977902412415,0.8095977902412415,1.0,1.0,-1.1474136114120483,0.4785586297512054,0.6688550114631653,0.238888680934906,0.0,0.0,0.3612369298934936,38.96533584594727,28.0,6.361340045928955,-8134.94677734375,161.78427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.868896484375,305.8782653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.208984375,18000.0,0.0,0.0,0.2129965722560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2737950682640075,0.2737996578216553,-4.602747139870189e-06,0.0,0.0002161644515581,0.0,0.0,12.1686372756958,0.0,0.0,0.0,0.3029214143753052,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1011183932423591,-2309.5341796875,304.1526184082031,0.7851065993309021,0.1631025820970535,0.1477646678686142,293.3147277832031,297.1499938964844,293.1499938964844,0.0132145062088966,-740.7171630859375,303.8678283691406,0.5190472602844238,0.050000000745058,0.0485195405781269,293.2113037109375,297.1499938964844,293.1499938964844,0.2044800370931625,-3155.1875,304.1576232910156,0.9517655372619628,0.2874638438224792,0.2017917186021804,293.1670227050781,297.1499938964844,293.1499938964844,0.2539028823375702,-5054.30615234375,304.21197509765625,0.9990000128746032,0.4180363714694977,0.3219021558761596,293.2007751464844,297.1499938964844,293.1499938964844,0.0128475772216916,-3470.848876953125,303.7013244628906,0.5190472602844238,0.050000000745058,0.2301557958126068,291.2279052734375,291.1499938964844,271.5651550292969,268.7801208496094,284.21307373046875,293.2557678222656,291.2254638671875,1.0,0.2403407245874405,0.8095799684524536,0.8095799684524536,1.0,1.0,-1.1402817964553833,0.4753787219524383,0.6649031043052673,0.2370802611112594,0.0,0.0,0.3565705716609955,37.99911880493164,46.0,-10.360244750976562,-8025.67919921875,157.84869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9321594238281,305.8627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.091796875,18000.0,0.0,0.0,0.2108632773160934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2681826949119568,0.2681872844696045,-4.584829639497912e-06,0.0,0.0002139994176104,0.0,0.0,11.8460111618042,0.0,0.0,0.0,0.3016063868999481,4.0,0.0,1.0
732780,293.1761474609375,297.1499938964844,293.1499938964844,0.1010461822152137,-2308.419189453125,304.1522827148437,0.783724844455719,0.1628447324037552,0.147563174366951,293.3244323730469,297.1499938964844,293.1499938964844,0.0130893345922231,-738.03564453125,303.8127136230469,0.5183159708976746,0.050000000745058,0.0485278666019439,293.2112121582031,297.1499938964844,293.1499938964844,0.2040257602930069,-3149.865478515625,304.1570739746094,0.9495519399642944,0.2867062389850616,0.2012772560119629,293.1496887207031,297.1499938964844,293.1499938964844,0.2547746896743774,-5072.73095703125,304.198974609375,0.9990000128746032,0.4212330281734466,0.3231225907802582,293.2009582519531,297.1499938964844,293.1499938964844,0.0128429867327213,-3471.95947265625,303.69158935546875,0.5183159708976746,0.050000000745058,0.2301952987909317,291.2164611816406,291.1499938964844,271.60821533203125,268.8145751953125,284.231201171875,293.2642822265625,291.2136535644531,1.0,0.241148829460144,0.8095621466636658,0.8095621466636658,1.0,1.0,-1.140936255455017,0.475974291563034,0.6649619340896606,0.2363820672035217,0.0,0.0,0.3532825708389282,38.19805908203125,46.0,-22.600635528564453,-7975.24365234375,158.42337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,305.8394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.28125,18000.0,0.0,0.0,0.2086261510848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2641477882862091,0.2641523480415344,-4.570036708173575e-06,0.0,0.0002117290277965,0.0,0.0,11.611754417419434,0.0,0.0,0.0,0.3006272315979004,4.0,0.0,1.0
732840,293.17596435546875,297.1499938964844,293.1499938964844,0.1010205671191215,-2308.2607421875,304.15191650390625,0.7783530354499817,0.1625490933656692,0.1473523825407028,293.3388671875,297.1499938964844,293.1499938964844,0.012957789003849,-735.451171875,303.7431030273437,0.5147473216056824,0.050000000745058,0.0485698953270912,293.2112121582031,297.1499938964844,293.1499938964844,0.2036981135606765,-3146.204833984375,304.1563720703125,0.9420216083526612,0.2859324216842651,0.2007751017808914,293.1413879394531,297.1499938964844,293.1499938964844,0.2604066431522369,-5168.080078125,304.17974853515625,0.9990000128746032,0.4228772819042206,0.3292320668697357,293.2012634277344,297.1499938964844,293.1499938964844,0.0128596974536776,-3477.037353515625,303.6813049316406,0.5147473216056824,0.050000000745058,0.2303946763277053,291.19940185546875,291.1499938964844,271.65106201171875,268.8488464355469,284.24273681640625,293.27569580078125,291.19482421875,1.0,0.243754431605339,0.8095442652702332,0.8095442652702332,1.0,1.0,-1.147698998451233,0.4795245826244354,0.6681743860244751,0.2365690767765045,0.0,0.0,0.3516469895839691,39.32249450683594,64.0,-39.822021484375,-7961.8134765625,162.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0420837402344,305.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.1328125,18000.0,0.0,0.0,0.206399530172348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2614530026912689,0.2614575624465942,-4.558917225949699e-06,0.0,0.0002094692754326,0.0,0.0,11.453489303588867,0.0,0.0,0.0,0.2999602854251861,4.0,0.0,1.0
732900,293.17584228515625,297.1499938964844,293.1499938964844,0.1010567843914032,-2309.3427734375,304.1514892578125,0.7701058983802795,0.1622414141893386,0.1471493542194366,293.3529968261719,297.1499938964844,293.1499938964844,0.012853343039751,-733.7769165039062,303.6713562011719,0.5091919302940369,0.050000000745058,0.0486408285796642,293.2112731933594,297.1499938964844,293.1499938964844,0.2034985125064849,-3144.2177734375,304.15557861328125,0.9302663803100586,0.2851444482803345,0.2002839595079422,293.1436767578125,297.1499938964844,293.1499938964844,0.2700093686580658,-5326.611328125,304.1568603515625,0.9990000128746032,0.4225457906723022,0.3392955064773559,293.2017517089844,297.1499938964844,293.1499938964844,0.0128949591889977,-3485.6845703125,303.6700439453125,0.5091919302940369,0.050000000745058,0.2307311594486236,291.1755065917969,291.1499938964844,271.69366455078125,268.88287353515625,284.2480163574219,293.2873840332031,291.1701354980469,1.0,0.2479937225580215,0.8095264434814453,0.8095264434814453,1.0,1.0,-1.1594297885894775,0.4854920506477356,0.6739377379417419,0.237443134188652,0.0,0.0,0.3523180186748504,41.237117767333984,64.0,-54.6479721069336,-7994.6240234375,169.78695678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07379150390625,305.816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.55078125,18000.0,0.0,0.0,0.204263374209404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2608213126659393,0.2608258426189422,-4.552470272756182e-06,0.0,0.0002073013602057,0.0,0.0,11.40744972229004,0.0,0.0,0.0,0.2997445166110992,4.0,0.0,1.0
732960,293.1757202148437,297.1499938964844,293.1499938964844,0.101125381886959,-2311.046142578125,304.1510925292969,0.7598541975021362,0.1619369983673095,0.1469668745994568,293.3653564453125,297.1499938964844,293.1499938964844,0.0127689819782972,-732.7252807617188,303.60162353515625,0.502305269241333,0.050000000745058,0.0487394146621227,293.2113952636719,297.1499938964844,293.1499938964844,0.2033443301916122,-3142.798828125,304.15484619140625,0.9154449701309204,0.2843420207500458,0.1998031735420227,293.1571350097656,297.1499938964844,293.1499938964844,0.2830979824066162,-5539.14990234375,304.1318054199219,0.9990000128746032,0.4199990630149841,0.3528062701225281,293.2026062011719,297.1499938964844,293.1499938964844,0.0129422629252076,-3496.498779296875,303.6577453613281,0.502305269241333,0.050000000745058,0.2311987876892089,291.14947509765625,291.1499938964844,271.7359924316406,268.91668701171875,284.24639892578125,293.2957763671875,291.1441650390625,1.0,0.2536846101284027,0.809355616569519,0.809355616569519,1.0,1.0,-1.1755263805389404,0.4935692250728607,0.6819571852684021,0.2389249205589294,0.0,0.0,0.3549588024616241,43.90470886230469,82.0,-63.25566482543945,-8072.73486328125,179.98776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0832214355469,305.8333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.634765625,18000.0,0.0,0.0,0.2023081928491592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2622996866703033,0.2623042464256286,-4.551714937406359e-06,0.0,0.0002053171047009,0.0,0.0,11.47768211364746,0.0,0.0,0.0,0.2999971210956573,4.0,0.0,1.0
733020,293.1756591796875,297.1499938964844,293.1499938964844,0.1012125834822654,-2313.080078125,304.1507568359375,0.7484495043754578,0.161623939871788,0.1468113958835601,293.3763122558594,297.1499938964844,293.1499938964844,0.0126993032172322,-732.10791015625,303.53326416015625,0.494627982378006,0.050000000745058,0.0488648042082786,293.21160888671875,297.1499938964844,293.1499938964844,0.2031946331262588,-3141.405029296875,304.1542358398437,0.8997306823730469,0.2835240662097931,0.1993317306041717,293.1817626953125,297.1499938964844,293.1499938964844,0.2992525696754455,-5797.55810546875,304.1057434082031,0.9990000128746032,0.4150813221931457,0.3692778050899505,293.20379638671875,297.1499938964844,293.1499938964844,0.0129984086379408,-3508.790771484375,303.6442565917969,0.494627982378006,0.050000000745058,0.2317935973405838,291.123779296875,291.1499938964844,271.7779846191406,268.9501953125,284.2401428222656,293.3025207519531,291.1188049316406,1.0,0.260653406381607,0.8091848492622375,0.8091848492622375,1.0,1.0,-1.1954057216644287,0.5034719705581665,0.6919337511062622,0.2409997731447219,0.0,0.0,0.3592851161956787,47.29978942871094,82.0,-66.52852630615234,-8188.7802734375,193.1354217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06689453125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.94140625,18000.0,0.0,0.0,0.2006174623966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.265620470046997,0.2656250298023224,-4.556558451440651e-06,0.0,0.0002036012156167,0.0,0.0,11.651567459106444,0.0,0.0,0.0,0.3006778061389923,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1012822762131691,-2314.75146484375,304.1504821777344,0.7364951968193054,0.1612579524517059,0.1466533243656158,293.3861694335937,297.1499938964844,293.1499938964844,0.012640961445868,-731.8088989257812,303.4658203125,0.4863719046115875,0.050000000745058,0.0490166507661342,293.2118835449219,297.1499938964844,293.1499938964844,0.2030238956212997,-3139.701171875,304.1537780761719,0.8836656808853149,0.2826897799968719,0.1988685876131057,293.2171936035156,297.1499938964844,293.1499938964844,0.317993551492691,-6093.080078125,304.0797424316406,0.9990000128746032,0.4077345132827759,0.3881833553314209,293.2052917480469,297.1499938964844,293.1499938964844,0.013062285259366,-3522.240478515625,303.6298217773437,0.4863719046115875,0.050000000745058,0.232513889670372,291.09979248046875,291.1499938964844,271.8196105957031,268.9833984375,284.2342224121094,293.3133544921875,291.095458984375,1.0,0.2687240242958069,0.8090140223503113,0.8090140223503113,1.0,1.0,-1.2183606624603271,0.5148311257362366,0.7035295963287354,0.2436657398939132,0.0,0.0,0.3650447726249695,51.40904998779297,85.0,-64.81900024414062,-8334.8837890625,209.2012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0234680175781,305.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.599609375,18000.0,0.0,0.0,0.1992574632167816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2705922722816467,0.2705968618392944,-4.566670668282313e-06,0.0,0.0002022209955612,0.0,0.0,11.920666694641112,0.0,0.0,0.0,0.3017555475234985,4.0,0.0,1.0
