time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733140,293.1762390136719,297.1499938964844,293.1499938964844,0.1012178510427475,-2313.6337890625,304.1505126953125,0.7217170000076294,0.1608614772558212,0.146520510315895,293.3949584960937,297.1499938964844,293.1499938964844,0.0125949550420045,-731.5693969726562,303.4002380371094,0.4750778377056122,0.050000000745058,0.0492361336946487,293.2120056152344,297.1499938964844,293.1499938964844,0.2026059776544571,-3134.602783203125,304.15386962890625,0.8640087842941284,0.2818844020366668,0.1984608024358749,293.250732421875,297.1499938964844,293.1499938964844,0.3138778209686279,-6024.25537109375,304.100341796875,0.9795039892196656,0.4002789258956909,0.3831475377082824,293.2067565917969,297.1499938964844,293.1499938964844,0.0131360637024044,-3535.72021484375,303.6158142089844,0.4750778377056122,0.050000000745058,0.2335550189018249,291.0906677246094,291.1499938964844,271.8608093261719,269.0162353515625,284.2586364746094,293.3251953125,291.0946960449219,1.0,0.2747256755828857,0.8088432550430298,0.8088432550430298,1.0,1.0,-1.2127987146377563,0.512252151966095,0.7005465626716614,0.2424280941486358,0.0,0.0,0.3701345324516296,56.88906478881836,85.0,-16.309534072875977,-8408.416015625,218.6933441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9576110839844,306.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.576171875,18000.0,0.0,0.0,0.1982330530881881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2765887379646301,0.2765933275222778,-4.581793291436043e-06,0.0,0.0002011813485296,0.0,0.0,12.255714416503906,0.0,0.0,0.0,0.3030934631824493,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1007374227046966,-2304.128662109375,304.1513061523437,0.709342896938324,0.1604021042585373,0.146320566534996,293.4031066894531,297.1499938964844,293.1499938964844,0.0124924387782812,-728.5846557617188,303.33758544921875,0.4641225337982178,0.050000000745058,0.049433059990406,293.2122802734375,297.1499938964844,293.1499938964844,0.201431393623352,-3119.39599609375,304.1553039550781,0.8489532470703125,0.2810414433479309,0.1980321556329727,293.2700500488281,297.1499938964844,293.1499938964844,0.3075171411037445,-5923.48095703125,304.1210327148437,0.9584988355636596,0.3951979577541351,0.3775251507759094,293.2085266113281,297.1499938964844,293.1499938964844,0.0131454886868596,-3535.700439453125,303.60260009765625,0.4641225337982178,0.050000000745058,0.234489157795906,291.125244140625,291.1499938964844,271.90155029296875,269.0487060546875,284.2854309082031,293.3337707519531,291.1331481933594,1.0,0.2799769341945648,0.8086724281311035,0.8086724281311035,1.0,1.0,-1.2060039043426514,0.5091411471366882,0.6968627572059631,0.2408231645822525,0.0,0.0,0.3684534728527069,61.77721786499024,73.0,41.25032043457031,-8410.8720703125,226.4990997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861999511719,306.06427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.896484375,18000.0,0.0,0.0,0.1974036246538162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2786093354225158,0.2786139249801636,-4.59543252873118e-06,0.0,0.0002003395784413,0.0,0.0,12.391045570373535,0.0,0.0,0.0,0.3036242723464966,4.0,0.0,1.0
733260,293.17755126953125,297.1499938964844,293.1499938964844,0.1002423986792564,-2294.523681640625,304.1519470214844,0.7022777795791626,0.1599268913269043,0.1460015326738357,293.41082763671875,297.1499938964844,293.1499938964844,0.0123645886778831,-724.81982421875,303.2748107910156,0.4576978981494903,0.050000000745058,0.0495414547622203,293.2126770019531,297.1499938964844,293.1499938964844,0.2003189623355865,-3105.157958984375,304.1563415527344,0.8411750793457031,0.2801747620105743,0.1975159347057342,293.2807006835937,297.1499938964844,293.1499938964844,0.3042420744895935,-5862.2275390625,304.13232421875,0.9457212686538696,0.3915783166885376,0.3735693693161011,293.21051025390625,297.1499938964844,293.1499938964844,0.0131244240328669,-3531.75634765625,303.58843994140625,0.4576978981494903,0.050000000745058,0.2350033223628997,291.15399169921875,291.1499938964844,271.9417724609375,269.0807800292969,284.309326171875,293.3417053222656,291.1570739746094,1.0,0.2824294567108154,0.8083437085151672,0.8083437085151672,1.0,1.0,-1.2020909786224363,0.5073790550231934,0.6947119832038879,0.2397341728210449,0.0,0.0,0.3651780188083648,64.46163940429688,73.0,45.29056930541992,-8343.3798828125,230.40792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8241577148437,306.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.76953125,18000.0,0.0,0.0,0.196615919470787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2759265899658203,0.275931179523468,-4.59635566585348e-06,0.0,0.0001995401544263,0.0,0.0,12.259129524230955,0.0,0.0,0.0,0.3031704723834991,4.0,0.0,1.0
733320,293.1780700683594,297.1499938964844,293.1499938964844,0.0998755991458892,-2287.610595703125,304.1522827148437,0.6986618041992188,0.1594799757003784,0.145636960864067,293.41802978515625,297.1499938964844,293.1499938964844,0.0122360223904252,-721.2991333007812,303.2108154296875,0.4548102021217346,0.050000000745058,0.0495931915938854,293.2129821777344,297.1499938964844,293.1499938964844,0.1994872540235519,-3094.745361328125,304.1567077636719,0.8372365832328796,0.2793188393115997,0.1969547718763351,293.2862854003906,297.1499938964844,293.1499938964844,0.3014609217643738,-5816.689453125,304.1405334472656,0.9385783076286316,0.3888220191001892,0.3706370890140533,293.21246337890625,297.1499938964844,293.1499938964844,0.0131011009216308,-3529.039794921875,303.5731506347656,0.4548102021217346,0.050000000745058,0.2352487444877624,291.1622314453125,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3485107421875,291.1628723144531,1.0,0.2832981944084167,0.808014988899231,0.808014988899231,1.0,1.0,-1.1978163719177246,0.5054296255111694,0.6923867464065552,0.2386270761489868,0.0,0.0,0.3634620010852813,65.70838165283203,61.0,30.282432556152344,-8271.7529296875,231.43215942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,305.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.994140625,18000.0,0.0,0.0,0.1958149671554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2734476625919342,0.2734522521495819,-4.590809112414718e-06,0.0,0.0001987272989936,0.0,0.0,12.121718406677246,0.0,0.0,0.0,0.3026592135429382,4.0,0.0,1.0
733380,293.1783447265625,297.1499938964844,293.1499938964844,0.0995312333106994,-2281.178955078125,304.1524963378906,0.6976984143257141,0.1590677797794342,0.1452565491199493,293.4247741699219,297.1499938964844,293.1499938964844,0.0120961396023631,-717.3550415039062,303.1464538574219,0.454508900642395,0.050000000745058,0.0495987385511398,293.21319580078125,297.1499938964844,293.1499938964844,0.1986986249685287,-3084.930908203125,304.15692138671875,0.8361234068870544,0.2784811556339264,0.19636932015419,293.2890014648437,297.1499938964844,293.1499938964844,0.2992685437202453,-5781.09423828125,304.1462097167969,0.9358250498771667,0.3865610063076019,0.3682897090911865,293.2142944335937,297.1499938964844,293.1499938964844,0.0130628049373626,-3524.2373046875,303.5576477050781,0.454508900642395,0.050000000745058,0.2352750599384308,291.1651306152344,291.1499938964844,272.0205078125,269.1434936523437,284.35504150390625,293.3544921875,291.1657409667969,1.0,0.2828271687030792,0.8076862692832947,0.8076862692832947,1.0,1.0,-1.1938774585723877,0.5036298632621765,0.6902475357055664,0.2376106679439544,0.0,0.0,0.3621651232242584,65.79086303710938,61.0,20.846088409423828,-8214.0625,230.20030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7295227050781,305.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.818359375,18000.0,0.0,0.0,0.1950616687536239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2719484269618988,0.2719530165195465,-4.585645456245402e-06,0.0,0.0001979627995751,0.0,0.0,12.034452438354492,0.0,0.0,0.0,0.3022989332675934,4.0,0.0,1.0
733440,293.1784362792969,297.1499938964844,293.1499938964844,0.0991787761449813,-2274.591552734375,304.1526794433594,0.6989030838012695,0.1586886793375015,0.1448704302310943,293.4311218261719,297.1499938964844,293.1499938964844,0.0119431996718049,-712.8344116210938,303.0821228027344,0.4562993943691253,0.050000000745058,0.0495663210749626,293.2132873535156,297.1499938964844,293.1499938964844,0.1978854089975357,-3074.79833984375,304.1571350097656,0.837291955947876,0.277662992477417,0.1957689076662063,293.2900695800781,297.1499938964844,293.1499938964844,0.2973247766494751,-5749.80810546875,304.1504211425781,0.9365553855895996,0.3845876157283783,0.3662689626216888,293.2159423828125,297.1499938964844,293.1499938964844,0.013007859699428,-3516.689453125,303.5423278808594,0.4562993943691253,0.050000000745058,0.2351212799549102,291.1683349609375,291.1499938964844,272.0589294433594,269.174072265625,284.3769836425781,293.35992431640625,291.1689453125,1.0,0.2812336683273315,0.8073575496673584,0.8073575496673584,1.0,1.0,-1.1900441646575928,0.5018697381019592,0.6881744861602783,0.2366469204425811,0.0,0.0,0.3606206178665161,64.9144515991211,49.0,15.31772232055664,-8158.81982421875,227.06939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6857604980469,305.8560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.125,18000.0,0.0,0.0,0.1943840831518173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2704835832118988,0.2704881727695465,-4.581169378070626e-06,0.0,0.0001972751342691,0.0,0.0,11.950847625732422,0.0,0.0,0.0,0.3019488751888275,4.0,0.0,1.0
733500,293.17840576171875,297.1499938964844,293.1499938964844,0.0988318994641304,-2268.12158203125,304.1528015136719,0.7020037770271301,0.1583392173051834,0.1444827765226364,293.4371032714844,297.1499938964844,293.1499938964844,0.011782081797719,-707.9180297851562,303.0177001953125,0.4599671363830566,0.050000000745058,0.0495023541152477,293.2132873535156,297.1499938964844,293.1499938964844,0.1970745176076889,-3064.70556640625,304.1573181152344,0.8404712677001953,0.2768639624118805,0.1951587796211242,293.2901916503906,297.1499938964844,293.1499938964844,0.2955415546894073,-5721.3564453125,304.153564453125,0.9402168393135072,0.3827897608280182,0.3644346594810486,293.2174072265625,297.1499938964844,293.1499938964844,0.0129410345107316,-3507.22021484375,303.5272216796875,0.4599671363830566,0.050000000745058,0.2348178625106811,291.1708374023437,291.1499938964844,272.0966796875,269.2041320800781,284.3985900878906,293.364990234375,291.1711730957031,1.0,0.2786789834499359,0.8070288300514221,0.8070288300514221,1.0,1.0,-1.1862038373947144,0.5000957250595093,0.6861080527305603,0.2357152700424194,0.0,0.0,0.3589758276939392,63.2401237487793,49.0,10.70274829864502,-8103.39599609375,222.34292602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64459228515625,305.8080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.94921875,18000.0,0.0,0.0,0.1937663555145263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2688515186309814,0.2688561081886291,-4.576571882353164e-06,0.0,0.0001966482232091,0.0,0.0,11.858938217163086,0.0,0.0,0.0,0.3015718460083008,4.0,0.0,1.0
733560,293.17822265625,297.1499938964844,293.1499938964844,0.0984940156340599,-2261.835205078125,304.1529235839844,0.7068122625350952,0.1580151617527008,0.1440954059362411,293.44268798828125,297.1499938964844,293.1499938964844,0.0116154784336686,-702.7008666992188,302.9531555175781,0.4653367400169372,0.050000000745058,0.0494128167629241,293.2131652832031,297.1499938964844,293.1499938964844,0.1962740421295166,-3054.755859375,304.1574401855469,0.8455179929733276,0.2760825753211975,0.1945424824953079,293.28973388671875,297.1499938964844,293.1499938964844,0.2938588857650757,-5694.712890625,304.1559753417969,0.946392297744751,0.3811019361019134,0.3627068996429443,293.2186584472656,297.1499938964844,293.1499938964844,0.012865419499576,-3496.3193359375,303.5123596191406,0.4653367400169372,0.050000000745058,0.2343931347131729,291.1722412109375,291.1499938964844,272.1336975097656,269.2336120605469,284.4197082519531,293.3697814941406,291.17242431640625,1.0,0.2753113508224487,0.8068838119506836,0.8068838119506836,1.0,1.0,-1.1823079586029053,0.4983026087284088,0.6840053796768188,0.2348215132951736,0.0,0.0,0.3573486506938934,60.91852569580078,37.0,7.032148838043213,-8049.0498046875,216.3232269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073303222656,305.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.24609375,18000.0,0.0,0.0,0.1931877732276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2671927213668823,0.26719731092453,-4.571807494357927e-06,0.0,0.0001960610388778,0.0,0.0,11.765600204467772,0.0,0.0,0.0,0.3011897504329681,4.0,0.0,1.0
733620,293.17791748046875,297.1499938964844,293.1499938964844,0.0981617644429206,-2255.661376953125,304.1529846191406,0.7131288647651672,0.1577129065990448,0.1437094658613205,293.44793701171875,297.1499938964844,293.1499938964844,0.01144505944103,-697.2274780273438,302.8885192871094,0.4715667068958282,0.050000000745058,0.0493023544549942,293.2129821777344,297.1499938964844,293.1499938964844,0.1954784095287323,-3044.869873046875,304.15753173828125,0.8524527549743652,0.2753172516822815,0.1939225494861602,293.2889404296875,297.1499938964844,293.1499938964844,0.292231798171997,-5669.10107421875,304.1578369140625,0.9547802209854126,0.3794891536235809,0.3610448837280273,293.2197265625,297.1499938964844,293.1499938964844,0.0127826454117894,-3484.18505859375,303.49774169921875,0.4715667068958282,0.050000000745058,0.2338691353797912,291.1730651855469,291.1499938964844,272.169921875,269.262451171875,284.4405517578125,293.3743591308594,291.17315673828125,1.0,0.2712404429912567,0.8067387938499451,0.8067387938499451,1.0,1.0,-1.1783442497253418,0.4964699447154999,0.6818743348121643,0.2339447885751724,0.0,0.0,0.3557276129722595,58.06706619262695,37.0,4.534118175506592,-7995.7880859375,209.2552947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5741882324219,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.15234375,18000.0,0.0,0.0,0.19263856112957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2655546069145202,0.2655591666698456,-4.567044925352093e-06,0.0,0.0001955036423169,0.0,0.0,11.673583984375,0.0,0.0,0.0,0.300811767578125,4.0,0.0,1.0
733680,293.1775817871094,297.1499938964844,293.1499938964844,0.0978329107165336,-2249.552490234375,304.1530456542969,0.7206131815910339,0.1574289500713348,0.1433255523443222,293.452880859375,297.1499938964844,293.1499938964844,0.0112723717465996,-691.5447387695312,302.82379150390625,0.4782452285289764,0.050000000745058,0.049175277352333,293.2127685546875,297.1499938964844,293.1499938964844,0.1946842074394226,-3034.999267578125,304.1576232910156,0.8613870143890381,0.2745660245418548,0.193300724029541,293.2879333496094,297.1499938964844,293.1499938964844,0.2906354069709778,-5644.08154296875,304.1593322753906,0.9650257229804992,0.377930074930191,0.3594256937503814,293.2206115722656,297.1499938964844,293.1499938964844,0.0126943085342645,-3471.033447265625,303.4833984375,0.4782452285289764,0.050000000745058,0.2332663387060165,291.17364501953125,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3786926269531,291.1737365722656,1.0,0.2665681540966034,0.8065937161445618,0.8065937161445618,1.0,1.0,-1.174317479133606,0.4945999979972839,0.679717481136322,0.2330815494060516,0.0,0.0,0.3540917932987213,54.794918060302734,25.0,2.960409879684448,-7943.36328125,201.3708953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5448913574219,305.6805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.056640625,18000.0,0.0,0.0,0.1921125054359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2639206945896148,0.2639252543449402,-4.5623237383551896e-06,0.0,0.000194969761651,0.0,0.0,11.582170486450195,0.0,0.0,0.0,0.3004359900951385,4.0,0.0,1.0
733740,293.1771545410156,297.1499938964844,293.1499938964844,0.0975070148706436,-2243.498779296875,304.153076171875,0.7294687628746033,0.157161146402359,0.1429442465305328,293.4575500488281,297.1499938964844,293.1499938964844,0.01109838206321,-685.6846923828125,302.75897216796875,0.4854690730571747,0.050000000745058,0.0490343272686004,293.21246337890625,297.1499938964844,293.1499938964844,0.1938910037279129,-3025.136474609375,304.1576538085937,0.8726162314414978,0.2738275527954101,0.1926781833171844,293.2867431640625,297.1499938964844,293.1499938964844,0.2890607714653015,-5619.48681640625,304.1604919433594,0.9767940044403076,0.3764148354530334,0.3578397333621979,293.2213439941406,297.1499938964844,293.1499938964844,0.0126015562564134,-3457.027587890625,303.4693603515625,0.4854690730571747,0.050000000745058,0.2325977385044098,291.17413330078125,291.1499938964844,272.2398681640625,269.31817626953125,284.4814147949219,293.38287353515625,291.1741943359375,1.0,0.2613495290279388,0.8064486980438232,0.8064486980438232,1.0,1.0,-1.1702373027801514,0.492698460817337,0.6775388121604919,0.2322303205728531,0.0,0.0,0.3524332046508789,51.17148971557617,25.0,2.084972858428955,-7891.77978515625,192.8212738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51934814453125,305.6424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.041015625,18000.0,0.0,0.0,0.1916045993566513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2622788548469543,0.2622834146022796,-4.557627562462585e-06,0.0,0.0001944543037097,0.0,0.0,11.49072265625,0.0,0.0,0.0,0.3000602424144745,4.0,0.0,1.0
733800,293.1766967773437,297.1499938964844,293.1499938964844,0.0971834063529968,-2237.485595703125,304.1531066894531,0.740117073059082,0.1569066792726516,0.142565831542015,293.46197509765625,297.1499938964844,293.1499938964844,0.0109242321923375,-679.68798828125,302.6939392089844,0.4936133325099945,0.050000000745058,0.0488828010857105,293.212158203125,297.1499938964844,293.1499938964844,0.1930982619524002,-3015.272216796875,304.15771484375,0.886445939540863,0.2731001675128937,0.1920559406280517,293.28546142578125,297.1499938964844,293.1499938964844,0.2875006794929504,-5595.173828125,304.1614074707031,0.9895462989807128,0.3749340772628784,0.3562786877155304,293.221923828125,297.1499938964844,293.1499938964844,0.0125057073310017,-3442.36572265625,303.45556640625,0.4936133325099945,0.050000000745058,0.2318789660930633,291.1746520996094,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.38690185546875,291.1747131347656,1.0,0.2556614279747009,0.8063036799430847,0.8063036799430847,1.0,1.0,-1.1661179065704346,0.49077308177948,0.6753448247909546,0.2313908040523529,0.0,0.0,0.350740909576416,47.280418395996094,25.0,1.6710177659988403,-7840.998046875,183.785385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4974060058594,305.6068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.12109375,18000.0,0.0,0.0,0.191106840968132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2606188058853149,0.2606233656406402,-4.552930477075279e-06,0.0,0.0001939491485245,0.0,0.0,11.398680686950684,0.0,0.0,0.0,0.2996823489665985,4.0,0.0,1.0
733860,293.1762390136719,297.1499938964844,293.1499938964844,0.0968953594565391,-2232.140869140625,304.153076171875,0.7494118809700012,0.1566586643457412,0.1422301083803177,293.4662170410156,297.1499938964844,293.1499938964844,0.01076490432024,-674.1759643554688,302.628662109375,0.5006105303764343,0.050000000745058,0.0487657859921455,293.2118225097656,297.1499938964844,293.1499938964844,0.1923448145389557,-3005.9052734375,304.1576843261719,0.8983292579650879,0.272378534078598,0.1914656460285186,293.2840881347656,297.1499938964844,293.1499938964844,0.2858142554759979,-5569.31640625,304.16241455078125,0.9988994002342224,0.3734886050224304,0.354649007320404,293.2223815917969,297.1499938964844,293.1499938964844,0.0124255223199725,-3430.20166015625,303.44189453125,0.5006105303764343,0.050000000745058,0.2313238978385925,291.1750793457031,291.1499938964844,272.3061828613281,269.3710632324219,284.5207824707031,293.3908386230469,291.17510986328125,1.0,0.2513501644134521,0.806171178817749,0.806171178817749,1.0,1.0,-1.1621651649475098,0.4889237582683563,0.673241376876831,0.2305955290794372,0.0,0.0,0.3490220904350281,44.26573944091797,25.0,1.213588833808899,-7791.53564453125,176.6062774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4790344238281,305.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.25,18000.0,0.0,0.0,0.190614640712738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2589373290538788,0.2589418590068817,-4.548214747046586e-06,0.0,0.0001934496249305,0.0,0.0,11.305851936340332,0.0,0.0,0.0,0.2993016541004181,4.0,0.0,1.0
733920,293.17578125,297.1499938964844,293.1499938964844,0.0966232642531395,-2227.0478515625,304.15301513671875,0.7557056546211243,0.1564192622900009,0.1419420540332794,293.47027587890625,297.1499938964844,293.1499938964844,0.0106210298836231,-669.141357421875,302.5633239746094,0.5054472088813782,0.050000000745058,0.0486929975450038,293.2114562988281,297.1499938964844,293.1499938964844,0.1915891170501709,-2996.458984375,304.1576538085937,0.9061689376831056,0.2716636657714844,0.1909122765064239,293.27960205078125,297.1499938964844,293.1499938964844,0.2781160175800323,-5445.57666015625,304.1742553710937,0.9990000128746032,0.3726616501808166,0.3464947342872619,293.22271728515625,297.1499938964844,293.1499938964844,0.0123621430248022,-3420.506103515625,303.4285888671875,0.5054472088813782,0.050000000745058,0.2309786230325698,291.1777038574219,291.1499938964844,272.337890625,269.3963317871094,284.5476989746094,293.39556884765625,291.17938232421875,1.0,0.2473866939544677,0.8060387372970581,0.8060387372970581,1.0,1.0,-1.1509501934051514,0.4835703670978546,0.6673798561096191,0.2287492454051971,0.0,0.0,0.3469489812850952,42.28620147705078,25.0,10.601934432983398,-7721.38427734375,169.31851196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465087890625,305.5569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.1901108771562576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2571711838245392,0.2571757435798645,-4.543487648334121e-06,0.0,0.0001929383724927,0.0,0.0,11.20920467376709,0.0,0.0,0.0,0.2989027798175812,4.0,0.0,1.0
733980,293.17529296875,297.1499938964844,293.1499938964844,0.0962854176759719,-2220.5712890625,304.153076171875,0.7613202333450317,0.1561841368675232,0.1416712552309036,293.4742736816406,297.1499938964844,293.1499938964844,0.0104747498407959,-663.7389526367188,302.4987487792969,0.5098272562026978,0.050000000745058,0.0486324988305568,293.2112121582031,297.1499938964844,293.1499938964844,0.19068144261837,-2984.932861328125,304.1579284667969,0.9134206771850586,0.2709356844425201,0.1903658360242843,293.2694396972656,297.1499938964844,293.1499938964844,0.2698074281215668,-5312.7412109375,304.18487548828125,0.9990000128746032,0.3730127513408661,0.3381096124649048,293.2229919433594,297.1499938964844,293.1499938964844,0.012294054031372,-3409.138916015625,303.416015625,0.5098272562026978,0.050000000745058,0.2306916415691375,291.19012451171875,291.1499938964844,272.3684997558594,269.4208068847656,284.5762939453125,293.4020080566406,291.19317626953125,1.0,0.2437886744737625,0.8059062957763672,0.8059062957763672,1.0,1.0,-1.1394870281219482,0.4781140685081482,0.6613729000091553,0.2268382608890533,0.0,0.0,0.3430598080158233,40.61492156982422,25.0,24.07024955749512,-7635.962890625,162.69424438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4589233398437,305.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.310546875,18000.0,0.0,0.0,0.1895501166582107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2543749809265136,0.2543795108795166,-4.537769655144075e-06,0.0,0.000192369276192,0.0,0.0,11.060925483703612,0.0,0.0,0.0,0.2982954382896423,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.095973327755928,-2214.605224609375,304.153076171875,0.7666332125663757,0.1559628397226333,0.1414151638746261,293.478271484375,297.1499938964844,293.1499938964844,0.0103336721658706,-658.4932250976562,302.43365478515625,0.5140251517295837,0.050000000745058,0.0485788956284523,293.2110290527344,297.1499938964844,293.1499938964844,0.1897965669631958,-2973.7216796875,304.1580810546875,0.9203928709030152,0.2701966762542724,0.1898156106472015,293.2557067871094,297.1499938964844,293.1499938964844,0.2622170448303222,-5191.55810546875,304.1922912597656,0.9990000128746032,0.3741940259933471,0.3305022716522217,293.2231750488281,297.1499938964844,293.1499938964844,0.0122313816100358,-3398.749267578125,303.40362548828125,0.5140251517295837,0.050000000745058,0.2304373681545257,291.2021484375,291.1499938964844,272.3980712890625,269.4444274902344,284.6052551269531,293.41143798828125,291.20391845703125,1.0,0.2405259162187576,0.8057737946510315,0.8057737946510315,1.0,1.0,-1.1290178298950195,0.4731367528438568,0.6558811068534851,0.2250901013612747,0.0,0.0,0.3383546769618988,39.13124847412109,25.0,24.561283111572266,-7533.68701171875,156.82801818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627685546875,305.4920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.427734375,18000.0,0.0,0.0,0.1888915002346038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2502515017986297,0.2502560317516327,-4.528978934104089e-06,0.0,0.0001917008630698,0.0,0.0,10.842771530151367,0.0,0.0,0.0,0.2974275350570678,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.095728799700737,-2209.9990234375,304.1529541015625,0.7716673016548157,0.1557578295469284,0.141178622841835,293.4822082519531,297.1499938964844,293.1499938964844,0.010200728662312,-653.6201171875,302.3671875,0.5180471539497375,0.050000000745058,0.0485311485826969,293.2093200683594,297.1499938964844,293.1499938964844,0.1890944689512252,-2964.933837890625,304.15789794921875,0.9270871877670288,0.2697568535804748,0.1893335580825805,293.2397766113281,297.1499938964844,293.1499938964844,0.2553777694702148,-5082.5322265625,304.197021484375,0.9990000128746032,0.3759843707084656,0.3235751986503601,293.2232360839844,297.1499938964844,293.1499938964844,0.0121783586218953,-3390.45068359375,303.3910827636719,0.5180471539497375,0.050000000745058,0.2302108705043792,291.2079162597656,291.1499938964844,272.4264831542969,269.4671630859375,284.63153076171875,293.41900634765625,291.20849609375,1.0,0.237567737698555,0.8056413531303406,0.8056413531303406,1.0,1.0,-1.1195110082626345,0.4686220586299896,0.6508889198303223,0.2234986126422882,0.0,0.0,0.3338847160339355,37.80817031860352,25.0,17.5049991607666,-7432.32666015625,151.6294708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.477294921875,305.4424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.140625,18000.0,0.0,0.0,0.188107281923294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2459274530410766,0.2459319829940796,-4.518157766142394e-06,0.0,0.0001909049751702,0.0,0.0,10.61213207244873,0.0,0.0,0.0,0.2965037822723388,4.0,0.0,1.0
734160,293.17364501953125,297.1499938964844,293.1499938964844,0.0955360382795333,-2206.427490234375,304.1527709960937,0.7765110731124878,0.1555657088756561,0.1409592628479004,293.4861145019531,297.1499938964844,293.1499938964844,0.0100738797336816,-649.0099487304688,302.2995300292969,0.5219553709030151,0.050000000745058,0.0484877713024616,293.2047119140625,297.1499938964844,293.1499938964844,0.188895896077156,-2962.650634765625,304.15679931640625,0.9341173768043518,0.2699057459831238,0.1892133206129074,293.2224426269531,297.1499938964844,293.1499938964844,0.2490985542535781,-4982.4560546875,304.1998596191406,0.9990000128746032,0.3782481551170349,0.3171513080596924,293.223388671875,297.1499938964844,293.1499938964844,0.0121317580342292,-3383.59716796875,303.3780822753906,0.5219553709030151,0.050000000745058,0.2300051152706146,291.2090148925781,291.1499938964844,272.4537048339844,269.489013671875,284.6537170410156,293.4220886230469,291.20880126953125,1.0,0.2348852604627609,0.8056012392044067,0.8056012392044067,1.0,1.0,-1.1110929250717163,0.4646367132663727,0.646456241607666,0.2220920026302337,0.0,0.0,0.3298234343528747,36.6093635559082,28.0,8.77308177947998,-7340.8251953125,147.0393524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,305.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.56640625,18000.0,0.0,0.0,0.1872089803218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2419454455375671,0.2419499456882476,-4.507235644268803e-06,0.0,0.0001899933122331,0.0,0.0,10.39927577972412,0.0,0.0,0.0,0.2956380844116211,4.0,0.0,1.0
734220,293.173095703125,297.1499938964844,293.1499938964844,0.0953797101974487,-2203.571533203125,304.1525573730469,0.7803020477294922,0.1553755402565002,0.1407585889101028,293.4900207519531,297.1499938964844,293.1499938964844,0.0099529577419161,-644.6295776367188,302.2308044433594,0.5250895023345947,0.050000000745058,0.0484549254179,293.19921875,297.1499938964844,293.1499938964844,0.1890943795442581,-2965.444091796875,304.1552124023437,0.9401316046714784,0.2702924311161041,0.1893875151872635,293.2048645019531,297.1499938964844,293.1499938964844,0.2442208528518676,-4905.20703125,304.1996154785156,0.9990000128746032,0.380783349275589,0.3121985495090484,293.2235717773437,297.1499938964844,293.1499938964844,0.0120921814814209,-3378.123779296875,303.36480712890625,0.5250895023345947,0.050000000745058,0.2298493087291717,291.2074279785156,291.1499938964844,272.479736328125,269.5099182128906,284.6742248535156,293.4272766113281,291.2067565917969,1.0,0.232941448688507,0.8055611252784729,0.8055611252784729,1.0,1.0,-1.104888081550598,0.461711436510086,0.6431766748428345,0.2210257202386856,0.0,0.0,0.3261420726776123,35.703224182128906,28.0,1.0014349222183228,-7263.40234375,143.6530303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526123046875,305.3548278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.0,18000.0,0.0,0.0,0.1862176358699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2383766025304794,0.2383811026811599,-4.497098416322842e-06,0.0,0.0001889872364699,0.0,0.0,10.20913314819336,0.0,0.0,0.0,0.294857770204544,4.0,0.0,1.0
734280,293.1741943359375,297.1499938964844,293.1499938964844,0.0951716899871826,-2199.786376953125,304.1524658203125,0.7828620076179504,0.1548733115196228,0.1404563039541244,293.4939270019531,297.1499938964844,293.1499938964844,0.0098383063450455,-640.5226440429688,302.1608581542969,0.527464747428894,0.050000000745058,0.0484310798346996,293.1941833496094,297.1499938964844,293.1499938964844,0.1894527375698089,-2970.27783203125,304.1535949707031,0.9448052048683168,0.2706574201583862,0.1896372139453888,293.1885070800781,297.1499938964844,293.1499938964844,0.2406378537416458,-4849.041015625,304.19708251953125,0.9990000128746032,0.383300632238388,0.3085531592369079,293.2237243652344,297.1499938964844,293.1499938964844,0.0120603255927562,-3374.258544921875,303.3513488769531,0.527464747428894,0.050000000745058,0.2297361940145492,291.20245361328125,291.1499938964844,272.5044860839844,269.5298156738281,284.67926025390625,293.4104919433594,291.2005615234375,1.0,0.2314911931753158,0.8055210113525391,0.8055210113525391,1.0,1.0,-1.100284218788147,0.4595446586608886,0.6407396197319031,0.2202246636152267,0.0,0.0,0.3231157660484314,35.04421615600586,31.0,-10.044421195983888,-7202.6943359375,141.1870880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5541076660156,305.3173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.21484375,18000.0,0.0,0.0,0.1851576566696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2352645844221115,0.2352690696716308,-4.487985734158428e-06,0.0,0.0001879114861367,0.0,0.0,10.043824195861816,0.0,0.0,0.0,0.2941784858703613,4.0,0.0,1.0
734340,293.1768798828125,297.1499938964844,293.1499938964844,0.0947257056832313,-2191.578857421875,304.15283203125,0.783754289150238,0.1540376245975494,0.1398252099752426,293.497802734375,297.1499938964844,293.1499938964844,0.0097294766455888,-636.681396484375,302.08953857421875,0.5290660858154297,0.050000000745058,0.0484154820442199,293.19012451171875,297.1499938964844,293.1499938964844,0.1898282021284103,-2975.32666015625,304.1522827148437,0.94795823097229,0.2708980441093445,0.1898393332958221,293.1742553710937,297.1499938964844,293.1499938964844,0.2382926493883133,-4813.091796875,304.1927795410156,0.9990000128746032,0.3856123685836792,0.3061449527740478,293.2238464355469,297.1499938964844,293.1499938964844,0.0120360488072037,-3372.00244140625,303.337646484375,0.5290660858154297,0.050000000745058,0.2296622097492218,291.1931457519531,291.1499938964844,272.5279235839844,269.5487365722656,284.68536376953125,293.39764404296875,291.1910095214844,1.0,0.2304862439632415,0.8054808974266052,0.8054808974266052,1.0,1.0,-1.0967705249786377,0.4578917026519775,0.6388788223266602,0.2196101248264312,0.0,0.0,0.3211653530597687,34.60722351074219,31.0,-17.787273406982422,-7159.07568359375,139.44046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5808410644531,305.2947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.455078125,18000.0,0.0,0.0,0.1840547323226928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2330013364553451,0.2330058068037033,-4.480451934796292e-06,0.0,0.0001867921528173,0.0,0.0,9.922321319580078,0.0,0.0,0.0,0.2936725616455078,4.0,0.0,1.0
734400,293.17938232421875,297.1499938964844,293.1499938964844,0.094144269824028,-2180.810546875,304.15338134765625,0.7834240198135376,0.1532057970762252,0.139046773314476,293.5016784667969,297.1499938964844,293.1499938964844,0.0096220159903168,-632.8120727539062,302.0176696777344,0.5299607515335083,0.050000000745058,0.048406932502985,293.1871643066406,297.1499938964844,293.1499938964844,0.1900722235441208,-2978.62451171875,304.15142822265625,0.9496827125549316,0.2709695398807525,0.1899446994066238,293.1629943847656,297.1499938964844,293.1499938964844,0.2369364202022552,-4793.17041015625,304.1874389648437,0.9990000128746032,0.3875195384025574,0.3048160672187805,293.2239685058594,297.1499938964844,293.1499938964844,0.0120131438598036,-3369.8447265625,303.32403564453125,0.5299607515335083,0.050000000745058,0.2296216487884521,291.1849060058594,291.1499938964844,272.54998779296875,269.5666198730469,284.6926574707031,293.3896484375,291.1833801269531,1.0,0.229881927371025,0.8054407835006714,0.8054407835006714,1.0,1.0,-1.0943078994750977,0.4567328691482544,0.6375750303268433,0.2191774994134903,0.0,0.0,0.3196719884872436,34.36126708984375,34.0,-18.74687767028809,-7130.2783203125,138.33450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039733886719,305.28643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5234375,18000.0,0.0,0.0,0.1829380989074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2314518541097641,0.2314563393592834,-4.474957677302882e-06,0.0,0.000185658907867,0.0,0.0,9.838760375976562,0.0,0.0,0.0,0.2933147251605987,4.0,0.0,1.0
734460,293.1773986816406,297.1499938964844,293.1499938964844,0.0938981249928474,-2176.3544921875,304.1531982421875,0.783297061920166,0.1532225906848907,0.1387020200490951,293.5021667480469,297.1499938964844,293.1499938964844,0.0095334332436323,-629.5696411132812,301.9544982910156,0.5303751230239868,0.050000000745058,0.048403013497591,293.182373046875,297.1499938964844,293.1499938964844,0.1904062628746032,-2983.0322265625,304.1505432128906,0.95076584815979,0.2714403569698334,0.1901513487100601,293.15216064453125,297.1499938964844,293.1499938964844,0.2362340688705444,-4783.7177734375,304.1819152832031,0.9990000128746032,0.3894873559474945,0.3042044639587402,293.22076416015625,297.1499938964844,293.1499938964844,0.0120144309476017,-3370.692138671875,303.3193664550781,0.5303751230239868,0.050000000745058,0.2296030521392822,291.1788635253906,291.1499938964844,272.57135009765625,269.5840148925781,284.6988525390625,293.38311767578125,291.17755126953125,1.0,0.2296549826860427,0.8053721785545349,0.8053721785545349,1.0,1.0,-1.0933796167373655,0.4562993347644806,0.6370802521705627,0.2189876139163971,0.0,0.0,0.3183592557907104,34.25031661987305,34.0,-17.94523811340332,-7110.80322265625,137.88494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6221618652344,305.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5703125,18000.0,0.0,0.0,0.1818290650844574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.230182945728302,0.2301874160766601,-4.470865860639606e-06,0.0,0.0001845333754317,0.0,0.0,9.771385192871094,0.0,0.0,0.0,0.2930288910865783,4.0,0.0,1.0
734520,293.1759033203125,297.1499938964844,293.1499938964844,0.0939165875315666,-2176.863525390625,304.152587890625,0.7831317186355591,0.153168499469757,0.1386742740869522,293.5030822753906,297.1499938964844,293.1499938964844,0.0094410348683595,-626.1539916992188,301.8900146484375,0.5302889347076416,0.050000000745058,0.0484038293361663,293.17999267578125,297.1499938964844,293.1499938964844,0.1907151937484741,-2987.076171875,304.14990234375,0.9509417414665222,0.2715028822422027,0.1903266310691833,293.1449890136719,297.1499938964844,293.1499938964844,0.2362474501132965,-4785.85107421875,304.17608642578125,0.9990000128746032,0.3908693492412567,0.304331511259079,293.2181701660156,297.1499938964844,293.1499938964844,0.012009241618216,-3370.798828125,303.31365966796875,0.5302889347076416,0.050000000745058,0.2296069264411926,291.1727294921875,291.1499938964844,272.5926513671875,269.6015319824219,284.7066650390625,293.3817443847656,291.1712951660156,1.0,0.2297713160514831,0.8053035140037537,0.8053035140037537,1.0,1.0,-1.0937142372131348,0.4564634263515472,0.6372507810592651,0.2190020978450775,0.0,0.0,0.3174562454223633,34.27405548095703,52.0,-17.92632293701172,-7098.2119140625,138.01683044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63525390625,305.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.26171875,18000.0,0.0,0.0,0.1807399839162826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2291726917028427,0.2291771620512008,-4.467583039513556e-06,0.0,0.0001834281138144,0.0,0.0,9.717817306518556,0.0,0.0,0.0,0.2928049564361572,4.0,0.0,1.0
734580,293.17498779296875,297.1499938964844,293.1499938964844,0.0939250439405441,-2177.193359375,304.152099609375,0.7778294682502747,0.1530214697122573,0.1386170238256454,293.5044860839844,297.1499938964844,293.1499938964844,0.0093580167740583,-623.1808471679688,301.82379150390625,0.5263012051582336,0.050000000745058,0.0484426878392696,293.18017578125,297.1499938964844,293.1499938964844,0.1907549947500229,-2987.671630859375,304.1498413085937,0.9439119696617126,0.2710878849029541,0.1902502924203872,293.1429443359375,297.1499938964844,293.1499938964844,0.24165078997612,-4877.33203125,304.161376953125,0.9990000128746032,0.3913458287715912,0.3103278279304504,293.2161865234375,297.1499938964844,293.1499938964844,0.0120179364457726,-3373.566162109375,303.3066101074219,0.5263012051582336,0.050000000745058,0.2297912538051605,291.1653747558594,291.1499938964844,272.6138610839844,269.619140625,284.7113647460937,293.3873291015625,291.1629638671875,1.0,0.2326322644948959,0.8052349090576172,0.8052349090576172,1.0,1.0,-1.1010116338729858,0.4599661231040954,0.6410455107688904,0.220028355717659,0.0,0.0,0.3171465992927551,35.33940505981445,52.0,-23.67214775085449,-7109.08447265625,141.9348602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642333984375,305.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.224609375,18000.0,0.0,0.0,0.179690346121788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2285777479410171,0.2285822182893753,-4.465181973500876e-06,0.0,0.000182362855412,0.0,0.0,9.68535327911377,0.0,0.0,0.0,0.2926664650440216,4.0,0.0,1.0
734640,293.1744689941406,297.1499938964844,293.1499938964844,0.0939712524414062,-2178.347900390625,304.1516418457031,0.7688965201377869,0.1528096199035644,0.1385212838649749,293.50634765625,297.1499938964844,293.1499938964844,0.009287423454225,-620.9237060546875,301.7545471191406,0.5196537971496582,0.050000000745058,0.0485130362212657,293.18389892578125,297.1499938964844,293.1499938964844,0.1904636621475219,-2984.130126953125,304.1504211425781,0.9309391975402832,0.2699799239635467,0.1897771656513214,293.1492614746094,297.1499938964844,293.1499938964844,0.2515598237514496,-5041.9462890625,304.1412353515625,0.9990000128746032,0.390203446149826,0.32089963555336,293.21484375,297.1499938964844,293.1499938964844,0.0120448861271142,-3380.32958984375,303.2976379394531,0.5196537971496582,0.050000000745058,0.2301249504089355,291.1499328613281,291.1499938964844,272.6350402832031,269.6368713378906,284.7166748046875,293.404296875,291.1457824707031,1.0,0.2371050715446472,0.8051663041114807,0.8051663041114807,1.0,1.0,-1.1134992837905884,0.465937852859497,0.6475613713264465,0.2218799144029617,0.0,0.0,0.3186431527137756,37.2633056640625,70.0,-37.26388549804688,-7146.3828125,148.93728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63983154296875,305.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.228515625,18000.0,0.0,0.0,0.1787314265966415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2289543002843856,0.2289587706327438,-4.464089215616696e-06,0.0,0.0001813896815292,0.0,0.0,9.700472831726074,0.0,0.0,0.0,0.2927210330963135,4.0,0.0,1.0
734700,293.17254638671875,297.1499938964844,293.1499938964844,0.0941134542226791,-2181.359375,304.15106201171875,0.757929801940918,0.1528711766004562,0.1385059058666229,293.5086364746094,297.1499938964844,293.1499938964844,0.0092249913141131,-619.1024169921875,301.6827697753906,0.5114753246307373,0.050000000745058,0.0486110597848892,293.19091796875,297.1499938964844,293.1499938964844,0.1896758824586868,-2974.288818359375,304.1517944335937,0.9137544631958008,0.268172949552536,0.1888399124145507,293.1655578613281,297.1499938964844,293.1499938964844,0.2650823295116424,-5263.4404296875,304.11822509765625,0.9990000128746032,0.3870207965373993,0.3350751399993896,293.21417236328125,297.1499938964844,293.1499938964844,0.0120837138965725,-3389.578857421875,303.2868347167969,0.5114753246307373,0.050000000745058,0.2305899411439895,291.1300048828125,291.1499938964844,272.6561279296875,269.6546936035156,284.7246398925781,293.4329528808594,291.1258850097656,1.0,0.2430310398340225,0.8050976991653442,0.8050976991653442,1.0,1.0,-1.1300427913665771,0.4738442897796631,0.6561985015869141,0.2243871241807937,0.0,0.0,0.3219702243804931,39.93754196166992,70.0,-45.31062316894531,-7218.7109375,158.6723175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6234436035156,305.26031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.052734375,18000.0,0.0,0.0,0.1779295355081558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2310184091329574,0.2310228794813156,-4.4660682760877535e-06,0.0,0.0001805758511181,0.0,0.0,9.800037384033203,0.0,0.0,0.0,0.2931010723114013,4.0,0.0,1.0
734760,293.1692199707031,297.1499938964844,293.1499938964844,0.0945690050721168,-2190.248291015625,304.1500549316406,0.7464793920516968,0.1532424390316009,0.1388773173093795,293.5113220214844,297.1499938964844,293.1499938964844,0.0091667622327804,-617.45556640625,301.6094665527344,0.5025886297225952,0.050000000745058,0.0487353391945362,293.1993103027344,297.1499938964844,293.1499938964844,0.1883781552314758,-2957.942626953125,304.15380859375,0.8954315781593323,0.2660046815872192,0.1874969154596328,293.1930847167969,297.1499938964844,293.1499938964844,0.281635969877243,-5530.6875,304.0939025878906,0.9990000128746032,0.3814334273338318,0.3522281348705292,293.214111328125,297.1499938964844,293.1499938964844,0.012129133567214,-3400.021484375,303.2745056152344,0.5025886297225952,0.050000000745058,0.2311794608831405,291.11090087890625,291.1499938964844,272.6771850585937,269.6725769042969,284.7181091308594,293.4435119628906,291.1067199707031,1.0,0.2502386271953583,0.8048734664916992,0.8048734664916992,1.0,1.0,-1.1503187417984009,0.483513206243515,0.6668055057525635,0.2275231778621673,0.0,0.0,0.3264893889427185,43.32475280761719,73.0,-50.57990646362305,-7324.5439453125,171.1675262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58917236328125,305.2715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.767578125,18000.0,0.0,0.0,0.1773565709590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2344003170728683,0.2344047874212265,-4.471650754567236e-06,0.0,0.0001799943711375,0.0,0.0,9.96876335144043,0.0,0.0,0.0,0.2937600910663605,4.0,0.0,1.0
734820,293.1679382324219,297.1499938964844,293.1499938964844,0.0949741825461387,-2198.156982421875,304.1493225097656,0.7346895337104797,0.1532529592514038,0.1391780823469162,293.5142822265625,297.1499938964844,293.1499938964844,0.0091138835996389,-616.0526733398438,301.5346069335937,0.4936688840389251,0.050000000745058,0.0488818883895874,293.2044677734375,297.1499938964844,293.1499938964844,0.1872182041406631,-2943.43994140625,304.1552124023437,0.8773688077926636,0.2643686234951019,0.1862804740667343,293.2273864746094,297.1499938964844,293.1499938964844,0.2883473634719848,-5634.61669921875,304.0928039550781,0.9911175966262816,0.3741462826728821,0.3582935929298401,293.21435546875,297.1499938964844,293.1499938964844,0.0121827386319637,-3411.95068359375,303.26123046875,0.4936688840389251,0.050000000745058,0.2318746447563171,291.0907897949219,291.1499938964844,272.6981506347656,269.6905822753906,284.715576171875,293.43951416015625,291.0882263183594,1.0,0.2559392154216766,0.8046492338180542,0.8046492338180542,1.0,1.0,-1.1575284004211426,0.4868822395801544,0.6706461906433105,0.2287937253713607,0.0,0.0,0.3324785232543945,47.12694549560547,73.0,-42.934349060058594,-7418.291015625,180.81895446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359191894531,305.3201599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17956.703125,18000.0,0.0,0.0,0.1770613342523574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2390897274017334,0.2390942126512527,-4.480566985876067e-06,0.0,0.000179694747203,0.0,0.0,10.206806182861328,0.0,0.0,0.0,0.2947082221508026,4.0,0.0,1.0
