time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0949184522032737,-2196.884765625,304.1495666503906,0.7221576571464539,0.1530081927776336,0.139236032962799,293.5175170898437,297.1499938964844,293.1499938964844,0.0090481732040643,-613.401123046875,301.46435546875,0.484427273273468,0.050000000745058,0.0490546450018882,293.2074279785156,297.1499938964844,293.1499938964844,0.1859328597784042,-2926.9169921875,304.1566162109375,0.859702467918396,0.2630920112133026,0.1854038834571838,293.2508544921875,297.1499938964844,293.1499938964844,0.2830069065093994,-5544.068359375,304.11285400390625,0.9700931906700134,0.3685507178306579,0.3523197174072265,293.215087890625,297.1499938964844,293.1499938964844,0.0122109474614262,-3416.864990234375,303.2486877441406,0.484427273273468,0.050000000745058,0.2326941192150116,291.09991455078125,291.1499938964844,272.7190856933594,269.70867919921875,284.7260437011719,293.4288635253906,291.1063537597656,1.0,0.2608519494533539,0.8044250011444092,0.8044250011444092,1.0,1.0,-1.1506363153457642,0.4835509359836578,0.6670853495597839,0.2277317196130752,0.0,0.0,0.3351463973522186,51.41962814331055,76.0,13.00125503540039,-7469.181640625,187.0959930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47283935546875,305.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.421875,18000.0,0.0,0.0,0.1769827008247375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2435454279184341,0.2435499131679535,-4.492658263188787e-06,0.0,0.0001796149444999,0.0,0.0,10.442736625671388,0.0,0.0,0.0,0.2956300377845764,4.0,0.0,1.0
734940,293.1687927246094,297.1499938964844,293.1499938964844,0.0945511534810066,-2189.494140625,304.1502990722656,0.7114880084991455,0.1526293456554412,0.1390974968671798,293.5211181640625,297.1499938964844,293.1499938964844,0.0089627737179398,-609.4370727539062,301.3973388671875,0.4765453040599823,0.050000000745058,0.0492084138095378,293.2093505859375,297.1499938964844,293.1499938964844,0.1845436245203018,-2908.85888671875,304.1579284667969,0.8461601138114929,0.2619873881340027,0.1846903860569,293.26422119140625,297.1499938964844,293.1499938964844,0.278509646654129,-5469.0068359375,304.127685546875,0.9509852528572084,0.3646408021450043,0.348035991191864,293.2162475585937,297.1499938964844,293.1499938964844,0.012208417057991,-3415.11669921875,303.23651123046875,0.4765453040599823,0.050000000745058,0.2334235310554504,291.1316833496094,291.1499938964844,272.73992919921875,269.7268371582031,284.7403564453125,293.4277038574219,291.137451171875,1.0,0.2652513086795807,0.8042007684707642,0.8042007684707642,1.0,1.0,-1.1454648971557615,0.4810437858104706,0.6644211411476135,0.2269403487443924,0.0,0.0,0.3331738710403442,55.252140045166016,76.0,43.00531005859375,-7451.7685546875,192.96324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,305.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.673828125,18000.0,0.0,0.0,0.1770061254501342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2437634170055389,0.2437679171562194,-4.500077011471149e-06,0.0,0.0001796387077774,0.0,0.0,10.469416618347168,0.0,0.0,0.0,0.2957737445831299,4.0,0.0,1.0
735000,293.16973876953125,297.1499938964844,293.1499938964844,0.0942226350307464,-2183.06640625,304.1508483886719,0.7018777132034302,0.1522051692008972,0.138866126537323,293.52508544921875,297.1499938964844,293.1499938964844,0.0088796634227037,-605.8178100585938,301.326416015625,0.4691643118858337,0.050000000745058,0.0493462830781936,293.2106628417969,297.1499938964844,293.1499938964844,0.1834780126810073,-2895.177734375,304.1584167480469,0.8353634476661682,0.2609789371490478,0.184057205915451,293.2715759277344,297.1499938964844,293.1499938964844,0.2754464745521545,-5417.81689453125,304.1372375488281,0.9345475435256958,0.3617419600486755,0.3449834883213043,293.21759033203125,297.1499938964844,293.1499938964844,0.0122124841436743,-3415.791015625,303.22271728515625,0.4691643118858337,0.050000000745058,0.2340775281190872,291.1505126953125,291.1499938964844,272.7607421875,269.7450866699219,284.7552795410156,293.4300842285156,291.1525573730469,1.0,0.2692265212535858,0.8039765357971191,0.8039765357971191,1.0,1.0,-1.14171302318573,0.4792108237743377,0.6625022292137146,0.2263855934143066,0.0,0.0,0.3311584293842315,58.69955062866211,64.0,37.84171676635742,-7400.19580078125,198.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364501953125,305.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7890625,18000.0,0.0,0.0,0.1770087480545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2419192790985107,0.2419237792491912,-4.499754140852019e-06,0.0,0.0001796413853298,0.0,0.0,10.381634712219238,0.0,0.0,0.0,0.2954835593700409,4.0,0.0,1.0
735060,293.1706237792969,297.1499938964844,293.1499938964844,0.0939155146479606,-2177.2177734375,304.1512451171875,0.6969955563545227,0.1517810374498367,0.1385482102632522,293.5292053222656,297.1499938964844,293.1499938964844,0.0087854107841849,-601.7991333007812,301.251708984375,0.4652672111988067,0.050000000745058,0.0494142770767211,293.2115478515625,297.1499938964844,293.1499938964844,0.1826005578041076,-2884.06298828125,304.1584777832031,0.8299623727798462,0.2600346207618713,0.183427095413208,293.27545166015625,297.1499938964844,293.1499938964844,0.2732200622558594,-5380.88671875,304.1435546875,0.925755500793457,0.3594409823417663,0.3426121175289154,293.218994140625,297.1499938964844,293.1499938964844,0.0122001990675926,-3414.62158203125,303.20770263671875,0.4652672111988067,0.050000000745058,0.2344000488519668,291.1566162109375,291.1499938964844,272.781494140625,269.7633972167969,284.770751953125,293.4340515136719,291.157470703125,1.0,0.270596981048584,0.8037784695625305,0.8037784695625305,1.0,1.0,-1.138197660446167,0.4774873554706573,0.660710334777832,0.2258888483047485,0.0,0.0,0.3300694227218628,60.38102722167969,64.0,26.466508865356445,-7353.05078125,200.59927368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284606933594,305.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3203125,18000.0,0.0,0.0,0.1769776046276092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2405757009983062,0.2405802011489868,-4.496798737818608e-06,0.0,0.00017960977857,0.0,0.0,10.311866760253906,0.0,0.0,0.0,0.2952212989330292,4.0,0.0,1.0
735120,293.1713256835937,297.1499938964844,293.1499938964844,0.0935903489589691,-2171.060546875,304.151611328125,0.6952912211418152,0.1513807624578476,0.1381942331790924,293.5334167480469,297.1499938964844,293.1499938964844,0.0086803836748003,-597.195556640625,301.1756286621094,0.4642398953437805,0.050000000745058,0.0494315773248672,293.2114562988281,297.1499938964844,293.1499938964844,0.1817910224199295,-2873.836669921875,304.1584167480469,0.8280123472213745,0.2592711150646209,0.1828330159187317,293.2772216796875,297.1499938964844,293.1499938964844,0.2713495194911957,-5350.10595703125,304.14813232421875,0.9221216440200806,0.3574981391429901,0.3406373858451843,293.2203369140625,297.1499938964844,293.1499938964844,0.0121695604175329,-3410.39013671875,303.1924743652344,0.4642398953437805,0.050000000745058,0.2344821244478225,291.1605834960937,291.1499938964844,272.8021850585937,269.78179931640625,284.786865234375,293.4390869140625,291.16143798828125,1.0,0.2705797553062439,0.8035803437232971,0.8035803437232971,1.0,1.0,-1.1348086595535278,0.4758213460445404,0.6589873433113098,0.2254224568605423,0.0,0.0,0.3289702534675598,60.780860900878906,52.0,19.777711868286133,-7311.05908203125,200.27780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981872558594,305.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.466796875,18000.0,0.0,0.0,0.1769543588161468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2396048605442047,0.239609345793724,-4.494068434723886e-06,0.0,0.0001795861753635,0.0,0.0,10.260265350341797,0.0,0.0,0.0,0.2950078248977661,4.0,0.0,1.0
735180,293.1718444824219,297.1499938964844,293.1499938964844,0.093255378305912,-2164.730224609375,304.15191650390625,0.6959807872772217,0.1510073989629745,0.1378263235092163,293.5376281738281,297.1499938964844,293.1499938964844,0.0085678687319159,-592.1318969726562,301.0988464355469,0.4655301868915558,0.050000000745058,0.049409843981266,293.21014404296875,297.1499938964844,293.1499938964844,0.1811453402042389,-2865.72119140625,304.1580505371094,0.8287667632102966,0.258747935295105,0.1823726594448089,293.2778015136719,297.1499938964844,293.1499938964844,0.269663006067276,-5322.57177734375,304.1515197753906,0.9222339987754822,0.3557716608047485,0.3388911783695221,293.2215576171875,297.1499938964844,293.1499938964844,0.0121244238689541,-3403.6240234375,303.17742919921875,0.4655301868915558,0.050000000745058,0.2343790233135223,291.164306640625,291.1499938964844,272.82281494140625,269.8002319335937,284.803466796875,293.4452209472656,291.1649780273437,1.0,0.2693608403205871,0.8033822774887085,0.8033822774887085,1.0,1.0,-1.1315687894821167,0.4742227792739868,0.6573459506034851,0.2249912619590759,0.0,0.0,0.3276367783546448,60.19442367553711,52.0,14.82292938232422,-7268.58837890625,198.10536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271728515625,305.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.341796875,18000.0,0.0,0.0,0.1769499331712722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2384876012802124,0.2384920865297317,-4.491357685765252e-06,0.0,0.0001795816933736,0.0,0.0,10.20193576812744,0.0,0.0,0.0,0.294769674539566,4.0,0.0,1.0
735240,293.1722106933594,297.1499938964844,293.1499938964844,0.0929229408502578,-2158.470703125,304.1521911621094,0.6987127661705017,0.1506591588258743,0.137451097369194,293.5417785644531,297.1499938964844,293.1499938964844,0.0084493961185216,-586.697509765625,301.021240234375,0.4686221480369568,0.050000000745058,0.049356035888195,293.20819091796875,297.1499938964844,293.1499938964844,0.1806486248970031,-2859.526611328125,304.1575012207031,0.8318183422088623,0.2583746612071991,0.1820207387208938,293.2776794433594,297.1499938964844,293.1499938964844,0.2681001424789428,-5297.24560546875,304.1540832519531,0.9254616498947144,0.3541811406612396,0.3372765779495239,293.2225952148437,297.1499938964844,293.1499938964844,0.0120685780420899,-3395.029296875,303.1625366210937,0.4686221480369568,0.050000000745058,0.2341237813234329,291.1669006347656,291.1499938964844,272.8434143066406,269.8187561035156,284.8204040527344,293.4519958496094,291.1673278808594,1.0,0.2671343386173248,0.8031842112541199,0.8031842112541199,1.0,1.0,-1.1283870935440063,0.4726482927799225,0.6557387709617615,0.2245811969041824,0.0,0.0,0.3262456357479095,58.79689407348633,40.0,10.607897758483888,-7226.57666015625,194.40480041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,305.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.263671875,18000.0,0.0,0.0,0.176948070526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2372560799121856,0.2372605800628662,-4.488375452638138e-06,0.0,0.0001795798016246,0.0,0.0,10.137791633605955,0.0,0.0,0.0,0.2945104241371155,4.0,0.0,1.0
735300,293.1724548339844,297.1499938964844,293.1499938964844,0.0925928428769111,-2152.271240234375,304.1523742675781,0.7033336162567139,0.1503339111804962,0.1370721310377121,293.5458679199219,297.1499938964844,293.1499938964844,0.0083264941349625,-580.9527587890625,300.9429626464844,0.4730398654937744,0.050000000745058,0.0492752715945243,293.205810546875,297.1499938964844,293.1499938964844,0.1802494376897812,-2854.57958984375,304.1568603515625,0.8369826674461365,0.2581049501895904,0.18173848092556,293.27703857421875,297.1499938964844,293.1499938964844,0.2666124403476715,-5273.28955078125,304.1560363769531,0.9315497875213624,0.3526850342750549,0.3357451856136322,293.22344970703125,297.1499938964844,293.1499938964844,0.0120039377361536,-3384.87646484375,303.1479187011719,0.4730398654937744,0.050000000745058,0.2337406724691391,291.168701171875,291.1499938964844,272.86395263671875,269.8373107910156,284.837646484375,293.4590759277344,291.1690368652344,1.0,0.2640279531478882,0.8029860854148865,0.8029860854148865,1.0,1.0,-1.1251986026763916,0.4710668921470642,0.6541317105293274,0.2241818755865097,0.0,0.0,0.3248173892498016,56.71712875366211,40.0,7.675752639770508,-7185.74853515625,189.41506958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330017089844,305.1820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.759765625,18000.0,0.0,0.0,0.1769342273473739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2359879612922668,0.2359924465417862,-4.485217687033583e-06,0.0,0.0001795657590264,0.0,0.0,10.071706771850586,0.0,0.0,0.0,0.2942425012588501,4.0,0.0,1.0
735360,293.17254638671875,297.1499938964844,293.1499938964844,0.0922629013657569,-2146.08154296875,304.1525573730469,0.7097165584564209,0.150028645992279,0.1366916894912719,293.5498352050781,297.1499938964844,293.1499938964844,0.0082008158788084,-574.96435546875,300.8642578125,0.4783902168273926,0.050000000745058,0.0491727665066719,293.20318603515625,297.1499938964844,293.1499938964844,0.1799099147319793,-2850.384033203125,304.1562194824219,0.8441991806030273,0.2579091191291809,0.1815006583929062,293.2761535644531,297.1499938964844,293.1499938964844,0.2651641070842743,-5250.07373046875,304.1575622558594,0.9402615427970886,0.3512547314167022,0.3342658579349518,293.22412109375,297.1499938964844,293.1499938964844,0.0119322538375854,-3373.405029296875,303.1335754394531,0.4783902168273926,0.050000000745058,0.2332544326782226,291.17022705078125,291.1499938964844,272.8844299316406,269.8558959960937,284.8549499511719,293.4663391113281,291.1705322265625,1.0,0.2601722180843353,0.8028755187988281,0.8028755187988281,1.0,1.0,-1.1219743490219116,0.4694726169109344,0.6525017023086548,0.223796397447586,0.0,0.0,0.3233147859573364,54.08676910400391,28.0,5.859882831573486,-7145.50244140625,183.3897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212219238281,305.1515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21875,18000.0,0.0,0.0,0.1768983602523803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2346775233745575,0.2346820086240768,-4.481959877011832e-06,0.0,0.0001795293501345,0.0,0.0,10.003591537475586,0.0,0.0,0.0,0.2939656674861908,4.0,0.0,1.0
735420,293.17254638671875,297.1499938964844,293.1499938964844,0.0919339656829834,-2139.91650390625,304.1526794433594,0.7174909710884094,0.1497408747673034,0.1363112777471542,293.5536499023437,297.1499938964844,293.1499938964844,0.0080733504146337,-568.7794189453125,300.78515625,0.4845483899116516,0.050000000745058,0.0490524694323539,293.2004699707031,297.1499938964844,293.1499938964844,0.1796156167984008,-2846.753662109375,304.1556396484375,0.8536264896392822,0.2577721178531647,0.1812959015369415,293.2750244140625,297.1499938964844,293.1499938964844,0.263742983341217,-5227.375,304.15875244140625,0.9513818621635436,0.3498749434947967,0.3328233957290649,293.2246398925781,297.1499938964844,293.1499938964844,0.0118551114574074,-3360.87158203125,303.1195678710937,0.4845483899116516,0.050000000745058,0.2326837927103042,291.1716003417969,291.1499938964844,272.9048767089844,269.8745422363281,284.8723449707031,293.47369384765625,291.1718444824219,1.0,0.2556596398353576,0.802764892578125,0.802764892578125,1.0,1.0,-1.1187114715576172,0.4678568840026855,0.6508545279502869,0.2234168797731399,0.0,0.0,0.3217374980449676,51.00581359863281,28.0,4.6526713371276855,-7105.33642578125,176.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142639160156,305.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.1768330186605453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2333058714866638,0.2333103418350219,-4.478579739952693e-06,0.0,0.0001794630370568,0.0,0.0,9.932534217834473,0.0,0.0,0.0,0.293677270412445,4.0,0.0,1.0
735480,293.1724853515625,297.1499938964844,293.1499938964844,0.0916067287325859,-2133.788330078125,304.1528015136719,0.7266252040863037,0.1494681388139724,0.1359318941831588,293.5573425292969,297.1499938964844,293.1499938964844,0.0079450709745287,-562.4465942382812,300.7057800292969,0.4916664659976959,0.050000000745058,0.0489180199801921,293.1976623535156,297.1499938964844,293.1499938964844,0.1793582141399383,-2843.58203125,304.1550598144531,0.8655568361282349,0.257683664560318,0.1811177134513855,293.2737731933594,297.1499938964844,293.1499938964844,0.2623432278633117,-5205.07568359375,304.15972900390625,0.9645368456840516,0.3485355675220489,0.3314090371131897,293.2249755859375,297.1499938964844,293.1499938964844,0.0117739606648683,-3347.517822265625,303.1058959960937,0.4916664659976959,0.050000000745058,0.2320460379123687,291.1728210449219,291.1499938964844,272.9252624511719,269.89324951171875,284.8898620605469,293.48101806640625,291.17303466796875,1.0,0.2505755722522735,0.8026542663574219,0.8026542663574219,1.0,1.0,-1.1154178380966189,0.4662230014801025,0.6491948366165161,0.2230437994003296,0.0,0.0,0.3200957775115967,47.566524505615234,25.0,3.8725414276123047,-7065.388671875,169.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117614746094,305.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.248046875,18000.0,0.0,0.0,0.1767320930957794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2318810075521469,0.2318854928016662,-4.4750759116141126e-06,0.0,0.0001793606061255,0.0,0.0,9.858926773071287,0.0,0.0,0.0,0.2933787107467651,4.0,0.0,1.0
735540,293.1723937988281,297.1499938964844,293.1499938964844,0.0913055017590522,-2128.156005859375,304.15283203125,0.7350573539733887,0.1492045223712921,0.1355830132961273,293.5609130859375,297.1499938964844,293.1499938964844,0.007822835817933,-556.347900390625,300.62603759765625,0.4982858002185821,0.050000000745058,0.0488034226000309,293.19488525390625,297.1499938964844,293.1499938964844,0.1791585832834243,-2841.14306640625,304.1545104980469,0.8770546317100525,0.257626473903656,0.1809838414192199,293.2724609375,297.1499938964844,293.1499938964844,0.2609917819499969,-5183.6044921875,304.160400390625,0.9758241772651672,0.3472284972667694,0.3300497531890869,293.2252197265625,297.1499938964844,293.1499938964844,0.0117015978321433,-3335.639404296875,303.0924377441406,0.4982858002185821,0.050000000745058,0.231502428650856,291.1738586425781,291.1499938964844,272.9455871582031,269.9119567871094,284.9070739746094,293.4882507324219,291.1740417480469,1.0,0.2463393807411193,0.8025436997413635,0.8025436997413635,1.0,1.0,-1.112416386604309,0.4647262096405029,0.6476901769638062,0.2227233052253723,0.0,0.0,0.3183977305889129,44.63346481323242,25.0,3.084111452102661,-7026.591796875,162.58755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,305.0730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.68359375,18000.0,0.0,0.0,0.1765909492969513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2304085195064544,0.2304129898548126,-4.471458851185162e-06,0.0,0.000179217357072,0.0,0.0,9.783068656921388,0.0,0.0,0.0,0.2930711209774017,4.0,0.0,1.0
735600,293.1722717285156,297.1499938964844,293.1499938964844,0.0910201668739318,-2122.830078125,304.15283203125,0.7434534430503845,0.1489419490098953,0.1352490037679672,293.5643615722656,297.1499938964844,293.1499938964844,0.0077050789259374,-550.4093627929688,300.5458374023437,0.5049566626548767,0.050000000745058,0.0487003363668918,293.1922302246094,297.1499938964844,293.1499938964844,0.1789933145046234,-2839.135498046875,304.15399169921875,0.8885841965675354,0.257576048374176,0.1808702796697616,293.2710876464844,297.1499938964844,293.1499938964844,0.2596811056137085,-5162.82373046875,304.160888671875,0.9859102368354796,0.3459447920322418,0.3287273347377777,293.2253723144531,297.1499938964844,293.1499938964844,0.0116349374875426,-3324.732666015625,303.0791015625,0.5049566626548767,0.050000000745058,0.2310134321451187,291.1744689941406,291.1499938964844,272.96588134765625,269.93072509765625,284.9240417480469,293.49530029296875,291.1745300292969,1.0,0.2423356622457504,0.8024330735206604,0.8024330735206604,1.0,1.0,-1.1095812320709229,0.4633052051067352,0.64627605676651,0.2224393486976623,0.0,0.0,0.3167037665843963,41.99418640136719,25.0,2.086067914962769,-6989.06689453125,156.79403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187194824219,305.051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.85546875,18000.0,0.0,0.0,0.1764059513807296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.228919506072998,0.2289239764213562,-4.4677622099698056e-06,0.0,0.0001790296228136,0.0,0.0,9.706488609313965,0.0,0.0,0.0,0.2927606701850891,4.0,0.0,1.0
735660,293.17218017578125,297.1499938964844,293.1499938964844,0.0907507240772247,-2117.807861328125,304.1528015136719,0.7511385083198547,0.1486773043870926,0.1349316388368606,293.5677490234375,297.1499938964844,293.1499938964844,0.0075924634002149,-544.67529296875,300.4651794433594,0.5111799240112305,0.050000000745058,0.0486149527132511,293.18975830078125,297.1499938964844,293.1499938964844,0.1788539141416549,-2837.44970703125,304.1535339355469,0.8990669846534729,0.257525086402893,0.1807724982500076,293.26971435546875,297.1499938964844,293.1499938964844,0.2584093511104584,-5142.6923828125,304.1612243652344,0.994029700756073,0.3446803390979767,0.3274429738521576,293.2254638671875,297.1499938964844,293.1499938964844,0.0115758422762155,-3315.142822265625,303.0658264160156,0.5111799240112305,0.050000000745058,0.2306084036827087,291.1747741699219,291.1499938964844,272.9861145019531,269.9494934082031,284.94073486328125,293.5021667480469,291.1747741699219,1.0,0.2390010505914688,0.8023329973220825,0.8023329973220825,1.0,1.0,-1.106952667236328,0.461980938911438,0.6449716687202454,0.2221964746713638,0.0,0.0,0.3150236904621124,39.805694580078125,25.0,1.3243776559829712,-6953.40234375,151.9349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22723388671875,305.03155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.740234375,18000.0,0.0,0.0,0.1761751621961593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2274484932422638,0.2274529635906219,-4.464066932996502e-06,0.0,0.0001787953806342,0.0,0.0,9.630950927734377,0.0,0.0,0.0,0.2924538254737854,4.0,0.0,1.0
735720,293.172119140625,297.1499938964844,293.1499938964844,0.0904912576079368,-2112.97265625,304.1527709960937,0.7579286694526672,0.1484095901250839,0.1346266418695449,293.571044921875,297.1499938964844,293.1499938964844,0.0074845179915428,-539.12060546875,300.3841247558594,0.516797661781311,0.050000000745058,0.048545729368925,293.1874389648437,297.1499938964844,293.1499938964844,0.1787291467189788,-2835.93798828125,304.1531066894531,0.9084186553955078,0.2574807405471802,0.1806854307651519,293.2681884765625,297.1499938964844,293.1499938964844,0.2564060688018799,-5110.16748046875,304.16290283203125,0.9990000128746032,0.3434668481349945,0.3253074288368225,293.2255249023437,297.1499938964844,293.1499938964844,0.0115233464166522,-3306.684814453125,303.0526123046875,0.516797661781311,0.050000000745058,0.2302800416946411,291.1750183105469,291.1499938964844,273.0063171386719,269.9682922363281,284.95819091796875,293.5091247558594,291.1751403808594,1.0,0.2360526472330093,0.8022329211235046,0.8022329211235046,1.0,1.0,-1.103491187095642,0.4602472484111786,0.6432439684867859,0.2218611240386963,0.0,0.0,0.3133307099342346,38.01784896850586,25.0,1.47279691696167,-6916.69482421875,147.6175079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384338378906,305.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.603515625,18000.0,0.0,0.0,0.1758979558944702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2259897887706756,0.2259942442178726,-4.460418949747691e-06,0.0,0.000178514063009,0.0,0.0,9.556282997131348,0.0,0.0,0.0,0.2921501994132995,4.0,0.0,1.0
735780,293.1720275878906,297.1499938964844,293.1499938964844,0.0902212932705879,-2107.88037109375,304.1527709960937,0.7625634074211121,0.1481460630893707,0.1343455165624618,293.5742492675781,297.1499938964844,293.1499938964844,0.00738126039505,-533.6854248046875,300.3037414550781,0.5207840800285339,0.050000000745058,0.0485005676746368,293.1841735839844,297.1499938964844,293.1499938964844,0.1786439269781112,-2834.87548828125,304.1527099609375,0.9154397249221802,0.2576428651809692,0.1806817650794983,293.2635803222656,297.1499938964844,293.1499938964844,0.2504406571388244,-5013.22216796875,304.17138671875,0.9990000128746032,0.3428659737110138,0.3190471231937408,293.2254943847656,297.1499938964844,293.1499938964844,0.0114771164953708,-3298.967529296875,303.0398864746094,0.5207840800285339,0.050000000745058,0.2300658077001571,291.17852783203125,291.1499938964844,273.0264587402344,269.9870910644531,284.983642578125,293.5200500488281,291.1802978515625,1.0,0.2333351820707321,0.802132785320282,0.802132785320282,1.0,1.0,-1.0952844619750977,0.4562437832355499,0.6390406489372253,0.2208219468593597,0.0,0.0,0.3111149966716766,36.785194396972656,25.0,11.01922607421875,-6866.00244140625,143.1063690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530517578125,305.0149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.939453125,18000.0,0.0,0.0,0.1755606979131698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2243890464305877,0.2243935018777847,-4.456775513972389e-06,0.0,0.0001781717874109,0.0,0.0,9.475305557250977,0.0,0.0,0.0,0.2918195426464081,4.0,0.0,1.0
735840,293.1719055175781,297.1499938964844,293.1499938964844,0.0899104699492454,-2101.9248046875,304.15283203125,0.7667125463485718,0.1478944420814514,0.1340761333703994,293.577392578125,297.1499938964844,293.1499938964844,0.0072780419141054,-528.0623779296875,300.2250061035156,0.5244135856628418,0.050000000745058,0.0484619550406932,293.1800842285156,297.1499938964844,293.1499938964844,0.1786552816629409,-2834.969970703125,304.1521911621094,0.9222455620765686,0.2580144703388214,0.1808446049690246,293.2552185058594,297.1499938964844,293.1499938964844,0.2442282885313034,-4916.0576171875,304.1788024902344,0.9990000128746032,0.34306600689888,0.3132530748844147,293.2253723144531,297.1499938964844,293.1499938964844,0.0114283505827188,-3290.165283203125,303.02801513671875,0.5244135856628418,0.050000000745058,0.2298826426267624,291.1889343261719,291.1499938964844,273.04656982421875,270.00592041015625,285.01226806640625,293.53643798828125,291.1913757324219,1.0,0.2308559864759445,0.8020327091217041,0.8020327091217041,1.0,1.0,-1.087181568145752,0.4522705376148224,0.6349110007286072,0.219860628247261,0.0,0.0,0.3075004816055298,35.721370697021484,25.0,20.27265930175781,-6801.9208984375,139.08541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,305.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.580078125,18000.0,0.0,0.0,0.1751359850168228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2219406962394714,0.2219451516866684,-4.452290340850595e-06,0.0,0.0001777407596819,0.0,0.0,9.354087829589844,0.0,0.0,0.0,0.2913345098495483,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0896297022700309,-2096.569091796875,304.15283203125,0.7709948420524597,0.1476624011993408,0.1338233053684234,293.5805358886719,297.1499938964844,293.1499938964844,0.0071751596406102,-522.4313354492188,300.1455993652344,0.528154194355011,0.050000000745058,0.0484243892133235,293.1758728027344,297.1499938964844,293.1499938964844,0.178816869854927,-2837.02197265625,304.1514892578125,0.9294333457946776,0.2584636807441711,0.181105300784111,293.24444580078125,297.1499938964844,293.1499938964844,0.2391140013933181,-4828.9580078125,304.1828918457031,0.9990000128746032,0.3438492119312286,0.3075120449066162,293.2251892089844,297.1499938964844,293.1499938964844,0.0113816475495696,-3281.9033203125,303.0163269042969,0.528154194355011,0.050000000745058,0.2297044545412063,291.1980895996094,291.1499938964844,273.066650390625,270.0247497558594,285.03619384765625,293.5472412109375,291.19940185546875,1.0,0.2286213785409927,0.8019326329231262,0.8019326329231262,1.0,1.0,-1.0807889699935913,0.4491536021232605,0.6316353678703308,0.2190514057874679,0.0,0.0,0.30335134267807,34.70137405395508,25.0,18.968969345092773,-6730.39697265625,135.44708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,304.9777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.25,18000.0,0.0,0.0,0.1745916008949279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2186542600393295,0.2186587005853653,-4.4458533920987975e-06,0.0,0.0001771882816683,0.0,0.0,9.191317558288574,0.0,0.0,0.0,0.2906950116157532,4.0,0.0,1.0
735960,293.1715393066406,297.1499938964844,293.1499938964844,0.0894112065434455,-2092.4755859375,304.1527099609375,0.774863064289093,0.1474148333072662,0.1335873454809188,293.5835876464844,297.1499938964844,293.1499938964844,0.0070773689076304,-517.1296997070312,300.0639953613281,0.5315706133842468,0.050000000745058,0.0483918711543083,293.1718139648437,297.1499938964844,293.1499938964844,0.1791202127933502,-2840.966796875,304.1506652832031,0.9360302090644836,0.2589296996593475,0.1814013719558715,293.23211669921875,297.1499938964844,293.1499938964844,0.234228566288948,-4749.69970703125,304.1857604980469,0.9990000128746032,0.3450730741024017,0.3024540245532989,293.2250671386719,297.1499938964844,293.1499938964844,0.011342542245984,-3275.53662109375,303.0039367675781,0.5315706133842468,0.050000000745058,0.2295501977205276,291.2011413574219,291.1499938964844,273.086669921875,270.0435791015625,285.0531005859375,293.5469665527344,291.2010803222656,1.0,0.22658272087574,0.8018801808357239,0.8018801808357239,1.0,1.0,-1.0745655298233032,0.4460992515087127,0.6284663081169128,0.2183382362127304,0.0,0.0,0.2996072173118591,33.81290054321289,25.0,10.531124114990234,-6660.74853515625,132.22500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3344116210937,304.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.67578125,18000.0,0.0,0.0,0.1739158183336258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2153566032648086,0.2153610438108444,-4.438306859810837e-06,0.0,0.0001765024353517,0.0,0.0,9.02677059173584,0.0,0.0,0.0,0.2900422215461731,4.0,0.0,1.0
736020,293.1731872558594,297.1499938964844,293.1499938964844,0.0891063511371612,-2086.818115234375,304.1527709960937,0.7781042456626892,0.1468198448419571,0.1331977546215057,293.5865783691406,297.1499938964844,293.1499938964844,0.006983034312725,-512.048828125,299.9803771972656,0.5347538590431213,0.050000000745058,0.0483629666268825,293.1680908203125,297.1499938964844,293.1499938964844,0.1795103251934051,-2846.072265625,304.1498413085937,0.9421054124832152,0.2593865394592285,0.1817018836736679,293.2189636230469,297.1499938964844,293.1499938964844,0.229884922504425,-4679.3857421875,304.1871337890625,0.9990000128746032,0.3466154038906097,0.2978859841823578,293.2250061035156,297.1499938964844,293.1499938964844,0.0113091887906193,-3270.63427734375,302.9908447265625,0.5347538590431213,0.050000000745058,0.229413092136383,291.19903564453125,291.1499938964844,273.1066589355469,270.0624084472656,285.0585021972656,293.5276184082031,291.1979675292969,1.0,0.2247253209352493,0.8018277287483215,0.8018277287483215,1.0,1.0,-1.0687764883041382,0.443250447511673,0.6255260109901428,0.2176995128393173,0.0,0.0,0.2965275645256042,33.02128982543945,25.0,0.1035746484994888,-6602.396484375,129.3207550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726501464844,304.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.826171875,18000.0,0.0,0.0,0.1731262058019638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2125282138586044,0.2125326544046402,-4.430994067661231e-06,0.0,0.000175701075932,0.0,0.0,8.884787559509277,0.0,0.0,0.0,0.2894680500030517,4.0,0.0,1.0
736080,293.1762390136719,297.1499938964844,293.1499938964844,0.0885633006691932,-2076.70751953125,304.1532592773437,0.780356228351593,0.1459243595600128,0.132498949766159,293.58953857421875,297.1499938964844,293.1499938964844,0.0068912776187062,-507.0887451171875,299.8955383300781,0.5376662015914917,0.050000000745058,0.0483376048505306,293.1646423339844,297.1499938964844,293.1499938964844,0.1799312233924865,-2851.5751953125,304.14910888671875,0.9475731253623962,0.2598317265510559,0.1819973140954971,293.2056579589844,297.1499938964844,293.1499938964844,0.226039707660675,-4617.23388671875,304.1873779296875,0.9990000128746032,0.3483541011810303,0.2938190698623657,293.2250366210937,297.1499938964844,293.1499938964844,0.0112790707498788,-3266.486083984375,302.9774169921875,0.5376662015914917,0.050000000745058,0.2292927801609039,291.1943664550781,291.1499938964844,273.1265869140625,270.0812072753906,285.0649719238281,293.5102844238281,291.1933288574219,1.0,0.2230259478092193,0.8017752766609192,0.8017752766609192,1.0,1.0,-1.0632359981536863,0.4405186474323272,0.6227173805236816,0.2171056717634201,0.0,0.0,0.2940336167812347,32.32255554199219,28.0,-5.693054676055908,-6554.3173828125,126.67378997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4116516113281,304.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3046875,18000.0,0.0,0.0,0.1722519993782043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2102594077587127,0.2102638334035873,-4.424675807968015e-06,0.0,0.0001748138747643,0.0,0.0,8.770573616027832,0.0,0.0,0.0,0.2889983057975769,4.0,0.0,1.0
736140,293.17950439453125,297.1499938964844,293.1499938964844,0.0878631174564361,-2063.642578125,304.1539306640625,0.7809821367263794,0.1449533551931381,0.1316214501857757,293.59246826171875,297.1499938964844,293.1499938964844,0.0068010869435966,-502.1431274414063,299.8105163574219,0.539589524269104,0.050000000745058,0.0483213849365711,293.1620483398437,297.1499938964844,293.1499938964844,0.1803183555603027,-2856.599609375,304.1485595703125,0.9512619376182556,0.2601623237133026,0.1822739690542221,293.1930847167969,297.1499938964844,293.1499938964844,0.2234737426042556,-4576.353515625,304.1852111816406,0.9990000128746032,0.3501178622245788,0.2911878824234009,293.22509765625,297.1499938964844,293.1499938964844,0.0112511906772851,-3262.656494140625,302.9639587402344,0.539589524269104,0.050000000745058,0.2292158454656601,291.190673828125,291.1499938964844,273.146484375,270.1000061035156,285.0715026855469,293.49578857421875,291.1898193359375,1.0,0.2219594866037368,0.8017228245735168,0.8017228245735168,1.0,1.0,-1.0592434406280518,0.4385278522968292,0.6207156181335449,0.2167357057332992,0.0,0.0,0.2917007803916931,31.872539520263672,28.0,-7.854344844818115,-6516.08447265625,124.87798309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491271972656,304.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.029296875,18000.0,0.0,0.0,0.1713157892227172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2083101123571396,0.2083145231008529,-4.419423930812627e-06,0.0,0.0001738637511152,0.0,0.0,8.673171043395996,0.0,0.0,0.0,0.2885956764221191,4.0,0.0,1.0
736200,293.1809997558594,297.1499938964844,293.1499938964844,0.0872696414589881,-2052.619873046875,304.154296875,0.7808505296707153,0.1442858129739761,0.1308746635913849,293.5953674316406,297.1499938964844,293.1499938964844,0.0067131239920854,-497.2762145996094,299.7249450683594,0.54070645570755,0.050000000745058,0.0483121499419212,293.1617736816406,297.1499938964844,293.1499938964844,0.1804766952991485,-2858.642578125,304.1485595703125,0.9532055854797364,0.2600635588169098,0.1823471635580063,293.18243408203125,297.1499938964844,293.1499938964844,0.2219510525465011,-4552.75146484375,304.1815490722656,0.9990000128746032,0.3516692817211151,0.2896788120269775,293.22515869140625,297.1499938964844,293.1499938964844,0.0112261036410927,-3259.37060546875,302.9503479003906,0.54070645570755,0.050000000745058,0.2291720509529113,291.186767578125,291.1499938964844,273.1663818359375,270.1187744140625,285.0787353515625,293.4852600097656,291.1856994628906,1.0,0.2212957292795181,0.8016703724861145,0.8016703724861145,1.0,1.0,-1.0565592050552368,0.4371585845947265,0.619400680065155,0.2165663689374923,0.0,0.0,0.2896347045898437,31.61414337158203,46.0,-10.15110683441162,-6484.330078125,123.75664520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839782714844,304.8813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.712890625,18000.0,0.0,0.0,0.1703338325023651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2065276205539703,0.2065320461988449,-4.414804607222322e-06,0.0,0.0001728671777527,0.0,0.0,8.584762573242188,0.0,0.0,0.0,0.2882345020771026,4.0,0.0,1.0
736260,293.1815490722656,297.1499938964844,293.1499938964844,0.0869048312306404,-2045.9459228515625,304.1541748046875,0.7758105993270874,0.1437850445508957,0.130384474992752,293.5982666015625,297.1499938964844,293.1499938964844,0.0066319368779659,-492.816650390625,299.6380615234375,0.5374338030815125,0.050000000745058,0.0483396165072917,293.1627502441406,297.1499938964844,293.1499938964844,0.180434301495552,-2858.126953125,304.1488952636719,0.9476131200790404,0.2597237527370453,0.1822166591882705,293.1766052246094,297.1499938964844,293.1499938964844,0.2258566617965698,-4620.35498046875,304.1685791015625,0.9990000128746032,0.3524101078510284,0.2941398322582245,293.2253723144531,297.1499938964844,293.1499938964844,0.0112155713140964,-3259.046875,302.9362487792969,0.5374338030815125,0.050000000745058,0.2293023318052292,291.1807556152344,291.1499938964844,273.1861877441406,270.1375427246094,285.08184814453125,293.4817810058594,291.17840576171875,1.0,0.2234557569026947,0.8016274571418762,0.8016274571418762,1.0,1.0,-1.0613505840301514,0.4393746852874756,0.6219758987426758,0.2174472212791443,0.0,0.0,0.2881563901901245,32.366455078125,46.0,-18.904651641845703,-6475.5009765625,126.28824615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5151062011719,304.86553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6484375,18000.0,0.0,0.0,0.1693226248025894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2050661891698837,0.2050705999135971,-4.410775090946117e-06,0.0,0.000171840947587,0.0,0.0,8.512044906616211,0.0,0.0,0.0,0.2879372239112854,4.0,0.0,1.0
736320,293.1817932128906,297.1499938964844,293.1499938964844,0.0867126286029815,-2042.6524658203125,304.1537475585937,0.7671133875846863,0.1433365195989608,0.1300150603055954,293.6011962890625,297.1499938964844,293.1499938964844,0.0065588480792939,-488.9728698730469,299.5472717285156,0.530998170375824,0.050000000745058,0.0483972430229187,293.1654357910156,297.1499938964844,293.1499938964844,0.1803327053785324,-2856.97900390625,304.1492919921875,0.9360415935516356,0.2590355575084686,0.1819085031747818,293.1795349121094,297.1499938964844,293.1499938964844,0.2343132048845291,-4763.1123046875,304.1497497558594,0.9990000128746032,0.351504772901535,0.3032899796962738,293.2257385253906,297.1499938964844,293.1499938964844,0.0112233664840459,-3263.014892578125,302.92071533203125,0.530998170375824,0.050000000745058,0.2295756787061691,291.1654968261719,291.1499938964844,273.2059936523437,270.15625,285.0857849121094,293.4922790527344,291.1610107421875,1.0,0.2273151278495788,0.8015845417976379,0.8015845417976379,1.0,1.0,-1.071913242340088,0.4443433880805969,0.6275699138641357,0.2191921770572662,0.0,0.0,0.2885940670967102,33.9476203918457,49.0,-35.73307418823242,-6493.943359375,131.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387268066406,304.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.767578125,18000.0,0.0,0.0,0.1683308035135269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2045306265354156,0.204535037279129,-4.407775122672319e-06,0.0,0.0001708343625068,0.0,0.0,8.482622146606445,0.0,0.0,0.0,0.2878111004829407,4.0,0.0,1.0
736380,293.1819152832031,297.1499938964844,293.1499938964844,0.0865627899765968,-2040.1827392578125,304.1533508300781,0.7598772048950195,0.1429103016853332,0.1296697854995727,293.60406494140625,297.1499938964844,293.1499938964844,0.0064868750050663,-485.19146728515625,299.4543762207031,0.5256993770599365,0.050000000745058,0.0484488271176815,293.1683349609375,297.1499938964844,293.1499938964844,0.1800497025251388,-2853.530517578125,304.1499328613281,0.925670564174652,0.2582721412181854,0.1814110577106475,293.1905212402344,297.1499938964844,293.1499938964844,0.2419625222682953,-4890.4365234375,304.135986328125,0.9990000128746032,0.3489798903465271,0.3112545013427734,293.2262878417969,297.1499938964844,293.1499938964844,0.0112310862168669,-3267.23193359375,302.9042053222656,0.5256993770599365,0.050000000745058,0.2298203855752945,291.1459350585937,291.1499938964844,273.22576904296875,270.1749267578125,285.0978698730469,293.5148010253906,291.1424865722656,1.0,0.2302799075841903,0.8015416264533997,0.8015416264533997,1.0,1.0,-1.0808203220367432,0.4485082924365997,0.6323119401931763,0.2207437753677368,0.0,0.0,0.2908383905887604,35.35958480834961,49.0,-39.63705062866211,-6533.970703125,136.6666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550537109375,304.8643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40625,18000.0,0.0,0.0,0.1674214154481887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2055899947881698,0.205594390630722,-4.407391315908171e-06,0.0,0.0001699114509392,0.0,0.0,8.529086112976074,0.0,0.0,0.0,0.2879706621170044,4.0,0.0,1.0
736440,293.1803283691406,297.1499938964844,293.1499938964844,0.086434282362461,-2037.96044921875,304.1529846191406,0.7535690069198608,0.1428105533123016,0.1294471174478531,293.60693359375,297.1499938964844,293.1499938964844,0.0064112399704754,-480.9549865722656,299.3643493652344,0.5209586024284363,0.050000000745058,0.0484986901283264,293.1713562011719,297.1499938964844,293.1499938964844,0.1796116232872009,-2847.95458984375,304.1507568359375,0.9162219166755676,0.2574492990970611,0.1809254288673401,293.2064208984375,297.1499938964844,293.1499938964844,0.2490976452827453,-5007.7705078125,304.1256103515625,0.9990000128746032,0.3453482091426849,0.3187631964683532,293.2269897460937,297.1499938964844,293.1499938964844,0.0112278033047914,-3268.534912109375,302.8880615234375,0.5209586024284363,0.050000000745058,0.2300569117069244,291.1361694335937,291.1499938964844,273.2454833984375,270.1935729980469,285.1138916015625,293.5424194335937,291.1353454589844,1.0,0.2332911938428878,0.8014987111091614,0.8014987111091614,1.0,1.0,-1.0893261432647705,0.4524911940097809,0.6368349194526672,0.2222213894128799,0.0,0.0,0.2928031980991363,36.72357940673828,52.0,-27.17242431640625,-6583.76123046875,141.4110870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54840087890625,304.8995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.708984375,18000.0,0.0,0.0,0.1666416674852371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2073013037443161,0.2073057144880294,-4.409792836668203e-06,0.0,0.0001691201032372,0.0,0.0,8.609914779663086,0.0,0.0,0.0,0.2882665991783142,4.0,0.0,1.0
736500,293.1766357421875,297.1499938964844,293.1499938964844,0.0865787118673324,-2040.7689208984373,304.15216064453125,0.7479549646377563,0.1431519389152526,0.129617691040039,293.6098022460937,297.1499938964844,293.1499938964844,0.0063343378715217,-476.47412109375,299.2765808105469,0.5162049531936646,0.050000000745058,0.0485527403652668,293.17547607421875,297.1499938964844,293.1499938964844,0.1788908392190933,-2838.650390625,304.15191650390625,0.90668386220932,0.2563692033290863,0.1802950501441955,293.2258605957031,297.1499938964844,293.1499938964844,0.2553071975708008,-5107.9912109375,304.1188659667969,0.9989392161369324,0.3408218324184418,0.3252248167991638,293.22784423828125,297.1499938964844,293.1499938964844,0.0112189641222357,-3268.24658203125,302.8722229003906,0.5162049531936646,0.050000000745058,0.2303133010864257,291.1341857910156,291.1499938964844,273.26519775390625,270.2121887207031,285.1329650878906,293.5741577148437,291.1341247558594,1.0,0.2363063246011734,0.8014557957649231,0.8014557957649231,1.0,1.0,-1.0969746112823486,0.4560543894767761,0.6409202814102173,0.2236092835664749,0.0,0.0,0.2940760552883148,38.18538665771485,52.0,-15.346996307373049,-6622.91162109375,146.16351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345153808594,304.92938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.39453125,18000.0,0.0,0.0,0.1659964770078659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2085616439580917,0.2085660547018051,-4.4128496483608615e-06,0.0,0.0001684653252596,0.0,0.0,8.67201042175293,0.0,0.0,0.0,0.2885115146636963,4.0,0.0,1.0
736560,293.1734924316406,297.1499938964844,293.1499938964844,0.0868743136525154,-2046.2916259765625,304.1512451171875,0.739679753780365,0.143435850739479,0.1300312280654907,293.6125793457031,297.1499938964844,293.1499938964844,0.0062611899338662,-472.07318115234375,299.1908569335937,0.5090667009353638,0.050000000745058,0.0486428998410701,293.17803955078125,297.1499938964844,293.1499938964844,0.178053393959999,-2827.78076171875,304.153076171875,0.8935971260070801,0.2555368840694427,0.1796634644269943,293.2416076660156,297.1499938964844,293.1499938964844,0.2517834901809692,-5048.3271484375,304.13092041015625,0.9859607815742492,0.3367568552494049,0.321282148361206,293.2286376953125,297.1499938964844,293.1499938964844,0.0112169990316033,-3268.64306640625,302.85693359375,0.5090667009353638,0.050000000745058,0.2307409644126892,291.1383972167969,291.1499938964844,273.28485107421875,270.2307434082031,285.15350341796875,293.5848999023437,291.1411437988281,1.0,0.2390358448028564,0.8012398481369019,0.8012398481369019,1.0,1.0,-1.0925395488739014,0.4538028240203857,0.6387367248535156,0.2232366055250167,0.0,0.0,0.2944920063018799,40.42511367797852,55.0,7.067079544067383,-6627.78466796875,149.1420135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5152282714844,304.9742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.75,18000.0,0.0,0.0,0.1654395312070846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2093638777732849,0.2093682885169983,-4.415463081386406e-06,0.0,0.0001679000852163,0.0,0.0,8.712875366210938,0.0,0.0,0.0,0.2886785566806793,4.0,0.0,1.0
