time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736620,293.17242431640625,297.1499938964844,293.1499938964844,0.0868800729513168,-2046.1927490234373,304.1510009765625,0.7323502898216248,0.1433509141206741,0.1301843971014022,293.61541748046875,297.1499938964844,293.1499938964844,0.0061831614002585,-467.1478576660156,299.10888671875,0.5031731128692627,0.050000000745058,0.0487267524003982,293.1784362792969,297.1499938964844,293.1499938964844,0.1773626506328582,-2818.7197265625,304.1537780761719,0.8828356862068176,0.2551021575927734,0.1792963296175003,293.250732421875,297.1499938964844,293.1499938964844,0.2486615478992462,-4995.54541015625,304.1400146484375,0.9733145236968994,0.3337984979152679,0.3180907666683197,293.2294921875,297.1499938964844,293.1499938964844,0.0112026063725352,-3265.86767578125,302.84259033203125,0.5031731128692627,0.050000000745058,0.2311387360095977,291.1537170410156,291.1499938964844,273.30450439453125,270.2492370605469,285.1709899902344,293.58990478515625,291.1572570800781,1.0,0.2416396141052246,0.8010239601135254,0.8010239601135254,1.0,1.0,-1.0890297889709473,0.4520048201084137,0.6370249390602112,0.2229688912630081,0.0,0.0,0.2927241623401642,42.514678955078125,55.0,24.25705337524414,-6610.552734375,152.06134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970092773437,304.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.164910227060318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2088542133569717,0.2088586390018463,-4.416604497237131e-06,0.0,0.0001673629158176,0.0,0.0,8.69221019744873,0.0,0.0,0.0,0.2886087596416473,4.0,0.0,1.0
736680,293.1723022460937,297.1499938964844,293.1499938964844,0.0867260321974754,-2043.155517578125,304.151123046875,0.7255890369415283,0.14309161901474,0.130100816488266,293.6182861328125,297.1499938964844,293.1499938964844,0.0061053005047142,-462.2634887695313,299.0252380371094,0.4981600344181061,0.050000000745058,0.048805583268404,293.1779479980469,297.1499938964844,293.1499938964844,0.1769606620073318,-2813.484130859375,304.15380859375,0.8737585544586182,0.2548415064811706,0.1791157722473144,293.2557678222656,297.1499938964844,293.1499938964844,0.2463256269693374,-4956.2646484375,304.1460266113281,0.9614763259887696,0.3315332233905792,0.3157153129577636,293.2304077148437,297.1499938964844,293.1499938964844,0.0111893722787499,-3263.74658203125,302.8275451660156,0.4981600344181061,0.050000000745058,0.2315126806497573,291.1656799316406,291.1499938964844,273.3240966796875,270.2676696777344,285.18524169921875,293.5910949707031,291.167236328125,1.0,0.2441442310810089,0.8008080124855042,0.8008080124855042,1.0,1.0,-1.08640456199646,0.450628787279129,0.6357757449150085,0.2228364050388336,0.0,0.0,0.2904374003410339,44.48725891113281,58.0,23.013044357299805,-6573.55126953125,154.9887237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4834899902344,304.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.322265625,18000.0,0.0,0.0,0.1643659025430679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2072108536958694,0.2072152644395828,-4.414925570017658e-06,0.0,0.0001668104960117,0.0,0.0,8.615516662597656,0.0,0.0,0.0,0.288329929113388,4.0,0.0,1.0
736740,293.1725158691406,297.1499938964844,293.1499938964844,0.0865371599793434,-2039.5753173828125,304.1512451171875,0.7192516326904297,0.1427625119686126,0.1299056410789489,293.62115478515625,297.1499938964844,293.1499938964844,0.0060291956178843,-457.5675354003906,298.9381408691406,0.4937482178211212,0.050000000745058,0.0488808304071426,293.1771545410156,297.1499938964844,293.1499938964844,0.1767679452896118,-2811.057861328125,304.1534729003906,0.8658390641212463,0.2546422481536865,0.1790133416652679,293.2582702636719,297.1499938964844,293.1499938964844,0.2445946782827377,-4927.39794921875,304.1498718261719,0.950400173664093,0.3296988010406494,0.3138683140277862,293.2313537597656,297.1499938964844,293.1499938964844,0.0111813433468341,-3263.2529296875,302.8114929199219,0.4937482178211212,0.050000000745058,0.2318696230649948,291.16973876953125,291.1499938964844,273.3436889648437,270.2860107421875,285.2007751464844,293.5955810546875,291.1700744628906,1.0,0.2465638071298599,0.8005920648574829,0.8005920648574829,1.0,1.0,-1.0843489170074463,0.4495238363742828,0.6348251104354858,0.2227925211191177,0.0,0.0,0.2886890769004822,46.37568664550781,58.0,15.174639701843262,-6535.740234375,157.90475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4751892089844,304.9502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.30859375,18000.0,0.0,0.0,0.1637907326221466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2056279182434082,0.2056323289871215,-4.4117523430031724e-06,0.0,0.0001662267750361,0.0,0.0,8.538905143737793,0.0,0.0,0.0,0.2880363166332245,4.0,0.0,1.0
736800,293.1728515625,297.1499938964844,293.1499938964844,0.086333155632019,-2035.750244140625,304.1513977050781,0.7131673097610474,0.142411470413208,0.1296691000461578,293.6239624023437,297.1499938964844,293.1499938964844,0.0059546073898673,-452.9602966308594,298.8494567871094,0.4897381961345672,0.050000000745058,0.0489536374807357,293.1763610839844,297.1499938964844,293.1499938964844,0.1766427904367447,-2809.52734375,304.153076171875,0.8587403297424316,0.2544558048248291,0.1789331436157226,293.25933837890625,297.1499938964844,293.1499938964844,0.2431767135858535,-4903.92919921875,304.1524658203125,0.9399833083152772,0.3281174004077911,0.3123326897621155,293.2322692871094,297.1499938964844,293.1499938964844,0.0111748613417148,-3263.255615234375,302.7950744628906,0.4897381961345672,0.050000000745058,0.2322149872779846,291.1707458496094,291.1499938964844,273.3632202148437,270.3043212890625,285.21697998046875,293.60186767578125,291.1708374023437,1.0,0.2489115595817566,0.8003761768341064,0.8003761768341064,1.0,1.0,-1.0826274156570437,0.4485772252082824,0.6340501308441162,0.2228021621704101,0.0,0.0,0.2872001826763153,48.20622634887695,61.0,9.09780502319336,-6502.408203125,160.7965545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46923828125,304.9233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.228515625,18000.0,0.0,0.0,0.1632059067487716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2043573409318924,0.2043617516756057,-4.40861686001881e-06,0.0,0.0001656332460697,0.0,0.0,8.476469039916992,0.0,0.0,0.0,0.2877847552299499,4.0,0.0,1.0
736860,293.1731872558594,297.1499938964844,293.1499938964844,0.0861218050122261,-2031.7998046875,304.1515197753906,0.707173228263855,0.1420557498931884,0.1294185072183609,293.626708984375,297.1499938964844,293.1499938964844,0.0058794040232896,-448.2771301269531,298.7601928710937,0.4859980046749115,0.050000000745058,0.049024574458599,293.17559814453125,297.1499938964844,293.1499938964844,0.1765320748090744,-2808.178466796875,304.1527099609375,0.8522829413414001,0.2542665600776672,0.1788552552461624,293.259521484375,297.1499938964844,293.1499938964844,0.241934671998024,-4883.5078125,304.1542663574219,0.9302244782447816,0.3266984224319458,0.3109952509403229,293.2331237792969,297.1499938964844,293.1499938964844,0.0111679984256625,-3263.244140625,302.7785339355469,0.4859980046749115,0.050000000745058,0.2325514703989029,291.17108154296875,291.1499938964844,273.3827514648437,270.3225402832031,285.2324523925781,293.6077880859375,291.1710510253906,1.0,0.2511941492557525,0.8002933859825134,0.8002933859825134,1.0,1.0,-1.081116795539856,0.4477418959140777,0.6333749890327454,0.2228586077690124,0.0,0.0,0.2857607305049896,49.99190521240234,61.0,4.906538963317871,-6471.64501953125,163.65611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635925292969,304.89715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.23046875,18000.0,0.0,0.0,0.1626297682523727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2032096534967422,0.2032140642404556,-4.405791969475104e-06,0.0,0.0001650485355639,0.0,0.0,8.420208930969238,0.0,0.0,0.0,0.2875553965568542,4.0,0.0,1.0
736920,293.1734924316406,297.1499938964844,293.1499938964844,0.0859150439500808,-2027.95166015625,304.151611328125,0.7013959884643555,0.1417021602392196,0.1291661113500595,293.6293640136719,297.1499938964844,293.1499938964844,0.0058048544451594,-443.6021728515625,298.6703186035156,0.4824185371398926,0.050000000745058,0.0490941628813743,293.1749572753906,297.1499938964844,293.1499938964844,0.1764305531978607,-2806.948974609375,304.15240478515625,0.8463351130485535,0.254069983959198,0.1787723749876022,293.2591857910156,297.1499938964844,293.1499938964844,0.240804448723793,-4865.0341796875,304.1555480957031,0.9211275577545166,0.3253762423992157,0.3097736537456512,293.2340087890625,297.1499938964844,293.1499938964844,0.0111611317843198,-3263.312255859375,302.7617492675781,0.4824185371398926,0.050000000745058,0.2328815758228302,291.17059326171875,291.1499938964844,273.4022521972656,270.3406677246094,285.2463073730469,293.6111755371094,291.1703491210937,1.0,0.2534203231334686,0.8002106547355652,0.8002106547355652,1.0,1.0,-1.0797278881072998,0.4469641745090484,0.6327637434005737,0.222937524318695,0.0,0.0,0.2844330668449402,51.74494171142578,49.0,1.2131742238998413,-6442.978515625,166.4822235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4576416015625,304.87255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.44140625,18000.0,0.0,0.0,0.1620680838823318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2021222114562988,0.202126607298851,-4.403161710797576e-06,0.0,0.0001644784933887,0.0,0.0,8.367094993591309,0.0,0.0,0.0,0.2873403429985046,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856723636388778,-2023.4368896484373,304.1517639160156,0.6997829675674438,0.141359344124794,0.1288655996322631,293.6319580078125,297.1499938964844,293.1499938964844,0.0057235523127019,-438.4263916015625,298.5799560546875,0.4817047417163849,0.050000000745058,0.0491081401705741,293.1742858886719,297.1499938964844,293.1499938964844,0.176289364695549,-2805.1982421875,304.1522216796875,0.8450214266777039,0.2538840174674988,0.1786473840475082,293.2585144042969,297.1499938964844,293.1499938964844,0.2396994978189468,-4847.0400390625,304.1565246582031,0.9182702898979188,0.3241258263587951,0.3085770308971405,293.2348327636719,297.1499938964844,293.1499938964844,0.0111353229731321,-3259.820068359375,302.7449035644531,0.4817047417163849,0.050000000745058,0.2329478710889816,291.16949462890625,291.1499938964844,273.4217224121094,270.35870361328125,285.2607727050781,293.6147155761719,291.1692810058594,1.0,0.2533277571201324,0.8001278638839722,0.8001278638839722,1.0,1.0,-1.0778778791427612,0.4459627270698547,0.6319152116775513,0.2229571640491485,0.0,0.0,0.2832461595535278,52.084869384765625,49.0,-0.5112608075141907,-6415.83203125,166.57603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45147705078125,304.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.44921875,18000.0,0.0,0.0,0.1615204662084579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2011466473340988,0.201151043176651,-4.400746547617018e-06,0.0,0.0001639227266423,0.0,0.0,8.319432258605957,0.0,0.0,0.0,0.2871468663215637,4.0,0.0,1.0
737040,293.17388916015625,297.1499938964844,293.1499938964844,0.0854018032550811,-2018.3892822265625,304.1519470214844,0.7010353207588196,0.141026958823204,0.1285408288240432,293.6344299316406,297.1499938964844,293.1499938964844,0.0056376215070486,-432.8638305664063,298.4898376464844,0.4829965829849243,0.050000000745058,0.04908287525177,293.1734619140625,297.1499938964844,293.1499938964844,0.1761231273412704,-2803.104736328125,304.1521301269531,0.8468623161315918,0.2537394762039184,0.1785131841897964,293.257568359375,297.1499938964844,293.1499938964844,0.2385865598917007,-4828.9375,304.1573791503906,0.9196003079414368,0.3229326605796814,0.3074012100696563,293.235595703125,297.1499938964844,293.1499938964844,0.0110952788963913,-3253.505615234375,302.72821044921875,0.4829965829849243,0.050000000745058,0.2328280359506607,291.16925048828125,291.1499938964844,273.441162109375,270.3766784667969,285.27471923828125,293.6167907714844,291.1693115234375,1.0,0.2520723044872284,0.8000450730323792,0.8000450730323792,1.0,1.0,-1.0757417678833008,0.444823682308197,0.6309181451797485,0.2229367941617965,0.0,0.0,0.2819916605949402,51.428104400634766,37.0,-0.0490247495472431,-6389.54638671875,164.7629852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4454040527344,304.8364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.994140625,18000.0,0.0,0.0,0.1609842926263809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2002113163471222,0.2002157121896743,-4.398551482154289e-06,0.0,0.0001633786014281,0.0,0.0,8.274033546447754,0.0,0.0,0.0,0.2869622707366943,4.0,0.0,1.0
737100,293.17437744140625,297.1499938964844,293.1499938964844,0.0850853025913238,-2012.478515625,304.15216064453125,0.7044848799705505,0.1406283229589462,0.128164067864418,293.63677978515625,297.1499938964844,293.1499938964844,0.0055486401543021,-427.02777099609375,298.3998413085937,0.485818088054657,0.050000000745058,0.049028068780899,293.1724548339844,297.1499938964844,293.1499938964844,0.1759614199399948,-2801.063232421875,304.15203857421875,0.8512622714042664,0.2536395788192749,0.1783872097730636,293.2564697265625,297.1499938964844,293.1499938964844,0.2374789118766784,-4810.94873046875,304.1580505371094,0.924272358417511,0.3217867910861969,0.3062451779842376,293.2362670898437,297.1499938964844,293.1499938964844,0.0110450964421033,-3245.177978515625,302.7117004394531,0.485818088054657,0.050000000745058,0.2325680553913116,291.1695251464844,291.1499938964844,273.4606018066406,270.39453125,285.2861328125,293.61395263671875,291.16949462890625,1.0,0.2497832626104354,0.7999622821807861,0.7999622821807861,1.0,1.0,-1.073373317718506,0.4435721635818481,0.6298011541366577,0.2228859961032867,0.0,0.0,0.2806620299816131,50.02071762084961,37.0,-0.0945125520229339,-6362.50634765625,161.5199737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4397277832031,304.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.208984375,18000.0,0.0,0.0,0.1604562997817993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.199214220046997,0.1992186158895492,-4.396378244564403e-06,0.0,0.0001628427417017,0.0,0.0,8.226020812988281,0.0,0.0,0.0,0.2867698073387146,4.0,0.0,1.0
737160,293.17510986328125,297.1499938964844,293.1499938964844,0.0847030580043792,-2005.3455810546875,304.1524658203125,0.7098874449729919,0.1401776820421219,0.1277058124542236,293.63897705078125,297.1499938964844,293.1499938964844,0.0054576662369072,-420.9979553222656,298.3096618652344,0.4900014698505401,0.050000000745058,0.0489487871527671,293.1712951660156,297.1499938964844,293.1499938964844,0.1758200973272323,-2799.287841796875,304.15191650390625,0.8581528663635254,0.2535845935344696,0.1782743483781814,293.2552185058594,297.1499938964844,293.1499938964844,0.2363888174295425,-4793.2783203125,304.1585693359375,0.9321043491363524,0.3206823170185089,0.3051060140132904,293.23681640625,297.1499938964844,293.1499938964844,0.010987339541316,-3235.358642578125,302.6952819824219,0.4900014698505401,0.050000000745058,0.2321919649839401,291.1694641113281,291.1499938964844,273.4800109863281,270.4122619628906,285.2979736328125,293.6112670898437,291.16943359375,1.0,0.2466039210557937,0.7998750805854797,0.7998750805854797,1.0,1.0,-1.0707741975784302,0.4422089755535126,0.6285651922225952,0.2228038609027862,0.0,0.0,0.2793696820735931,47.99113845825195,25.0,-0.09781064838171,-6334.9189453125,157.09280395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4347229003906,304.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.21484375,18000.0,0.0,0.0,0.1599319726228714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1982140839099884,0.1982184648513794,-4.394159077492077e-06,0.0,0.0001623106218175,0.0,0.0,8.177874565124512,0.0,0.0,0.0,0.2865774035453796,4.0,0.0,1.0
737220,293.1758728027344,297.1499938964844,293.1499938964844,0.08427694439888,-1997.39599609375,304.1528015136719,0.7169535756111145,0.139710783958435,0.1271984875202179,293.6410522460937,297.1499938964844,293.1499938964844,0.0053652958013117,-414.80462646484375,298.2195739746094,0.4955708682537079,0.050000000745058,0.0488491542637348,293.16998291015625,297.1499938964844,293.1499938964844,0.1756926774978637,-2797.685302734375,304.1517944335937,0.8676759600639343,0.2535714209079742,0.1781768500804901,293.2538757324219,297.1499938964844,293.1499938964844,0.235305368900299,-4775.72412109375,304.1589660644531,0.9429824948310852,0.3196162283420563,0.3039841651916504,293.2373046875,297.1499938964844,293.1499938964844,0.0109230950474739,-3224.181884765625,302.6790466308594,0.4955708682537079,0.050000000745058,0.231719359755516,291.169677734375,291.1499938964844,273.4993896484375,270.429931640625,285.31011962890625,293.6086730957031,291.16973876953125,1.0,0.2426488548517227,0.7997878789901733,0.7997878789901733,1.0,1.0,-1.0680150985717771,0.4407686293125152,0.6272464990615845,0.222700297832489,0.0,0.0,0.2780403196811676,45.444610595703125,25.0,0.4861666560173034,-6307.11181640625,151.7031707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43048095703125,304.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.201171875,18000.0,0.0,0.0,0.1594092547893524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1972216963768005,0.1972260922193527,-4.3919617382925935e-06,0.0,0.0001617801317479,0.0,0.0,8.130191802978516,0.0,0.0,0.0,0.2863860726356506,4.0,0.0,1.0
737280,293.17657470703125,297.1499938964844,293.1499938964844,0.0838285237550735,-1989.0352783203125,304.1531066894531,0.7256743311882019,0.1392440199851989,0.1266686767339706,293.6430053710937,297.1499938964844,293.1499938964844,0.0052718543447554,-408.4700012207031,298.1296691894531,0.502773106098175,0.050000000745058,0.0487328767776489,293.1685791015625,297.1499938964844,293.1499938964844,0.1755776852369308,-2796.23583984375,304.15167236328125,0.8801191449165344,0.2535940408706665,0.1780940294265747,293.25244140625,297.1499938964844,293.1499938964844,0.2342282384634018,-4758.27490234375,304.1593017578125,0.956630289554596,0.3185834288597107,0.3028793036937713,293.2377014160156,297.1499938964844,293.1499938964844,0.01085368078202,-3211.882080078125,302.6630554199219,0.502773106098175,0.050000000745058,0.2311677783727646,291.1702575683594,291.1499938964844,273.5187683105469,270.44744873046875,285.3224182128906,293.60614013671875,291.1703796386719,1.0,0.2380151450634002,0.7997006177902222,0.7997006177902222,1.0,1.0,-1.065152287483215,0.4392782747745514,0.6258740425109863,0.2225830852985382,0.0,0.0,0.2766329348087311,42.475433349609375,25.0,1.1303385496139526,-6278.3984375,145.5467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427001953125,304.7729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.447265625,18000.0,0.0,0.0,0.1588866114616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1961888670921325,0.1961932629346847,-4.389742571220268e-06,0.0,0.0001612497144378,0.0,0.0,8.080774307250977,0.0,0.0,0.0,0.2861884534358978,4.0,0.0,1.0
737340,293.1772155761719,297.1499938964844,293.1499938964844,0.0834008529782295,-1981.07666015625,304.1533203125,0.7327895164489746,0.1387791037559509,0.1261652559041977,293.6448059082031,297.1499938964844,293.1499938964844,0.0051829409785568,-402.3965759277344,298.0397644042969,0.5090624094009399,0.050000000745058,0.0486430749297142,293.16717529296875,297.1499938964844,293.1499938964844,0.1755104959011078,-2795.40576171875,304.1514892578125,0.8908287286758423,0.2536346912384033,0.1780513226985931,293.2509460449219,297.1499938964844,293.1499938964844,0.2332000732421875,-4741.6455078125,304.15948486328125,0.9672819972038268,0.3175766468048095,0.3018296957015991,293.2380065917969,297.1499938964844,293.1499938964844,0.010793900117278,-3201.374755859375,302.64715576171875,0.5090624094009399,0.050000000745058,0.2307418137788772,291.1708679199219,291.1499938964844,273.5381164550781,270.46484375,285.3344116210937,293.6036682128906,291.1709289550781,1.0,0.2346081584692001,0.7996134161949158,0.7996134161949158,1.0,1.0,-1.062617540359497,0.4379457235336303,0.6246718168258667,0.2225117534399032,0.0,0.0,0.275178849697113,40.180419921875,25.0,1.0425783395767212,-6249.70556640625,140.72613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4243469238281,304.7559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.76953125,18000.0,0.0,0.0,0.1583619862794876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1951113045215606,0.1951157003641128,-4.387452918308554e-06,0.0,0.0001607172744115,0.0,0.0,8.029352188110352,0.0,0.0,0.0,0.2859835922718048,4.0,0.0,1.0
737400,293.1778259277344,297.1499938964844,293.1499938964844,0.082990288734436,-1973.45654296875,304.1534423828125,0.7390555739402771,0.1383144408464431,0.1256775557994842,293.6465148925781,297.1499938964844,293.1499938964844,0.0050969962030649,-396.4898986816406,297.94952392578125,0.5148500204086304,0.050000000745058,0.0485691167414188,293.1658935546875,297.1499938964844,293.1499938964844,0.1754710525274276,-2794.9384765625,304.1513061523437,0.9004306197166443,0.2536681890487671,0.1780227571725845,293.2494812011719,297.1499938964844,293.1499938964844,0.2322173863649368,-4725.7783203125,304.1595458984375,0.9760078191757202,0.3165872097015381,0.3008157312870025,293.2382507324219,297.1499938964844,293.1499938964844,0.0107404477894306,-3192.095947265625,302.6312255859375,0.5148500204086304,0.050000000745058,0.2303909808397293,291.1708679199219,291.1499938964844,273.55743408203125,270.4821472167969,285.3462829589844,293.60137939453125,291.1707458496094,1.0,0.2316024601459503,0.7995261549949646,0.7995261549949646,1.0,1.0,-1.06027090549469,0.4367024600505829,0.6235684156417847,0.2224699705839157,0.0,0.0,0.2737850248813629,38.28859329223633,25.0,0.1318462193012237,-6221.61767578125,136.70306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42242431640625,304.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.74609375,18000.0,0.0,0.0,0.1578344404697418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1940411180257797,0.1940454989671707,-4.385110059956787e-06,0.0,0.0001601818948984,0.0,0.0,7.978255748748779,0.0,0.0,0.0,0.2857799530029297,4.0,0.0,1.0
737460,293.17840576171875,297.1499938964844,293.1499938964844,0.0825912877917289,-1966.0655517578125,304.153564453125,0.7448123693466187,0.1378520876169204,0.1252011805772781,293.64813232421875,297.1499938964844,293.1499938964844,0.0050130672752857,-390.6824645996094,297.8590393066406,0.520327627658844,0.050000000745058,0.0485057197511196,293.1647644042969,297.1499938964844,293.1499938964844,0.1754401624202728,-2794.580322265625,304.151123046875,0.909511387348175,0.253690630197525,0.1779955476522445,293.2480163574219,297.1499938964844,293.1499938964844,0.2312662601470947,-4710.4326171875,304.1595458984375,0.983388900756836,0.3156125843524933,0.2998275756835937,293.2384948730469,297.1499938964844,293.1499938964844,0.010691181756556,-3183.6181640625,302.6152648925781,0.520327627658844,0.050000000745058,0.230090245604515,291.17041015625,291.1499938964844,273.5767517089844,270.4992980957031,285.3580627441406,293.59930419921875,291.1702880859375,1.0,0.2289655953645706,0.7994574308395386,0.7994574308395386,1.0,1.0,-1.0580434799194336,0.4355177581310272,0.6225257515907288,0.2224475443363189,0.0,0.0,0.2724685668945312,36.665626525878906,25.0,-0.5628533959388733,-6194.96435546875,133.2111053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4210510253906,304.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.345703125,18000.0,0.0,0.0,0.1573049873113632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1930322051048278,0.1930365860462188,-4.3828254092659336e-06,0.0,0.0001596445654286,0.0,0.0,7.930037498474121,0.0,0.0,0.0,0.2855865955352783,4.0,0.0,1.0
737520,293.17889404296875,297.1499938964844,293.1499938964844,0.0822002589702606,-1958.830078125,304.15362548828125,0.750124990940094,0.1373924165964126,0.1247351914644241,293.649658203125,297.1499938964844,293.1499938964844,0.0049309488385915,-384.956787109375,297.7684936523437,0.5255007147789001,0.050000000745058,0.0484508983790874,293.16375732421875,297.1499938964844,293.1499938964844,0.1754083335399627,-2794.204345703125,304.1509704589844,0.9184618592262268,0.2537018656730652,0.1779669523239135,293.2466125488281,297.1499938964844,293.1499938964844,0.2303347885608673,-4695.39990234375,304.15948486328125,0.9896451234817504,0.3146505653858185,0.2988605797290802,293.2387390136719,297.1499938964844,293.1499938964844,0.0106450216844677,-3175.70556640625,302.5992736816406,0.5255007147789001,0.050000000745058,0.2298302054405212,291.1699523925781,291.1499938964844,273.5960388183594,270.51629638671875,285.36981201171875,293.5973205566406,291.1698303222656,1.0,0.2266337871551513,0.7993887066841125,0.7993887066841125,1.0,1.0,-1.0559113025665283,0.4343787431716919,0.6215325593948364,0.2224391549825668,0.0,0.0,0.271183431148529,35.260887145996094,25.0,-0.8789552450180054,-6169.39794921875,130.1490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198608398437,304.7064819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.95703125,18000.0,0.0,0.0,0.1567759215831756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1920658499002456,0.1920702308416366,-4.38064353147638e-06,0.0,0.0001591076434124,0.0,0.0,7.883944034576416,0.0,0.0,0.0,0.2854013741016388,4.0,0.0,1.0
737580,293.17938232421875,297.1499938964844,293.1499938964844,0.0818161517381668,-1951.7291259765625,304.1536560058594,0.7549643516540527,0.1369349658489227,0.1242786645889282,293.651123046875,297.1499938964844,293.1499938964844,0.0048504075966775,-379.298583984375,297.67791748046875,0.5303148031234741,0.050000000745058,0.0484036840498447,293.1628723144531,297.1499938964844,293.1499938964844,0.175373688340187,-2793.786376953125,304.1508483886719,0.9268529415130616,0.2537020146846771,0.1779361516237259,293.2452087402344,297.1499938964844,293.1499938964844,0.2294152081012725,-4680.5947265625,304.159423828125,0.994896113872528,0.3137013912200928,0.2979134023189544,293.23895263671875,297.1499938964844,293.1499938964844,0.0106015279889106,-3168.274658203125,302.5832824707031,0.5303148031234741,0.050000000745058,0.2296062409877777,291.1695556640625,291.1499938964844,273.6153259277344,270.5331726074219,285.38153076171875,293.5954284667969,291.1694641113281,1.0,0.2245782017707824,0.7993199825286865,0.7993199825286865,1.0,1.0,-1.053856372833252,0.4332768023014068,0.6205796003341675,0.2224418073892593,0.0,0.0,0.2699180543422699,34.04960250854492,25.0,-0.9620955586433412,-6144.6025390625,127.4656753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41876220703125,304.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.671875,18000.0,0.0,0.0,0.1562482714653015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1911251842975616,0.1911295652389526,-4.378548965178197e-06,0.0,0.000158572132932,0.0,0.0,7.839200973510742,0.0,0.0,0.0,0.2852218449115753,4.0,0.0,1.0
737640,293.1798095703125,297.1499938964844,293.1499938964844,0.0814373567700386,-1944.7314453125,304.1536865234375,0.7592937350273132,0.1364778578281402,0.1238297820091247,293.6524963378906,297.1499938964844,293.1499938964844,0.004771314561367,-373.700927734375,297.5873107910156,0.5347213745117188,0.050000000745058,0.048363272100687,293.1620788574219,297.1499938964844,293.1499938964844,0.17533640563488,-2793.32958984375,304.1507568359375,0.9344365000724792,0.2536951005458832,0.1779038161039352,293.2437744140625,297.1499938964844,293.1499938964844,0.2283609062433242,-4663.3642578125,304.1596374511719,0.9990000128746032,0.312776118516922,0.2967966794967651,293.2391662597656,297.1499938964844,293.1499938964844,0.0105603719130158,-3161.26416015625,302.5672302246094,0.5347213745117188,0.050000000745058,0.2294145375490188,291.1692810058594,291.1499938964844,273.6346130371094,270.5498962402344,285.393310546875,293.5935363769531,291.169189453125,1.0,0.222748264670372,0.7992513179779053,0.7992513179779053,1.0,1.0,-1.0516753196716309,0.4321137070655823,0.6195616722106934,0.2224284261465072,0.0,0.0,0.2686637043952942,33.00920104980469,25.0,-0.8175333142280579,-6119.9482421875,125.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.417724609375,304.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.466796875,18000.0,0.0,0.0,0.155722290277481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1901998221874237,0.1902042031288147,-4.376512606540928e-06,0.0,0.0001580383250257,0.0,0.0,7.79529857635498,0.0,0.0,0.0,0.2850460112094879,4.0,0.0,1.0
737700,293.1803283691406,297.1499938964844,293.1499938964844,0.0810547247529029,-1937.65087890625,304.1537170410156,0.7621427774429321,0.1359956115484237,0.123386301100254,293.65380859375,297.1499938964844,293.1499938964844,0.0046942690387368,-368.1965637207031,297.49713134765625,0.5378904342651367,0.050000000745058,0.0483356937766075,293.1610717773437,297.1499938964844,293.1499938964844,0.1753053218126297,-2792.936279296875,304.15069580078125,0.9398090839385986,0.2537390291690826,0.1778910160064697,293.2412109375,297.1499938964844,293.1499938964844,0.2253363132476806,-4612.98583984375,304.1634216308594,0.9990000128746032,0.3120902478694916,0.2935093641281128,293.2393798828125,297.1499938964844,293.1499938964844,0.0105228396132588,-3154.8408203125,302.5513000488281,0.5378904342651367,0.050000000745058,0.229283720254898,291.1698608398437,291.1499938964844,273.65386962890625,270.56646728515625,285.40679931640625,293.5896911621094,291.1703491210937,1.0,0.2210718244314193,0.7991825938224792,0.7991825938224792,1.0,1.0,-1.0470155477523804,0.4297641813755035,0.6172513961791992,0.2220591753721237,0.0,0.0,0.2672903537750244,32.266605377197266,25.0,2.5016424655914307,-6089.98681640625,122.6037826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4169921875,304.6697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.578125,18000.0,0.0,0.0,0.1551949381828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1892595440149307,0.1892639100551605,-4.374523086880799e-06,0.0,0.0001575031346874,0.0,0.0,7.750895977020264,0.0,0.0,0.0,0.2848681807518005,4.0,0.0,1.0
737760,293.18133544921875,297.1499938964844,293.1499938964844,0.0806062892079353,-1929.3055419921875,304.1538391113281,0.7642970681190491,0.1354129761457443,0.1228899955749511,293.6550598144531,297.1499938964844,293.1499938964844,0.0046173674054443,-362.6247253417969,297.40850830078125,0.5405788421630859,0.050000000745058,0.0483131930232048,293.1596374511719,297.1499938964844,293.1499938964844,0.1753012388944625,-2792.853515625,304.15057373046875,0.9444010853767396,0.2538801431655884,0.1779404729604721,293.2363586425781,297.1499938964844,293.1499938964844,0.2218499779701233,-4555.2587890625,304.16729736328125,0.9990000128746032,0.3118876516819,0.2898505926132202,293.2395935058594,297.1499938964844,293.1499938964844,0.0104845622554421,-3147.984619140625,302.5356750488281,0.5405788421630859,0.050000000745058,0.2291769981384277,291.1734924316406,291.1499938964844,273.6731262207031,270.5828552246094,285.4186706542969,293.58160400390625,291.1745300292969,1.0,0.2195294648408889,0.7991229295730591,0.7991229295730591,1.0,1.0,-1.0419036149978638,0.427206814289093,0.6146968603134155,0.2216068655252456,0.0,0.0,0.265368789434433,31.64715385437012,25.0,7.063332557678223,-6055.513671875,120.27922058105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175720214844,304.66021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2734375,18000.0,0.0,0.0,0.1546547412872314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1880810260772705,0.1880853921175003,-4.372392595541896e-06,0.0,0.0001569548912812,0.0,0.0,7.695961952209473,0.0,0.0,0.0,0.2846506536006927,4.0,0.0,1.0
737820,293.1828918457031,297.1499938964844,293.1499938964844,0.0800788253545761,-1919.505126953125,304.15411376953125,0.7660148739814758,0.1347148418426513,0.1222962364554405,293.65625,297.1499938964844,293.1499938964844,0.0045412508770823,-357.07916259765625,297.3198547363281,0.5430836081504822,0.050000000745058,0.0482929088175296,293.1580505371094,297.1499938964844,293.1499938964844,0.1753629297018051,-2793.62841796875,304.1503601074219,0.9487036466598512,0.2540672421455383,0.1780410259962082,293.2299194335937,297.1499938964844,293.1499938964844,0.2186633050441742,-4502.45263671875,304.169921875,0.9990000128746032,0.3120550215244293,0.2865112423896789,293.2398376464844,297.1499938964844,293.1499938964844,0.0104472562670707,-3141.33056640625,302.52001953125,0.5430836081504822,0.050000000745058,0.229080781340599,291.1772155761719,291.1499938964844,273.6923522949219,270.59912109375,285.4286804199219,293.5710754394531,291.17779541015625,1.0,0.2181154638528823,0.7990632653236389,0.7990632653236389,1.0,1.0,-1.0371636152267456,0.42482990026474,0.6123337745666504,0.2212036103010177,0.0,0.0,0.2631691098213196,31.087915420532227,25.0,7.147768974304199,-6016.55322265625,118.16529083251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203186035156,304.64276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.50390625,18000.0,0.0,0.0,0.154089868068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1865856796503067,0.1865900456905365,-4.369722773844842e-06,0.0,0.0001563816331326,0.0,0.0,7.626465797424316,0.0,0.0,0.0,0.2843804359436035,4.0,0.0,1.0
737880,293.1839294433594,297.1499938964844,293.1499938964844,0.0795398205518722,-1909.5413818359373,304.1543273925781,0.7674328684806824,0.13409124314785,0.121671162545681,293.65740966796875,297.1499938964844,293.1499938964844,0.0044662626460194,-351.6112060546875,297.22998046875,0.5454052686691284,0.050000000745058,0.0482746586203575,293.1573791503906,297.1499938964844,293.1499938964844,0.1754298955202102,-2794.48974609375,304.1501770019531,0.9525738954544068,0.2540971338748932,0.1781153678894043,293.2225952148437,297.1499938964844,293.1499938964844,0.2157809734344482,-4454.80908203125,304.1715393066406,0.9990000128746032,0.3124785125255584,0.2834725975990295,293.24005126953125,297.1499938964844,293.1499938964844,0.0104124816134572,-3135.349365234375,302.5040283203125,0.5454052686691284,0.050000000745058,0.2289941906929016,291.1787414550781,291.1499938964844,273.7115783691406,270.6151733398437,285.4376525878906,293.5595092773437,291.1788024902344,1.0,0.2168158441781997,0.7990036606788635,0.7990036606788635,1.0,1.0,-1.0327295064926147,0.422601580619812,0.6101279258728027,0.2208399176597595,0.0,0.0,0.261094331741333,30.583499908447266,28.0,4.504853248596191,-5977.650390625,116.23605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4254455566406,304.6220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.234375,18000.0,0.0,0.0,0.1534928530454635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1850545853376388,0.1850589513778686,-4.366657776699867e-06,0.0,0.0001557757350383,0.0,0.0,7.554922103881836,0.0,0.0,0.0,0.2841002941131592,4.0,0.0,1.0
737940,293.18414306640625,297.1499938964844,293.1499938964844,0.0791179537773132,-1901.7972412109373,304.1543273925781,0.7679684162139893,0.1336209028959274,0.1211723387241363,293.6585693359375,297.1499938964844,293.1499938964844,0.0043923906050622,-346.217041015625,297.1388854980469,0.5467607378959656,0.050000000745058,0.0482642352581024,293.1580505371094,297.1499938964844,293.1499938964844,0.1753529906272888,-2793.495361328125,304.1502685546875,0.954569399356842,0.2538757026195526,0.1780414283275604,293.2152709960937,297.1499938964844,293.1499938964844,0.214076817035675,-4427.150390625,304.1706848144531,0.9990000128746032,0.3129988014698028,0.2817208766937256,293.24029541015625,297.1499938964844,293.1499938964844,0.0103816194459795,-3130.2998046875,302.4877624511719,0.5467607378959656,0.050000000745058,0.2289447635412216,291.1783447265625,291.1499938964844,273.7308044433594,270.6310729980469,285.445068359375,293.5483093261719,291.1779479980469,1.0,0.2161137163639068,0.7989439964294434,0.7989439964294434,1.0,1.0,-1.029866337776184,0.4211261570453644,0.6087401509284973,0.2206975519657135,0.0,0.0,0.2592357099056244,30.294464111328125,28.0,0.3479244709014892,-5944.23876953125,115.06240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322814941406,304.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6328125,18000.0,0.0,0.0,0.1528670936822891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1836472302675247,0.1836515814065933,-4.363569132692646e-06,0.0,0.0001551406603539,0.0,0.0,7.488868236541748,0.0,0.0,0.0,0.2838377654552459,4.0,0.0,1.0
738000,293.1839904785156,297.1499938964844,293.1499938964844,0.0787992551922798,-1896.00439453125,304.15411376953125,0.7677844166755676,0.1332181394100189,0.1207778304815292,293.6596984863281,297.1499938964844,293.1499938964844,0.0043200911022722,-340.9363708496094,297.0464172363281,0.5473191738128662,0.050000000745058,0.0482599921524524,293.159423828125,297.1499938964844,293.1499938964844,0.1751471906900406,-2790.8583984375,304.1506042480469,0.955032467842102,0.2535009682178497,0.1778283715248108,293.20916748046875,297.1499938964844,293.1499938964844,0.213352546095848,-4416.0146484375,304.168212890625,0.9990000128746032,0.3133727610111236,0.2810030877590179,293.2405700683594,297.1499938964844,293.1499938964844,0.0103545179590582,-3126.190673828125,302.4710693359375,0.5473191738128662,0.050000000745058,0.2289246320724487,291.1756591796875,291.1499938964844,273.75,270.64678955078125,285.452392578125,293.53985595703125,291.1747436523437,1.0,0.2157825529575348,0.7988843321800232,0.7988843321800232,1.0,1.0,-1.0282455682754517,0.4202411472797394,0.6080044507980347,0.2207428216934204,0.0,0.0,0.2577824592590332,30.17566299438477,31.0,-4.777133941650391,-5917.146484375,114.47895050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391174316406,304.5773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.01171875,18000.0,0.0,0.0,0.1522270739078521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1824592649936676,0.1824636310338974,-4.360723323770799e-06,0.0,0.0001544911356177,0.0,0.0,7.4328413009643555,0.0,0.0,0.0,0.2836126387119293,4.0,0.0,1.0
738060,293.1898803710937,297.1499938964844,293.1499938964844,0.0780388340353965,-1882.0111083984373,304.1547546386719,0.7653161883354187,0.1316252797842025,0.1198423653841018,293.6675109863281,297.1499938964844,293.1499938964844,0.0042305807583034,-334.3597412109375,296.9351501464844,0.5469089150428772,0.050000000745058,0.0482631176710128,293.16717529296875,297.1499938964844,293.1499938964844,0.1743429452180862,-2780.427001953125,304.1519775390625,0.9529529809951782,0.2518583834171295,0.1770897954702377,293.2113342285156,297.1499938964844,293.1499938964844,0.2137748003005981,-4424.20703125,304.16412353515625,0.9990000128746032,0.3121989369392395,0.2815302610397339,293.2474975585937,297.1499938964844,293.1499938964844,0.0102909421548247,-3116.313232421875,302.4363098144531,0.5469089150428772,0.050000000745058,0.2289394438266754,291.1717224121094,291.1499938964844,273.7694702148437,270.6624450683594,285.46405029296875,293.53912353515625,291.1709289550781,1.0,0.215779423713684,0.7988530993461609,0.7988530993461609,1.0,1.0,-1.0268908739089966,0.4194739758968353,0.6074169278144836,0.2208599597215652,0.0,0.0,0.2567289769649505,30.247100830078125,31.0,-6.958111763000488,-5895.26318359375,114.2906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447021484375,304.5619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1515872031450271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1815776377916336,0.1815819889307022,-4.358358182798838e-06,0.0,0.0001538417418487,0.0,0.0,7.39092206954956,0.0,0.0,0.0,0.2834404110908508,4.0,0.0,1.0
738120,293.1934509277344,297.1499938964844,293.1499938964844,0.0770303905010223,-1863.478759765625,304.1557312011719,0.761455237865448,0.1304216086864471,0.11863324791193,293.6742248535156,297.1499938964844,293.1499938964844,0.0041478630155324,-328.2245483398437,296.8261413574219,0.5457890629768372,0.050000000745058,0.0482717156410217,293.17236328125,297.1499938964844,293.1499938964844,0.1732308715581894,-2766.026123046875,304.15362548828125,0.9492546319961548,0.2506196796894073,0.1761198192834854,293.21453857421875,297.1499938964844,293.1499938964844,0.2150188982486724,-4446.04541015625,304.1593017578125,0.9990000128746032,0.3107939064502716,0.2829752564430237,293.2533569335937,297.1499938964844,293.1499938964844,0.0102413790300488,-3108.536376953125,302.4034118652344,0.5457890629768372,0.050000000745058,0.2289802283048629,291.1693115234375,291.1499938964844,273.7894897460937,270.6781005859375,285.47528076171875,293.5378112792969,291.1688842773437,1.0,0.2160696238279342,0.7988218069076538,0.7988218069076538,1.0,1.0,-1.0260683298110962,0.4189432263374328,0.6071251034736633,0.2211019545793533,0.0,0.0,0.2556948363780975,30.46397018432617,34.0,-6.189208030700684,-5877.8349609375,114.47940063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481811523437,304.5510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19140625,18000.0,0.0,0.0,0.1509591192007064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1808508187532425,0.1808551847934723,-4.356520094006555e-06,0.0,0.0001532043243059,0.0,0.0,7.356598854064941,0.0,0.0,0.0,0.2832981646060943,4.0,0.0,1.0
738180,293.195556640625,297.1499938964844,293.1499938964844,0.0762296542525291,-1848.8409423828125,304.1561279296875,0.7577247023582458,0.1294562220573425,0.1176781058311462,293.6800537109375,297.1499938964844,293.1499938964844,0.0040666526183485,-322.1639099121094,296.71856689453125,0.5442914962768555,0.050000000745058,0.0482833832502365,293.1756591796875,297.1499938964844,293.1499938964844,0.172376200556755,-2755.020751953125,304.1545104980469,0.9453392028808594,0.2496886402368545,0.1753778457641601,293.2191467285156,297.1499938964844,293.1499938964844,0.2167450189590454,-4475.76953125,304.15447998046875,0.9990000128746032,0.3090705573558807,0.2849239706993103,293.25830078125,297.1499938964844,293.1499938964844,0.0101951602846384,-3101.288330078125,302.3719177246094,0.5442914962768555,0.050000000745058,0.2290355861186981,291.167236328125,291.1499938964844,273.8099670410156,270.6937561035156,285.4859619140625,293.53717041015625,291.16656494140625,1.0,0.2166431099176406,0.7987905144691467,0.7987905144691467,1.0,1.0,-1.0264500379562378,0.4189659655094147,0.6074841022491455,0.2215757071971893,0.0,0.0,0.2547529637813568,30.77310371398925,34.0,-6.949673652648926,-5863.505859375,115.1074676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493713378906,304.5389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.50390625,18000.0,0.0,0.0,0.1503493040800094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1801441609859466,0.1801485121250152,-4.354904376668856e-06,0.0,0.0001525854167994,0.0,0.0,7.323550701141357,0.0,0.0,0.0,0.2831650972366333,4.0,0.0,1.0
738240,293.1969299316406,297.1499938964844,293.1499938964844,0.0755645930767059,-1836.75244140625,304.1562194824219,0.7539506554603577,0.1286071836948394,0.1168775111436843,293.68511962890625,297.1499938964844,293.1499938964844,0.0039873030036687,-316.2225646972656,296.611328125,0.5424419045448303,0.050000000745058,0.0482980869710445,293.1777038574219,297.1499938964844,293.1499938964844,0.1717368215322494,-2746.8564453125,304.15484619140625,0.9411356449127196,0.2489604353904724,0.1748082488775253,293.2252197265625,297.1499938964844,293.1499938964844,0.2189631462097168,-4513.54443359375,304.1496276855469,0.9990000128746032,0.3070042133331299,0.2873607277870178,293.26251220703125,297.1499938964844,293.1499938964844,0.0101528083905577,-3094.80859375,302.3414001464844,0.5424419045448303,0.050000000745058,0.2291053235530853,291.1639709472656,291.1499938964844,273.8309326171875,270.7094116210937,285.49725341796875,293.538818359375,291.1630859375,1.0,0.2174689173698425,0.7987592816352844,0.7987592816352844,1.0,1.0,-1.027830958366394,0.4194451570510864,0.6083858609199524,0.2222499251365661,0.0,0.0,0.2541398108005523,31.17124557495117,37.0,-8.62424087524414,-5853.80615234375,116.12397003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483642578125,304.5276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.228515625,18000.0,0.0,0.0,0.1497612297534942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1795916408300399,0.1795959919691085,-4.353476924734423e-06,0.0,0.000151988613652,0.0,0.0,7.2974724769592285,0.0,0.0,0.0,0.2830595374107361,4.0,0.0,1.0
738300,293.1978759765625,297.1499938964844,293.1499938964844,0.0749756321310997,-1826.0897216796875,304.1561584472656,0.749739408493042,0.1278268247842788,0.1161658838391304,293.68951416015625,297.1499938964844,293.1499938964844,0.0039090919308364,-310.3394470214844,296.5046691894531,0.5400059819221497,0.050000000745058,0.0483179688453674,293.1787109375,297.1499938964844,293.1499938964844,0.1712637543678283,-2740.873779296875,304.1548156738281,0.9361780285835266,0.248411476612091,0.174377366900444,293.2327575683594,297.1499938964844,293.1499938964844,0.2211432754993438,-4550.2890625,304.1457824707031,0.9990000128746032,0.3045733869075775,0.2896964848041534,293.26611328125,297.1499938964844,293.1499938964844,0.0101139424368739,-3088.9775390625,302.311767578125,0.5400059819221497,0.050000000745058,0.2291996479034423,291.16021728515625,291.1499938964844,273.8523254394531,270.7250671386719,285.5102233886719,293.54327392578125,291.1593933105469,1.0,0.2185196876525879,0.7987279891967773,0.7987279891967773,1.0,1.0,-1.029401779174805,0.419992983341217,0.6094087362289429,0.2230116873979568,0.0,0.0,0.253839373588562,31.704147338867188,37.0,-9.090938568115234,-5848.185546875,117.42320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447326660156,304.5203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1492042541503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1792714297771453,0.179275780916214,-4.352419637143612e-06,0.0,0.000151423344505,0.0,0.0,7.281997203826904,0.0,0.0,0.0,0.2829937636852264,4.0,0.0,1.0
