time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738360,293.1985168457031,297.1499938964844,293.1499938964844,0.0744223818182945,-1816.0518798828125,304.1560363769531,0.7434642314910889,0.1270957589149475,0.1155241057276725,293.6932983398437,297.1499938964844,293.1499938964844,0.0038337055593729,-304.6050720214844,296.400390625,0.5355412364006042,0.050000000745058,0.0483561046421527,293.1786499023437,297.1499938964844,293.1499938964844,0.1709110885858535,-2736.416748046875,304.15460205078125,0.9279972910881042,0.2480605691671371,0.1740907132625579,293.2389221191406,297.1499938964844,293.1499938964844,0.2194269299507141,-4521.0576171875,304.1496887207031,0.9924303889274596,0.3023067414760589,0.2877344489097595,293.2691345214844,297.1499938964844,293.1499938964844,0.0100801326334476,-3083.80859375,302.2832946777344,0.5355412364006042,0.050000000745058,0.2293805330991745,291.1591186523437,291.1499938964844,273.8741455078125,270.7406921386719,285.5282897949219,293.5458374023437,291.15985107421875,1.0,0.2196530848741531,0.7986526489257812,0.7986526489257812,1.0,1.0,-1.026193618774414,0.4182505309581756,0.607943058013916,0.2230874150991439,0.0,0.0,0.2533768713474273,32.64707946777344,40.0,-0.8070684671401978,-5834.3623046875,118.31961822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386901855469,304.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.599609375,18000.0,0.0,0.0,0.148681178689003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1790510714054107,0.1790554225444793,-4.351770257926546e-06,0.0,0.0001508924906374,0.0,0.0,7.271480560302734,0.0,0.0,0.0,0.2829467058181762,4.0,0.0,1.0
738420,293.198974609375,297.1499938964844,293.1499938964844,0.0738550201058387,-1805.6832275390625,304.1559753417969,0.7373811602592468,0.1263924241065979,0.1149178072810173,293.6966247558594,297.1499938964844,293.1499938964844,0.0037576083559542,-298.71844482421875,296.3006591796875,0.5311369299888611,0.050000000745058,0.0483960509300231,293.1781616210937,297.1499938964844,293.1499938964844,0.1705897748470306,-2732.277099609375,304.1543273925781,0.9200648665428162,0.2477927505970001,0.1739104390144348,293.2422180175781,297.1499938964844,293.1499938964844,0.2176567465066909,-4491.03857421875,304.1529541015625,0.9850788712501526,0.3005325198173523,0.285883218050003,293.2717590332031,297.1499938964844,293.1499938964844,0.0100431013852357,-3077.348388671875,302.2564697265625,0.5311369299888611,0.050000000745058,0.2295700311660766,291.1646423339844,291.1499938964844,273.8963317871094,270.7562866210937,285.5440979003906,293.543701171875,291.166259765625,1.0,0.2209020256996154,0.7985773086547852,0.7985773086547852,1.0,1.0,-1.0233068466186523,0.416654497385025,0.6066523194313049,0.2232276499271392,0.0,0.0,0.2518634498119354,33.63973617553711,40.0,8.168302536010742,-5813.55322265625,119.37088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320373535156,304.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.359375,18000.0,0.0,0.0,0.1481770426034927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.178386315703392,0.1783906668424606,-4.351030383986654e-06,0.0,0.0001503808598499,0.0,0.0,7.241753578186035,0.0,0.0,0.0,0.2828304767608642,4.0,0.0,1.0
738480,293.1992492675781,297.1499938964844,293.1499938964844,0.0733137354254722,-1795.82080078125,304.1558837890625,0.7314997911453247,0.1257131099700927,0.1143358349800109,293.6995849609375,297.1499938964844,293.1499938964844,0.0036817064974457,-292.83349609375,296.201416015625,0.5268630385398865,0.050000000745058,0.0484373047947883,293.17779541015625,297.1499938964844,293.1499938964844,0.1703055500984192,-2728.624755859375,304.154052734375,0.9124503135681152,0.2475078254938125,0.1737495958805084,293.24371337890625,297.1499938964844,293.1499938964844,0.2162123918533325,-4466.69482421875,304.155029296875,0.9775818586349488,0.2990682423114776,0.2844006419181824,293.27398681640625,297.1499938964844,293.1499938964844,0.0100077055394649,-3071.2470703125,302.2301330566406,0.5268630385398865,0.050000000745058,0.2297657132148742,291.17010498046875,291.1499938964844,273.9188537597656,270.7718505859375,285.55841064453125,293.53936767578125,291.1709289550781,1.0,0.2222594320774078,0.7985020279884338,0.7985020279884338,1.0,1.0,-1.0209200382232666,0.4152830243110657,0.6056369543075562,0.2234780192375183,0.0,0.0,0.2499651908874511,34.67170715332031,43.0,9.153192520141602,-5784.2197265625,120.60214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267578125,304.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.884765625,18000.0,0.0,0.0,0.1476713567972183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17720328271389,0.1772076338529586,-4.349408754933393e-06,0.0,0.0001498676574556,0.0,0.0,7.188426494598389,0.0,0.0,0.0,0.2826305627822876,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0728145986795425,-1786.787841796875,304.1557312011719,0.7257165312767029,0.125056505203247,0.1137768998742103,293.7021484375,297.1499938964844,293.1499938964844,0.0036072898656129,-287.0777282714844,296.10064697265625,0.5226851105690002,0.050000000745058,0.0484802983701229,293.1776428222656,297.1499938964844,293.1499938964844,0.1700517535209655,-2725.403564453125,304.1537780761719,0.9051838517189026,0.2471877336502075,0.1735706031322479,293.244140625,297.1499938964844,293.1499938964844,0.2150377184152603,-4447.05078125,304.15625,0.9698481559753418,0.2977999448776245,0.2831608951091766,293.27593994140625,297.1499938964844,293.1499938964844,0.0099761206656694,-3066.172119140625,302.2037658691406,0.5226851105690002,0.050000000745058,0.2299696654081344,291.172119140625,291.1499938964844,273.94171142578125,270.787353515625,285.5721435546875,293.5341796875,291.1722717285156,1.0,0.2237153798341751,0.7984266877174377,0.7984266877174377,1.0,1.0,-1.018842697143555,0.4140467643737793,0.6047959327697754,0.2238064110279083,0.0,0.0,0.2482699006795883,35.75200653076172,43.0,6.023120880126953,-5754.126953125,121.98422241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42401123046875,304.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.955078125,18000.0,0.0,0.0,0.1471485942602157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1759772151708603,0.1759815663099289,-4.347155027062399e-06,0.0,0.0001493371237302,0.0,0.0,7.132340908050537,0.0,0.0,0.0,0.2824154496192932,4.0,0.0,1.0
738600,293.199462890625,297.1499938964844,293.1499938964844,0.072344034910202,-1778.3082275390625,304.155517578125,0.7199513912200928,0.1244220361113548,0.1132390648126602,293.7033386230469,297.1499938964844,293.1499938964844,0.0035374527797102,-281.6729736328125,296.00201416015625,0.5186110734939575,0.050000000745058,0.0485250912606716,293.1775817871094,297.1499938964844,293.1499938964844,0.1698009967803955,-2722.233154296875,304.153564453125,0.8983423709869385,0.24684439599514,0.1733725070953369,293.2439270019531,297.1499938964844,293.1499938964844,0.2140151113271713,-4430.046875,304.1569519042969,0.9618456959724426,0.2966472804546356,0.2820641994476318,293.2776184082031,297.1499938964844,293.1499938964844,0.0099470289424061,-3061.702880859375,302.1774597167969,0.5186110734939575,0.050000000745058,0.2301821410655975,291.1723327636719,291.1499938964844,273.96484375,270.8028259277344,285.58526611328125,293.52783203125,291.1722412109375,1.0,0.2252538204193115,0.7983513474464417,0.7983513474464417,1.0,1.0,-1.0169519186019895,0.4128884971141815,0.6040634512901306,0.2241908311843872,0.0,0.0,0.2467582672834396,36.88050842285156,46.0,3.003669261932373,-5726.50244140625,123.48806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42291259765625,304.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.537109375,18000.0,0.0,0.0,0.1466127932071685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1748912334442138,0.1748955845832824,-4.344860371929826e-06,0.0,0.0001487933477619,0.0,0.0,7.082281112670898,0.0,0.0,0.0,0.2822177410125732,4.0,0.0,1.0
738660,293.1993713378906,297.1499938964844,293.1499938964844,0.0718986317515373,-1770.3043212890625,304.15533447265625,0.7141115665435791,0.1238157972693443,0.1127259880304336,293.7024841308594,297.1499938964844,293.1499938964844,0.0034709593746811,-276.5168762207031,295.9082336425781,0.5146501660346985,0.050000000745058,0.0485716871917247,293.1776123046875,297.1499938964844,293.1499938964844,0.1695491224527359,-2719.048095703125,304.15338134765625,0.8915857672691345,0.2464933693408966,0.1731642931699752,293.24334716796875,297.1499938964844,293.1499938964844,0.2130874991416931,-4414.6845703125,304.1573791503906,0.9536029100418092,0.2955735921859741,0.2810645997524261,293.279052734375,297.1499938964844,293.1499938964844,0.0099193844944238,-3057.5517578125,302.1513977050781,0.5146501660346985,0.050000000745058,0.2304031699895858,291.1718139648437,291.1499938964844,273.9882507324219,270.8182067871094,285.5973205566406,293.5196533203125,291.171630859375,1.0,0.2268678545951843,0.7983157634735107,0.7983157634735107,1.0,1.0,-1.0152077674865725,0.4117936491966247,0.6034141182899475,0.2246254533529281,0.0,0.0,0.2453526258468628,38.05692672729492,46.0,0.6311758160591125,-5700.9033203125,125.10382843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42236328125,304.4535217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.837890625,18000.0,0.0,0.0,0.1460730582475662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1739077717065811,0.1739121079444885,-4.342717147665098e-06,0.0,0.0001482455845689,0.0,0.0,7.036922931671143,0.0,0.0,0.0,0.2820365726947784,4.0,0.0,1.0
738720,293.1991271972656,297.1499938964844,293.1499938964844,0.0714785903692245,-1762.77490234375,304.1551208496094,0.7080931663513184,0.1232383400201797,0.1122395694255828,293.7001342773437,297.1499938964844,293.1499938964844,0.0034081020858138,-271.63299560546875,295.8182983398437,0.5108256340026855,0.050000000745058,0.048619870096445,293.1775817871094,297.1499938964844,293.1499938964844,0.169306069612503,-2715.977783203125,304.1531982421875,0.8849498629570007,0.2461493015289306,0.172957494854927,293.2425537109375,297.1499938964844,293.1499938964844,0.2122171521186828,-4400.30712890625,304.1576232910156,0.9451962113380432,0.2945469319820404,0.280122309923172,293.2803039550781,297.1499938964844,293.1499938964844,0.0098932068794965,-3053.697509765625,302.1256103515625,0.5108256340026855,0.050000000745058,0.2306317239999771,291.1708984375,291.1499938964844,274.01190185546875,270.83349609375,285.6087951660156,293.51031494140625,291.17059326171875,1.0,0.2285427749156952,0.7982801795005798,0.7982801795005798,1.0,1.0,-1.0135769844055176,0.4107444584369659,0.6028324961662292,0.2250991761684417,0.0,0.0,0.2440535873174667,39.27519989013672,49.0,-1.2207579612731934,-5676.94140625,126.81322479248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42156982421875,304.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.154296875,18000.0,0.0,0.0,0.1455368548631668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1729967147111892,0.1730010658502578,-4.340731265983777e-06,0.0,0.0001477014156989,0.0,0.0,6.994971752166748,0.0,0.0,0.0,0.2818690538406372,4.0,0.0,1.0
738780,293.1987609863281,297.1499938964844,293.1499938964844,0.0710839554667472,-1755.717041015625,304.1549072265625,0.7020094394683838,0.1226895898580551,0.111780971288681,293.69659423828125,297.1499938964844,293.1499938964844,0.0033480301499366,-266.9561462402344,295.7317810058594,0.5071415305137634,0.050000000745058,0.0486695580184459,293.1772766113281,297.1499938964844,293.1499938964844,0.1690897643566131,-2713.255859375,304.15301513671875,0.8784915804862976,0.2458586394786834,0.172769621014595,293.24176025390625,297.1499938964844,293.1499938964844,0.2113799303770065,-4386.4951171875,304.1577453613281,0.936708927154541,0.2935294210910797,0.2792125642299652,293.28131103515625,297.1499938964844,293.1499938964844,0.0098682269454002,-3050.0771484375,302.10009765625,0.5071415305137634,0.050000000745058,0.2308674305677414,291.1696472167969,291.1499938964844,274.0357360839844,270.84869384765625,285.6199645996094,293.5002746582031,291.1693115234375,1.0,0.230272889137268,0.7982445955276489,0.7982445955276489,1.0,1.0,-1.0120518207550049,0.4097380042076111,0.6023138165473938,0.2256078571081161,0.0,0.0,0.2428678423166275,40.53326797485352,49.0,-2.390690326690674,-5654.8837890625,128.6109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4202880859375,304.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4609375,18000.0,0.0,0.0,0.1450078934431076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1721654683351516,0.172169804573059,-4.338908183854073e-06,0.0,0.0001471645809942,0.0,0.0,6.956735134124756,0.0,0.0,0.0,0.2817162275314331,4.0,0.0,1.0
738840,293.1982727050781,297.1499938964844,293.1499938964844,0.0707106739282608,-1749.0506591796875,304.1546936035156,0.6960594654083252,0.1221666634082794,0.1113477796316146,293.692138671875,297.1499938964844,293.1499938964844,0.0032902783714234,-262.4490051269531,295.64825439453125,0.5036032795906067,0.050000000745058,0.0487205758690834,293.1766662597656,297.1499938964844,293.1499938964844,0.1689281016588211,-2711.243408203125,304.1527709960937,0.8722906112670898,0.2456349432468414,0.1726284474134445,293.2410888671875,297.1499938964844,293.1499938964844,0.210538238286972,-4372.6005859375,304.1578674316406,0.9282394647598268,0.2925010919570923,0.2782990634441376,293.2821655273437,297.1499938964844,293.1499938964844,0.009844122454524,-3046.59814453125,302.0748596191406,0.5036032795906067,0.050000000745058,0.2311094403266906,291.1684265136719,291.1499938964844,274.05975341796875,270.8638000488281,285.6310119628906,293.48992919921875,291.16815185546875,1.0,0.2320479750633239,0.7982090711593628,0.7982090711593628,1.0,1.0,-1.010617733001709,0.4087683856487274,0.601849377155304,0.2261466234922409,0.0,0.0,0.2417620569467544,41.82635498046875,52.0,-2.832512378692627,-5634.52880859375,130.4855194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183349609375,304.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.833984375,18000.0,0.0,0.0,0.1444887965917587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1714023351669311,0.1714066714048385,-4.337242444307776e-06,0.0,0.0001466377580072,0.0,0.0,6.921690940856934,0.0,0.0,0.0,0.2815760970115661,4.0,0.0,1.0
738900,293.1976928710937,297.1499938964844,293.1499938964844,0.0703575238585472,-1742.749755859375,304.15447998046875,0.6902629733085632,0.1216692775487899,0.1109398752450943,293.6869506835937,297.1499938964844,293.1499938964844,0.0032344814389944,-258.0829467773437,295.5677185058594,0.5002006888389587,0.050000000745058,0.0487728826701641,293.1758728027344,297.1499938964844,293.1499938964844,0.1688115000724792,-2709.809326171875,304.1524658203125,0.8663435578346252,0.2454535812139511,0.1725276261568069,293.2404479980469,297.1499938964844,293.1499938964844,0.2096894532442093,-4358.57568359375,304.1579895019531,0.9199333190917968,0.2914744317531585,0.2773826718330383,293.2828674316406,297.1499938964844,293.1499938964844,0.0098206549882888,-3043.19921875,302.0499267578125,0.5002006888389587,0.050000000745058,0.2313575595617294,291.1674194335937,291.1499938964844,274.0839233398437,270.8788146972656,285.6420288085937,293.4794616699219,291.1672058105469,1.0,0.2338641881942749,0.7981734871864319,0.7981734871864319,1.0,1.0,-1.009268045425415,0.4078333079814911,0.6014347076416016,0.2267119586467743,0.0,0.0,0.2407062202692031,43.15333938598633,52.0,-2.692857265472412,-5615.47412109375,132.43345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4156494140625,304.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1439818441867828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1706885248422622,0.1706928610801696,-4.335716766945552e-06,0.0,0.0001461232604924,0.0,0.0,6.889004230499268,0.0,0.0,0.0,0.2814456522464752,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700206905603408,-1736.74462890625,304.154296875,0.6846414804458618,0.1211931183934211,0.1105529069900512,293.68121337890625,297.1499938964844,293.1499938964844,0.0031804877799004,-253.8474884033203,295.4896545410156,0.4969285428524017,0.050000000745058,0.0488262809813022,293.1750183105469,297.1499938964844,293.1499938964844,0.1687174290418625,-2708.658203125,304.1521911621094,0.8606381416320801,0.2452941685914993,0.172447994351387,293.2397766113281,297.1499938964844,293.1499938964844,0.2088418006896972,-4344.5595703125,304.1580810546875,0.91198992729187,0.2904570996761322,0.2764727771282196,293.2834167480469,297.1499938964844,293.1499938964844,0.0097977435216307,-3039.8623046875,302.0252990722656,0.4969285428524017,0.050000000745058,0.2316108644008636,291.16668701171875,291.1499938964844,274.10821533203125,270.8937072753906,285.65313720703125,293.46905517578125,291.16650390625,1.0,0.2357106357812881,0.7981367111206055,0.7981367111206055,1.0,1.0,-1.0079841613769531,0.406924843788147,0.6010593175888062,0.2272984981536865,0.0,0.0,0.239672765135765,44.50896835327149,55.0,-2.293856143951416,-5597.10107421875,134.44142150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,304.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.072265625,18000.0,0.0,0.0,0.1434864997863769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1699995994567871,0.1700039356946945,-4.3342793105694e-06,0.0,0.0001456205500289,0.0,0.0,6.857547283172607,0.0,0.0,0.0,0.2813206017017364,4.0,0.0,1.0
739020,293.1963195800781,297.1499938964844,293.1499938964844,0.0696993470191955,-1731.0198974609375,304.1540832519531,0.6792097091674805,0.120736688375473,0.1101855263113975,293.675048828125,297.1499938964844,293.1499938964844,0.0031280347611755,-249.7237548828125,295.41387939453125,0.4937700629234314,0.050000000745058,0.0488806776702404,293.17413330078125,297.1499938964844,293.1499938964844,0.1686380207538604,-2707.6884765625,304.1519470214844,0.8551663160324097,0.2451501190662384,0.1723823696374893,293.2391052246094,297.1499938964844,293.1499938964844,0.208000436425209,-4330.63818359375,304.1581420898437,0.9046076536178588,0.2894520461559295,0.2755740880966186,293.28387451171875,297.1499938964844,293.1499938964844,0.0097753070294857,-3036.577880859375,302.0008850097656,0.4937700629234314,0.050000000745058,0.2318688929080963,291.1661376953125,291.1499938964844,274.132568359375,270.908447265625,285.6643371582031,293.45880126953125,291.166015625,1.0,0.2375821322202682,0.7980999946594238,0.7980999946594238,1.0,1.0,-1.006760835647583,0.4060413241386413,0.6007195711135864,0.2279035001993179,0.0,0.0,0.2386523783206939,45.89070129394531,55.0,-1.81900954246521,-5579.12744140625,136.50392150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4086608886719,304.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.87890625,18000.0,0.0,0.0,0.1430028975009918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1693257540464401,0.1693300902843475,-4.332900516601512e-06,0.0,0.0001451297721359,0.0,0.0,6.826855659484863,0.0,0.0,0.0,0.2811990082263946,4.0,0.0,1.0
739080,293.1955871582031,297.1499938964844,293.1499938964844,0.0693921893835067,-1725.5521240234375,304.1539001464844,0.6739790439605713,0.1202981173992157,0.1098356917500495,293.6685485839844,297.1499938964844,293.1499938964844,0.0030769251752644,-245.6978759765625,295.34014892578125,0.490705668926239,0.050000000745058,0.0489359498023986,293.1732482910156,297.1499938964844,293.1499938964844,0.1685691922903061,-2706.847900390625,304.1517028808594,0.8499227166175842,0.2450175732374191,0.1723265945911407,293.2384033203125,297.1499938964844,293.1499938964844,0.2071682512760162,-4316.861328125,304.1581726074219,0.8978111743927002,0.2884604632854461,0.2746883332729339,293.28424072265625,297.1499938964844,293.1499938964844,0.009753281250596,-3033.34130859375,301.9766845703125,0.490705668926239,0.050000000745058,0.232131078839302,291.1657409667969,291.1499938964844,274.1570129394531,270.9230651855469,285.6756896972656,293.4487609863281,291.1656799316406,1.0,0.2394727021455764,0.7980632185935974,0.7980632185935974,1.0,1.0,-1.0055921077728271,0.4051804840564728,0.6004116535186768,0.2285244017839431,0.0,0.0,0.2376402169466018,47.29545593261719,43.0,-1.380529284477234,-5561.373046875,138.61431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4045715332031,304.35113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.748046875,18000.0,0.0,0.0,0.1425307840108871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1686615794897079,0.1686659008264541,-4.331558102421695e-06,0.0,0.0001446506212232,0.0,0.0,6.796663284301758,0.0,0.0,0.0,0.2810796499252319,4.0,0.0,1.0
739140,293.1947326660156,297.1499938964844,293.1499938964844,0.0690571963787078,-1719.5804443359375,304.15380859375,0.6728461384773254,0.119883507490158,0.1094551384449005,293.6617126464844,297.1499938964844,293.1499938964844,0.0030243599321693,-241.5478057861328,295.2686462402344,0.4904924035072326,0.050000000745058,0.0489398799836635,293.1723327636719,297.1499938964844,293.1499938964844,0.1684656888246536,-2705.54052734375,304.1515808105469,0.8494343757629395,0.2449053823947906,0.1722430288791656,293.2376708984375,297.1499938964844,293.1499938964844,0.2062993347644806,-4302.4404296875,304.15826416015625,0.8963729739189148,0.2874875664710998,0.2737656533718109,293.28448486328125,297.1499938964844,293.1499938964844,0.0097170788794755,-3026.948974609375,301.9527587890625,0.4904924035072326,0.050000000745058,0.2321497201919555,291.16558837890625,291.1499938964844,274.18145751953125,270.93756103515625,285.68768310546875,293.4388732910156,291.1656188964844,1.0,0.2390903681516647,0.798026442527771,0.798026442527771,1.0,1.0,-1.003955364227295,0.4040977954864502,0.5998575687408447,0.2290718257427215,0.0,0.0,0.236619621515274,47.39496612548828,43.0,-0.4321202635765075,-5542.697265625,138.37110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4001770019531,304.3397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6796875,18000.0,0.0,0.0,0.142069935798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680032312870025,0.1680075526237487,-4.330244792072335e-06,0.0,0.0001441829226678,0.0,0.0,6.766794681549072,0.0,0.0,0.0,0.2809617519378662,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687094405293464,-1713.3746337890625,304.1537475585937,0.6745766997337341,0.1195023581385612,0.1090665832161903,293.6544189453125,297.1499938964844,293.1499938964844,0.0029711090028285,-237.32989501953125,295.20001220703125,0.4922703206539154,0.050000000745058,0.0489074364304542,293.1712646484375,297.1499938964844,293.1499938964844,0.168342649936676,-2703.963623046875,304.1515197753906,0.8522670269012451,0.2448286414146423,0.1721529066562652,293.23681640625,297.1499938964844,293.1499938964844,0.2054022848606109,-4287.51708984375,304.15838623046875,0.898658037185669,0.2865407168865204,0.2728283107280731,293.2846069335937,297.1499938964844,293.1499938964844,0.0096707036718726,-3018.197265625,301.9293212890625,0.4922703206539154,0.050000000745058,0.2319958359003067,291.1662292480469,291.1499938964844,274.2059020996094,270.9518737792969,285.7000732421875,293.4289855957031,291.1664733886719,1.0,0.2375730276107788,0.7979897260665894,0.7979897260665894,1.0,1.0,-1.0020325183868408,0.4028814435005188,0.599151074886322,0.2295687645673751,0.0,0.0,0.2354795038700103,46.57019805908203,31.0,1.2026294469833374,-5522.75390625,136.4806365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.395751953125,304.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.1416180878877639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1673105210065841,0.1673148572444915,-4.3289342102070805e-06,0.0,0.0001437243481632,0.0,0.0,6.735511302947998,0.0,0.0,0.0,0.2808386087417602,4.0,0.0,1.0
739260,293.1927490234375,297.1499938964844,293.1499938964844,0.0683619827032089,-1707.17431640625,304.1536865234375,0.6786556839942932,0.1191552132368087,0.108682669699192,293.6467590332031,297.1499938964844,293.1499938964844,0.0029181388672441,-233.12437438964844,295.1340637207031,0.4956592917442322,0.050000000745058,0.048847809433937,293.17010498046875,297.1499938964844,293.1499938964844,0.1682185530662536,-2702.364013671875,304.1514892578125,0.8578574061393738,0.244789257645607,0.172068178653717,293.23590087890625,297.1499938964844,293.1499938964844,0.2044943124055862,-4272.390625,304.15850830078125,0.9039651155471802,0.28562131524086,0.2718890905380249,293.2845764160156,297.1499938964844,293.1499938964844,0.0096172718331217,-3007.7666015625,301.9063415527344,0.4956592917442322,0.050000000745058,0.231712982058525,291.1674499511719,291.1499938964844,274.2303466796875,270.9660339355469,285.71270751953125,293.41912841796875,291.16778564453125,1.0,0.2350471019744873,0.797958254814148,0.797958254814148,1.0,1.0,-0.9999319911003112,0.4015824198722839,0.5983495116233826,0.230034589767456,0.0,0.0,0.2341930419206619,45.0550422668457,31.0,2.41826605796814,-5500.75732421875,133.37832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916931152344,304.3155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.482421875,18000.0,0.0,0.0,0.1411715298891067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1665289103984832,0.1665332466363906,-4.327531769376947e-06,0.0,0.0001432711578672,0.0,0.0,6.7003679275512695,0.0,0.0,0.0,0.2807017266750335,4.0,0.0,1.0
739320,293.19158935546875,297.1499938964844,293.1499938964844,0.068021222949028,-1701.1009521484375,304.1536560058594,0.6850506067276001,0.1188410371541976,0.1083071008324623,293.6387939453125,297.1499938964844,293.1499938964844,0.0028654851485043,-228.9391021728516,295.0704040527344,0.5006677508354187,0.050000000745058,0.0487655103206634,293.1688232421875,297.1499938964844,293.1499938964844,0.1681046038866043,-2700.895751953125,304.15142822265625,0.8662394285202026,0.244786649942398,0.1719923764467239,293.23492431640625,297.1499938964844,293.1499938964844,0.203588604927063,-4257.2939453125,304.1586303710937,0.9126861095428468,0.2847294509410858,0.270952969789505,293.284423828125,297.1499938964844,293.1499938964844,0.0095584373921155,-2996.0458984375,301.8837280273437,0.5006677508354187,0.050000000745058,0.2313225865364074,291.16876220703125,291.1499938964844,274.25469970703125,270.98004150390625,285.7255554199219,293.40936279296875,291.1690673828125,1.0,0.2316477447748184,0.7979267835617065,0.7979267835617065,1.0,1.0,-0.9976995587348938,0.4002233445644378,0.5974762439727783,0.2304726690053939,0.0,0.0,0.2328111231327057,42.964134216308594,25.0,2.994846105575561,-5477.09033203125,129.2790069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883056640625,304.3008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.052734375,18000.0,0.0,0.0,0.1407253891229629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1656751185655594,0.1656794548034668,-4.325991540099494e-06,0.0,0.0001428183750249,0.0,0.0,6.662016868591309,0.0,0.0,0.0,0.2805527150630951,4.0,0.0,1.0
739380,293.1903381347656,297.1499938964844,293.1499938964844,0.0677065551280975,-1695.505126953125,304.153564453125,0.6919744610786438,0.1185561195015907,0.1079607754945755,293.6305236816406,297.1499938964844,293.1499938964844,0.0028145913966,-224.8911895751953,295.0087585449219,0.50611811876297,0.050000000745058,0.0486839711666107,293.1674499511719,297.1499938964844,293.1499938964844,0.1680224984884262,-2699.84619140625,304.1513061523437,0.8753488063812256,0.2448156923055648,0.1719415932893753,293.2338562011719,297.1499938964844,293.1499938964844,0.2027093917131424,-4242.6455078125,304.1586608886719,0.9225592017173768,0.2838630676269531,0.2700429558753967,293.2841491699219,297.1499938964844,293.1499938964844,0.0095008965581655,-2984.526123046875,301.8614501953125,0.50611811876297,0.050000000745058,0.2309358119964599,291.169921875,291.1499938964844,274.27899169921875,270.99383544921875,285.73834228515625,293.3998107910156,291.1701354980469,1.0,0.2283918261528015,0.7978953123092651,0.7978953123092651,1.0,1.0,-0.9955686330795288,0.3989144265651703,0.5966541767120361,0.2309199422597885,0.0,0.0,0.2313662469387054,40.89358901977539,25.0,2.89380431175232,-5452.6513671875,125.25596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858337402344,304.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.482421875,18000.0,0.0,0.0,0.140276238322258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1647731214761734,0.1647774428129196,-4.324331712268759e-06,0.0,0.0001423625508323,0.0,0.0,6.621505737304688,0.0,0.0,0.0,0.2803950607776642,4.0,0.0,1.0
739440,293.1890869140625,297.1499938964844,293.1499938964844,0.0674129128456115,-1690.2958984375,304.1534423828125,0.6997628211975098,0.1182947605848312,0.1076356098055839,293.62213134765625,297.1499938964844,293.1499938964844,0.0027651193086057,-220.95640563964844,294.9486389160156,0.5123589634895325,0.050000000745058,0.0486001595854759,293.1660461425781,297.1499938964844,293.1499938964844,0.1679670810699463,-2699.148193359375,304.1511535644531,0.8856293559074402,0.2448681741952896,0.171907901763916,293.23272705078125,297.1499938964844,293.1499938964844,0.2018559724092483,-4228.4326171875,304.1586303710937,0.9338300228118896,0.2830187082290649,0.2691527605056762,293.28375244140625,297.1499938964844,293.1499938964844,0.009443917311728,-2973.07080078125,301.83941650390625,0.5123589634895325,0.050000000745058,0.2305382341146469,291.1706848144531,291.1499938964844,274.3031311035156,271.0074768066406,285.7510986328125,293.3905639648437,291.1707763671875,1.0,0.2249271273612976,0.7978639006614685,0.7978639006614685,1.0,1.0,-0.99349182844162,0.3976342380046844,0.595857560634613,0.2313666194677353,0.0,0.0,0.2299119681119918,38.76577377319336,25.0,2.239243030548096,-5427.89453125,121.16534423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3842163085937,304.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.701171875,18000.0,0.0,0.0,0.1398223638534546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1638521254062652,0.1638564467430114,-4.322593667893671e-06,0.0,0.0001419019245076,0.0,0.0,6.580136775970459,0.0,0.0,0.0,0.2802336513996124,4.0,0.0,1.0
739500,293.18780517578125,297.1499938964844,293.1499938964844,0.0671521499752998,-1685.6845703125,304.1532897949219,0.7064762711524963,0.1180523484945297,0.107345350086689,293.6136779785156,297.1499938964844,293.1499938964844,0.0027179119642823,-217.20220947265625,294.8898620605469,0.5179717540740967,0.050000000745058,0.0485324077308177,293.1646728515625,297.1499938964844,293.1499938964844,0.167949378490448,-2698.947021484375,304.1510009765625,0.8946946263313293,0.2449379563331604,0.1719008386135101,293.2315979003906,297.1499938964844,293.1499938964844,0.2010424137115478,-4214.89697265625,304.1585388183594,0.9433957934379578,0.2821932137012481,0.2682982981204986,293.2832946777344,297.1499938964844,293.1499938964844,0.0093923592939972,-2962.7783203125,301.81756591796875,0.5179717540740967,0.050000000745058,0.230216845870018,291.1709899902344,291.1499938964844,274.3271484375,271.0209045410156,285.76373291015625,293.3816833496094,291.1709899902344,1.0,0.2222078740596771,0.7978324294090271,0.7978324294090271,1.0,1.0,-0.9916422963142396,0.3964646756649017,0.5951776504516602,0.231839969754219,0.0,0.0,0.2284783869981765,37.04701614379883,25.0,1.2943315505981443,-5403.6865234375,117.83354949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3833312988281,304.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.701171875,18000.0,0.0,0.0,0.1393636465072631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1629385650157928,0.162942886352539,-4.320826064940775e-06,0.0,0.0001414363796357,0.0,0.0,6.539097785949707,0.0,0.0,0.0,0.2800729274749756,4.0,0.0,1.0
739560,293.1865234375,297.1499938964844,293.1499938964844,0.0669153928756713,-1681.509765625,304.15313720703125,0.7123668193817139,0.1178231462836265,0.1070791855454444,293.605224609375,297.1499938964844,293.1499938964844,0.0026725416537374,-213.5952606201172,294.8321533203125,0.5231653451919556,0.050000000745058,0.0484752245247364,293.163330078125,297.1499938964844,293.1499938964844,0.1679587066173553,-2699.1005859375,304.1507873535156,0.9029139876365662,0.2450172156095504,0.1719104796648025,293.23046875,297.1499938964844,293.1499938964844,0.2002613693475723,-4201.91015625,304.1584167480469,0.951675534248352,0.2813827395439148,0.267470121383667,293.2828063964844,297.1499938964844,293.1499938964844,0.0093446187674999,-2953.30810546875,301.7958068847656,0.5231653451919556,0.050000000745058,0.2299456000328064,291.1708679199219,291.1499938964844,274.3510131835937,271.0341491699219,285.77618408203125,293.37322998046875,291.1707458496094,1.0,0.2198049575090408,0.7978167533874512,0.7978167533874512,1.0,1.0,-0.9899462461471558,0.3953730165958404,0.5945731997489929,0.2323272377252578,0.0,0.0,0.2270995080471038,35.59732818603516,25.0,0.2093300968408584,-5380.31640625,115.00167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829345703125,304.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.521484375,18000.0,0.0,0.0,0.1389014720916748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1620527654886245,0.1620570868253708,-4.319077561376616e-06,0.0,0.0001409673277521,0.0,0.0,6.499311923980713,0.0,0.0,0.0,0.2799167037010193,4.0,0.0,1.0
739620,293.1852722167969,297.1499938964844,293.1499938964844,0.0666964873671531,-1677.658203125,304.1529541015625,0.7174935936927795,0.117605023086071,0.1068311184644699,293.59686279296875,297.1499938964844,293.1499938964844,0.0026285939384251,-210.10162353515625,294.77545166015625,0.5280519127845764,0.050000000745058,0.0484255850315094,293.1620178222656,297.1499938964844,293.1499938964844,0.1679867058992386,-2699.496826171875,304.1506042480469,0.91085684299469,0.245103657245636,0.1719315499067306,293.2293395996094,297.1499938964844,293.1499938964844,0.199505478143692,-4189.341796875,304.15826416015625,0.958951473236084,0.2805855870246887,0.2666628360748291,293.2822570800781,297.1499938964844,293.1499938964844,0.0092996340245008,-2944.420166015625,301.7742004394531,0.5280519127845764,0.050000000745058,0.2297101318836212,291.17041015625,291.1499938964844,274.3746337890625,271.0471496582031,285.78857421875,293.3652038574219,291.1702575683594,1.0,0.2176836729049682,0.7978010773658752,0.7978010773658752,1.0,1.0,-0.988362729549408,0.3943405449390411,0.5940222144126892,0.2328161001205444,0.0,0.0,0.2257853746414184,34.33951568603516,25.0,-0.6428525447845459,-5358.02978515625,112.52703094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,304.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.208984375,18000.0,0.0,0.0,0.138437733054161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.161209300160408,0.1612136214971542,-4.31738635597867e-06,0.0,0.0001404967042617,0.0,0.0,6.461441993713379,0.0,0.0,0.0,0.2797675728797912,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664915591478347,-1674.057373046875,304.1528015136719,0.7220386266708374,0.1173964440822601,0.1065982654690742,293.588623046875,297.1499938964844,293.1499938964844,0.0025859179440885,-206.7078857421875,294.71978759765625,0.5326254367828369,0.050000000745058,0.0483823046088218,293.1607666015625,297.1499938964844,293.1499938964844,0.1680275052785873,-2700.05615234375,304.1504211425781,0.918605625629425,0.2451956421136856,0.1719616651535034,293.22821044921875,297.1499938964844,293.1499938964844,0.198768749833107,-4177.08642578125,304.1580810546875,0.965307593345642,0.2798005640506744,0.2658737897872925,293.2817077636719,297.1499938964844,293.1499938964844,0.0092568751424551,-2935.9853515625,301.7526550292969,0.5326254367828369,0.050000000745058,0.2295048236846923,291.1698303222656,291.1499938964844,274.3980407714844,271.0599670410156,285.8008117675781,293.3576354980469,291.169677734375,1.0,0.2158042341470718,0.7977854013442993,0.7977854013442993,1.0,1.0,-0.9868741035461426,0.3933600783348083,0.5935140252113342,0.2333003133535385,0.0,0.0,0.2245206981897354,33.24332809448242,25.0,-1.1650747060775757,-5336.791015625,110.35242462158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87890625,18000.0,0.0,0.0,0.1379745155572891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1604053974151611,0.1604097038507461,-4.315772002883023e-06,0.0,0.0001400265900883,0.0,0.0,6.425392150878906,0.0,0.0,0.0,0.2796254158020019,4.0,0.0,1.0
739740,293.1828918457031,297.1499938964844,293.1499938964844,0.0662989467382431,-1670.67626953125,304.1526184082031,0.7260887622833252,0.117196500301361,0.1063792333006858,293.5805358886719,297.1499938964844,293.1499938964844,0.0025443970225751,-203.40444946289065,294.6651611328125,0.5368490219116211,0.050000000745058,0.0483447350561618,293.1595764160156,297.1499938964844,293.1499938964844,0.1680786162614822,-2700.745361328125,304.1502380371094,0.9258618950843812,0.2452921122312545,0.1719996780157089,293.22711181640625,297.1499938964844,293.1499938964844,0.198048859834671,-4165.1025390625,304.1579284667969,0.9707879424095154,0.2790271043777466,0.265101820230484,293.2811584472656,297.1499938964844,293.1499938964844,0.0092160645872354,-2927.940673828125,301.73126220703125,0.5368490219116211,0.050000000745058,0.2293266206979751,291.16925048828125,291.1499938964844,274.42120361328125,271.0725402832031,285.8129272460937,293.3504333496094,291.1690979003906,1.0,0.2141468226909637,0.7977697253227234,0.7977697253227234,1.0,1.0,-0.9854714274406432,0.3924286067485809,0.5930428504943848,0.2337756305932998,0.0,0.0,0.2232977300882339,32.292274475097656,25.0,-1.4093482494354248,-5316.48974609375,108.44634246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822021484375,304.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.58203125,18000.0,0.0,0.0,0.1375130414962768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.159634917974472,0.1596392393112182,-4.314233137847623e-06,0.0,0.0001395582658005,0.0,0.0,6.390898704528809,0.0,0.0,0.0,0.2794894576072693,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661161318421363,-1667.46923828125,304.1524963378906,0.729753315448761,0.1170038282871246,0.1061714887619018,293.5726318359375,297.1499938964844,293.1499938964844,0.0025038311723619,-200.17529296875,294.6114501953125,0.5407580733299255,0.050000000745058,0.0483117997646331,293.1584777832031,297.1499938964844,293.1499938964844,0.168136864900589,-2701.522705078125,304.15008544921875,0.9325660467147828,0.2453915625810623,0.1720435321331024,293.2260131835937,297.1499938964844,293.1499938964844,0.1973428875207901,-4153.33984375,304.15777587890625,0.975538969039917,0.2782641053199768,0.2643446028232574,293.2806091308594,297.1499938964844,293.1499938964844,0.0091768028214573,-2920.197998046875,301.7099304199219,0.5407580733299255,0.050000000745058,0.2291703820228576,291.1686706542969,291.1499938964844,274.4440612792969,271.0848693847656,285.82489013671875,293.3436279296875,291.1685485839844,1.0,0.2126711308956146,0.7977540493011475,0.7977540493011475,1.0,1.0,-0.9841389656066896,0.3915398418903351,0.592599093914032,0.234236255288124,0.0,0.0,0.2221078425645828,31.45868492126465,25.0,-1.4968016147613523,-5296.947265625,106.75743865966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38165283203125,304.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.330078125,18000.0,0.0,0.0,0.1370547711849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1588900238275528,0.1588943302631378,-4.312757482693996e-06,0.0,0.000139093157486,0.0,0.0,6.357606887817383,0.0,0.0,0.0,0.2793584167957306,4.0,0.0,1.0
739860,293.1806335449219,297.1499938964844,293.1499938964844,0.0659424513578414,-1664.4239501953125,304.15234375,0.7330465912818909,0.1168178245425224,0.1059742867946624,293.56494140625,297.1499938964844,293.1499938964844,0.0024641538038849,-197.01531982421875,294.55859375,0.5443258285522461,0.050000000745058,0.0482831262052059,293.15740966796875,297.1499938964844,293.1499938964844,0.16820128262043,-2702.375732421875,304.14996337890625,0.9386236071586608,0.2454931288957595,0.172092467546463,293.2249450683594,297.1499938964844,293.1499938964844,0.1966503113508224,-4141.7900390625,304.1576232910156,0.9796040058135986,0.2775113880634308,0.2636016607284546,293.2800598144531,297.1499938964844,293.1499938964844,0.0091389575973153,-2912.73095703125,301.68865966796875,0.5443258285522461,0.050000000745058,0.2290343642234802,291.16815185546875,291.1499938964844,274.4665832519531,271.09698486328125,285.8366394042969,293.3371887207031,291.16802978515625,1.0,0.2113657891750335,0.7977390885353088,0.7977390885353088,1.0,1.0,-0.98287171125412,0.3906925618648529,0.5921791791915894,0.2346791177988052,0.0,0.0,0.2209498584270477,30.7331600189209,25.0,-1.4741532802581787,-5278.11474609375,105.26774597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380859375,304.149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.111328125,18000.0,0.0,0.0,0.1366003006696701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1581691950559616,0.1581735014915466,-4.311339125706581e-06,0.0,0.0001386319490848,0.0,0.0,6.325443744659424,0.0,0.0,0.0,0.2792319655418396,4.0,0.0,1.0
739920,293.1795959472656,297.1499938964844,293.1499938964844,0.0657762214541435,-1661.510498046875,304.1522216796875,0.7360338568687439,0.1166374757885932,0.1057856976985931,293.55743408203125,297.1499938964844,293.1499938964844,0.0024251982104033,-193.91140747070312,294.5064697265625,0.5475951433181763,0.050000000745058,0.0482579171657562,293.1564025878906,297.1499938964844,293.1499938964844,0.1682697981595993,-2703.2783203125,304.1498413085937,0.944091498851776,0.2455953955650329,0.172144815325737,293.2239074707031,297.1499938964844,293.1499938964844,0.1959695816040039,-4130.4267578125,304.157470703125,0.983108937740326,0.2767681777477264,0.2628712654113769,293.2795104980469,297.1499938964844,293.1499938964844,0.009102264419198,-2905.4833984375,301.66748046875,0.5475951433181763,0.050000000745058,0.2289147824048996,291.16766357421875,291.1499938964844,274.48876953125,271.1088562011719,285.8481750488281,293.3311462402344,291.16754150390625,1.0,0.210199624300003,0.7977241277694702,0.7977241277694702,1.0,1.0,-0.981657862663269,0.3898820877075195,0.5917757749557495,0.235099509358406,0.0,0.0,0.2198196351528167,30.09516143798828,25.0,-1.4115962982177734,-5259.875,103.93937683105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797607421875,304.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.912109375,18000.0,0.0,0.0,0.1361504644155502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1574692577123642,0.1574735790491104,-4.30996851719101e-06,0.0,0.0001381754118483,0.0,0.0,6.294257640838623,0.0,0.0,0.0,0.2791094779968261,4.0,0.0,1.0
739980,293.1785583496094,297.1499938964844,293.1499938964844,0.065617024898529,-1658.721435546875,304.152099609375,0.7387126088142395,0.1164622902870178,0.1056052073836326,293.5502014160156,297.1499938964844,293.1499938964844,0.0023869087453931,-190.8593292236328,294.4550476074219,0.5505526065826416,0.050000000745058,0.0482359193265438,293.1554870605469,297.1499938964844,293.1499938964844,0.1683415472507476,-2704.218994140625,304.1497497558594,0.948954164981842,0.2456973046064376,0.1721998006105423,293.2228698730469,297.1499938964844,293.1499938964844,0.1953005641698837,-4119.2490234375,304.1573181152344,0.9860916137695312,0.2760344445705414,0.2621532380580902,293.2790222167969,297.1499938964844,293.1499938964844,0.0090666376054286,-2898.4384765625,301.6463317871094,0.5505526065826416,0.050000000745058,0.228810429573059,291.167236328125,291.1499938964844,274.51055908203125,271.1204528808594,285.85943603515625,293.3254089355469,291.1671142578125,1.0,0.2091644704341888,0.7977091670036316,0.7977091670036316,1.0,1.0,-0.9804939031600952,0.3891075551509857,0.5913863182067871,0.2354950159788131,0.0,0.0,0.2187170386314392,29.5383358001709,25.0,-1.333561658859253,-5242.19287109375,102.76019287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37841796875,304.121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.73046875,18000.0,0.0,0.0,0.1357059180736541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1567896753549575,0.1567939966917038,-4.308643838157877e-06,0.0,0.0001377242442686,0.0,0.0,6.264019966125488,0.0,0.0,0.0,0.278990775346756,4.0,0.0,1.0
740040,293.1776123046875,297.1499938964844,293.1499938964844,0.0654636025428772,-1656.0345458984375,304.1520080566406,0.7411319613456726,0.1162914410233497,0.1054312959313392,293.5432434082031,297.1499938964844,293.1499938964844,0.0023491350002586,-187.84732055664065,294.40411376953125,0.5532430410385132,0.050000000745058,0.0482165291905403,293.15460205078125,297.1499938964844,293.1499938964844,0.1684147715568542,-2705.175537109375,304.149658203125,0.9532970786094666,0.2457973212003708,0.1722558140754699,293.22186279296875,297.1499938964844,293.1499938964844,0.1946422606706619,-4108.2412109375,304.1571960449219,0.9886521697044371,0.2753095924854278,0.2614462375640869,293.2785339355469,297.1499938964844,293.1499938964844,0.0090318880975246,-2891.5576171875,301.6252136230469,0.5532430410385132,0.050000000745058,0.2287184447050094,291.1667785644531,291.1499938964844,274.531982421875,271.1318054199219,285.8704528808594,293.3200378417969,291.16668701171875,1.0,0.2082359790802002,0.7976941466331482,0.7976941466331482,1.0,1.0,-0.9793702363967896,0.3883652985095978,0.5910049080848694,0.2358620166778564,0.0,0.0,0.2176409065723419,29.04721069335937,28.0,-1.2733941078186035,-5224.99365234375,101.70171356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37677001953125,304.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.556640625,18000.0,0.0,0.0,0.1352673768997192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1561289280653,0.156133234500885,-4.307359176891623e-06,0.0,0.0001372792030451,0.0,0.0,6.23465633392334,0.0,0.0,0.0,0.2788755893707275,4.0,0.0,1.0
