time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.065322957932949,-1653.5750732421875,304.1518859863281,0.7419426441192627,0.1161232143640518,0.1052717715501785,293.5365600585937,297.1499938964844,293.1499938964844,0.0023122301790863,-184.90399169921875,294.3536071777344,0.5543572306632996,0.050000000745058,0.0482086613774299,293.1538391113281,297.1499938964844,293.1499938964844,0.1684963405132293,-2706.239501953125,304.1495666503906,0.9551463723182678,0.2458927035331726,0.1723184138536453,293.22088623046875,297.1499938964844,293.1499938964844,0.1940027922391891,-4097.5439453125,304.15704345703125,0.9892857074737548,0.2745926082134247,0.2607589066028595,293.278076171875,297.1499938964844,293.1499938964844,0.0090002724900841,-2885.37353515625,301.6040954589844,0.5543572306632996,0.050000000745058,0.22868113219738,291.1663513183594,291.1499938964844,274.55291748046875,271.1428527832031,285.881103515625,293.3150329589844,291.1662292480469,1.0,0.2078771293163299,0.7976791858673096,0.7976791858673096,1.0,1.0,-0.978374719619751,0.3876953125,0.590679407119751,0.2362185269594192,0.0,0.0,0.2165952771902084,28.84861946105957,28.0,-1.3307982683181765,-5208.443359375,101.1595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3747863769531,304.09478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.384765625,18000.0,0.0,0.0,0.1348355412483215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1554877310991287,0.1554920375347137,-4.306114988139598e-06,0.0,0.0001368409284623,0.0,0.0,6.2061944007873535,0.0,0.0,0.0,0.278764009475708,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651914700865745,-1651.279052734375,304.1517944335937,0.7414855360984802,0.1159551590681076,0.1051215603947639,293.5302124023437,297.1499938964844,293.1499938964844,0.002275955164805,-182.0110778808593,294.3033142089844,0.5542370080947876,0.050000000745058,0.0482095070183277,293.15313720703125,297.1499938964844,293.1499938964844,0.1685820072889328,-2707.35595703125,304.1495056152344,0.9550888538360596,0.2459793239831924,0.1723825335502624,293.2199401855469,297.1499938964844,293.1499938964844,0.1933802664279937,-4087.12646484375,304.1568908691406,0.988451898097992,0.2738820612430572,0.2600868940353393,293.27764892578125,297.1499938964844,293.1499938964844,0.0089710615575313,-2879.733154296875,301.5829467773437,0.5542370080947876,0.050000000745058,0.2286851406097412,291.165771484375,291.1499938964844,274.57342529296875,271.1536865234375,285.8913879394531,293.3103332519531,291.1656188964844,1.0,0.2078519910573959,0.7976637482643127,0.7976637482643127,1.0,1.0,-0.9774706959724426,0.3870806396007538,0.5903900265693665,0.2365576028823852,0.0,0.0,0.2155990302562713,28.870859146118164,31.0,-1.5466294288635254,-5192.5751953125,101.00493621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,304.0813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.169921875,18000.0,0.0,0.0,0.1344117075204849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1548725962638855,0.1548769026994705,-4.304913090891205e-06,0.0,0.0001364107884,0.0,0.0,6.178905010223389,0.0,0.0,0.0,0.2786569893360138,4.0,0.0,1.0
740220,293.1750183105469,297.1499938964844,293.1499938964844,0.0650664120912551,-1649.09765625,304.1517028808594,0.7400225400924683,0.1157864406704902,0.1049777865409851,293.5242004394531,297.1499938964844,293.1499938964844,0.002240129513666,-179.1540069580078,294.25311279296875,0.5531352758407593,0.050000000745058,0.0482172928750515,293.1525573730469,297.1499938964844,293.1499938964844,0.1686678975820541,-2708.47412109375,304.1494140625,0.9535093307495116,0.2460556179285049,0.1724451929330825,293.218994140625,297.1499938964844,293.1499938964844,0.1927719265222549,-4076.94140625,304.15673828125,0.986419677734375,0.2731773555278778,0.2594276368618011,293.2772521972656,297.1499938964844,293.1499938964844,0.0089437356218695,-2874.517822265625,301.5617370605469,0.5531352758407593,0.050000000745058,0.2287220805883407,291.16510009765625,291.1499938964844,274.59344482421875,271.1641845703125,285.9013671875,293.3059997558594,291.1649169921875,1.0,0.2081224471330642,0.7976482510566711,0.7976482510566711,1.0,1.0,-0.9766358137130736,0.3865114152431488,0.5901243686676025,0.2368741184473037,0.0,0.0,0.2146593034267425,29.068910598754883,31.0,-1.7439355850219729,-5177.5009765625,101.15726470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36968994140625,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90234375,18000.0,0.0,0.0,0.133997157216072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1542918980121612,0.1542962044477462,-4.303765763324918e-06,0.0,0.0001359900779789,0.0,0.0,6.1531500816345215,0.0,0.0,0.0,0.2785558104515075,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649458318948745,-1646.9954833984375,304.151611328125,0.737734854221344,0.115616574883461,0.1048387959599495,293.5185546875,297.1499938964844,293.1499938964844,0.0022046261001378,-176.3222198486328,294.2029724121094,0.5512216687202454,0.050000000745058,0.0482310429215431,293.1520690917969,297.1499938964844,293.1499938964844,0.1687506288290023,-2709.549072265625,304.1493835449219,0.9506328105926514,0.2461202889680862,0.17250457406044,293.2181091308594,297.1499938964844,293.1499938964844,0.192175030708313,-4066.940673828125,304.1566162109375,0.9833210706710817,0.2724781334400177,0.2587795853614807,293.27691650390625,297.1499938964844,293.1499938964844,0.0089179566130042,-2869.645751953125,301.5404663085937,0.5512216687202454,0.050000000745058,0.228787288069725,291.1643981933594,291.1499938964844,274.6129150390625,271.1744384765625,285.91094970703125,293.302001953125,291.1642150878906,1.0,0.2086453139781952,0.7976327538490295,0.7976327538490295,1.0,1.0,-0.9758573174476624,0.3859817683696747,0.5898755192756653,0.2371657490730285,0.0,0.0,0.2137694805860519,29.417781829833984,34.0,-1.866335153579712,-5163.18115234375,101.57158660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366455078125,304.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.625,18000.0,0.0,0.0,0.1335935294628143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1537445336580276,0.1537488400936126,-4.302681190893054e-06,0.0,0.0001355804561171,0.0,0.0,6.128891468048096,0.0,0.0,0.0,0.2784604132175445,4.0,0.0,1.0
740340,293.1735534667969,297.1499938964844,293.1499938964844,0.0648290589451789,-1644.96044921875,304.1515197753906,0.7347231507301331,0.115445077419281,0.1047039926052093,293.51324462890625,297.1499938964844,293.1499938964844,0.0021693764720112,-173.51010131835938,294.1528625488281,0.5485883951187134,0.050000000745058,0.0482504442334175,293.15167236328125,297.1499938964844,293.1499938964844,0.1688286811113357,-2710.56103515625,304.1493530273437,0.9465512037277222,0.2461720556020736,0.1725596636533737,293.2172546386719,297.1499938964844,293.1499938964844,0.191588893532753,-4057.1123046875,304.1564636230469,0.979173481464386,0.2717841863632202,0.2581423819065094,293.276611328125,297.1499938964844,293.1499938964844,0.0088936015963554,-2865.08984375,301.5191345214844,0.5485883951187134,0.050000000745058,0.2288793325424194,291.1636962890625,291.1499938964844,274.6318359375,271.18438720703125,285.9201965332031,293.2982788085937,291.1635131835937,1.0,0.2094053626060485,0.7976172566413879,0.7976172566413879,1.0,1.0,-0.9751306176185608,0.3854893147945404,0.589641273021698,0.2374323457479477,0.0,0.0,0.2129280567169189,29.90963363647461,34.0,-1.918617606163025,-5149.5830078125,102.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627014160156,304.04327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.359375,18000.0,0.0,0.0,0.1332019865512848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1532291173934936,0.1532334089279174,-4.301660283090314e-06,0.0,0.000135183086968,0.0,0.0,6.106067180633545,0.0,0.0,0.0,0.2783706188201904,4.0,0.0,1.0
740400,293.1729431152344,297.1499938964844,293.1499938964844,0.0647148042917251,-1642.969482421875,304.1514587402344,0.7311751842498779,0.1152716949582099,0.1045720353722572,293.50830078125,297.1499938964844,293.1499938964844,0.0021342597901821,-170.70799255371094,294.1026916503906,0.5454226136207581,0.050000000745058,0.0482745580375194,293.1513671875,297.1499938964844,293.1499938964844,0.1688997596502304,-2711.48046875,304.1493530273437,0.9415084719657898,0.2462098002433776,0.1726088225841522,293.2164306640625,297.1499938964844,293.1499938964844,0.1910119503736496,-4047.429931640625,304.1563415527344,0.9741144180297852,0.2710953056812286,0.257514625787735,293.2763671875,297.1499938964844,293.1499938964844,0.0088703893125057,-2860.78515625,301.49774169921875,0.5454226136207581,0.050000000745058,0.2289937287569046,291.1629943847656,291.1499938964844,274.6501770019531,271.19403076171875,285.9291076660156,293.2948608398437,291.1628112792969,1.0,0.2103598415851593,0.7976018190383911,0.7976018190383911,1.0,1.0,-0.9744440913200378,0.3850283920764923,0.5894156694412231,0.2376725226640701,0.0,0.0,0.2121310234069824,30.5205135345459,37.0,-1.928586483001709,-5136.623046875,103.1000518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583984375,304.0313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.1328237950801849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1527421921491623,0.1527464985847473,-4.300697582948487e-06,0.0,0.0001347992656519,0.0,0.0,6.0845255851745605,0.0,0.0,0.0,0.2782859206199646,4.0,0.0,1.0
740460,293.1723327636719,297.1499938964844,293.1499938964844,0.064602680504322,-1641.0155029296875,304.1513977050781,0.727161169052124,0.1150960177183151,0.1044425293803215,293.5036926269531,297.1499938964844,293.1499938964844,0.0020992259960621,-167.9119110107422,294.0524597167969,0.5418105721473694,0.050000000745058,0.0483032055199146,293.1511535644531,297.1499938964844,293.1499938964844,0.1689625680446624,-2712.290771484375,304.1493530273437,0.9356080293655396,0.2462320625782013,0.1726510226726532,293.21563720703125,297.1499938964844,293.1499938964844,0.1904440224170684,-4037.890380859375,304.1562194824219,0.968163251876831,0.2704113721847534,0.2568962275981903,293.2761535644531,297.1499938964844,293.1499938964844,0.0088482461869716,-2856.716796875,301.47625732421875,0.5418105721473694,0.050000000745058,0.2291296124458313,291.1623229980469,291.1499938964844,274.6679077148437,271.203369140625,285.9376220703125,293.2917175292969,291.1621398925781,1.0,0.2114981859922409,0.7975845336914062,0.7975845336914062,1.0,1.0,-0.9737945795059204,0.3845969140529632,0.5891976952552795,0.2378870546817779,0.0,0.0,0.2113787829875946,31.24587631225586,37.0,-1.90068781375885,-5124.29150390625,104.1630401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,304.0197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.869140625,18000.0,0.0,0.0,0.1324600577354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1522837579250335,0.1522880643606186,-4.299792635720223e-06,0.0,0.0001344301126664,0.0,0.0,6.064261436462402,0.0,0.0,0.0,0.2782062590122223,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644917860627174,-1639.0828857421875,304.1513366699219,0.7228065133094788,0.1149180456995964,0.1043145135045051,293.4994506835937,297.1499938964844,293.1499938964844,0.002064187079668,-165.11480712890625,294.0020751953125,0.5379136204719543,0.050000000745058,0.0483355969190597,293.15106201171875,297.1499938964844,293.1499938964844,0.169015571475029,-2712.972412109375,304.1493835449219,0.9291076064109802,0.2462382465600967,0.1726851165294647,293.21484375,297.1499938964844,293.1499938964844,0.1898838728666305,-4028.4736328125,304.1560974121094,0.9614698886871338,0.2697322368621826,0.2562860250473022,293.2760009765625,297.1499938964844,293.1499938964844,0.0088269505649805,-2852.833251953125,301.4547119140625,0.5379136204719543,0.050000000745058,0.229283258318901,291.1616516113281,291.1499938964844,274.6849975585937,271.21240234375,285.9457702636719,293.288818359375,291.1614990234375,1.0,0.2127840220928192,0.7975672483444214,0.7975672483444214,1.0,1.0,-0.9731728434562684,0.384190022945404,0.5889828205108643,0.2380759567022323,0.0,0.0,0.2106667906045913,32.065616607666016,40.0,-1.8522872924804688,-5112.515625,105.38679504394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482971191406,304.0084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.1321111172437667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1518510431051254,0.1518553346395492,-4.29893952968996e-06,0.0,0.0001340759772574,0.0,0.0,6.045147895812988,0.0,0.0,0.0,0.2781311571598053,4.0,0.0,1.0
740580,293.1713256835937,297.1499938964844,293.1499938964844,0.0643818229436874,-1637.16650390625,304.1513061523437,0.7181235551834106,0.1147374659776687,0.1041876897215843,293.4955749511719,297.1499938964844,293.1499938964844,0.0020291050896048,-162.31370544433594,293.9515075683594,0.5338069200515747,0.050000000745058,0.048371572047472,293.1510314941406,297.1499938964844,293.1499938964844,0.1690573394298553,-2713.5068359375,304.1494140625,0.922162652015686,0.2462266981601715,0.172709971666336,293.214111328125,297.1499938964844,293.1499938964844,0.1893314570188522,-4019.1787109375,304.156005859375,0.9540966749191284,0.2690578699111938,0.2556840181350708,293.27587890625,297.1499938964844,293.1499938964844,0.0088064428418874,-2849.121826171875,301.4330444335937,0.5338069200515747,0.050000000745058,0.229453906416893,291.1610412597656,291.1499938964844,274.701416015625,271.2210998535156,285.9535827636719,293.28619384765625,291.160888671875,1.0,0.2142075896263122,0.7975499629974365,0.7975499629974365,1.0,1.0,-0.9725759029388428,0.3838056921958923,0.5887702703475952,0.2382406741380691,0.0,0.0,0.209995150566101,32.97574996948242,40.0,-1.787954330444336,-5101.27978515625,106.76390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3425598144531,303.9974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4296875,18000.0,0.0,0.0,0.1317780613899231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1514438539743423,0.1514481604099273,-4.298137810110347e-06,0.0,0.0001337379799224,0.0,0.0,6.027176380157471,0.0,0.0,0.0,0.2780605256557464,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642722472548484,-1635.2568359375,304.1512756347656,0.7131388783454895,0.1145543903112411,0.10406144708395,293.49200439453125,297.1499938964844,293.1499938964844,0.0019939190242439,-159.50375366210938,293.9007568359375,0.5296056866645813,0.050000000745058,0.0484105572104454,293.151123046875,297.1499938964844,293.1499938964844,0.1690866500139236,-2713.87890625,304.14947509765625,0.915043294429779,0.2461968511343002,0.1727246344089508,293.21337890625,297.1499938964844,293.1499938964844,0.1887859553098678,-4009.99267578125,304.1559143066406,0.9462094902992249,0.2683881521224975,0.2550893723964691,293.2757873535156,297.1499938964844,293.1499938964844,0.0087865646928548,-2845.546630859375,301.41131591796875,0.5296056866645813,0.050000000745058,0.2296388298273086,291.1604309082031,291.1499938964844,274.7171325683594,271.2294921875,285.9610290527344,293.28375244140625,291.1602783203125,1.0,0.2157420516014099,0.7975326776504517,0.7975326776504517,1.0,1.0,-0.971997082233429,0.383439838886261,0.588557243347168,0.2383823543787002,0.0,0.0,0.2093602418899536,33.961673736572266,43.0,-1.7206058502197266,-5090.5224609375,108.26853942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363647460937,303.9866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1314609497785568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1510597765445709,0.1510640680789947,-4.297382020013174e-06,0.0,0.0001334161497652,0.0,0.0,6.010235786437988,0.0,0.0,0.0,0.2779939770698547,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.064162865281105,-1633.350341796875,304.1512451171875,0.7077850103378296,0.114368587732315,0.1039355769753456,293.48876953125,297.1499938964844,293.1499938964844,0.0019586046691983,-156.68307495117188,293.8497619628906,0.5253637433052063,0.050000000745058,0.0484524294734001,293.1513061523437,297.1499938964844,293.1499938964844,0.1691021621227264,-2714.071533203125,304.1495361328125,0.9079655408859252,0.2461470961570739,0.1727279871702194,293.2126770019531,297.1499938964844,293.1499938964844,0.1882473975419998,-4000.916015625,304.15582275390625,0.9379231333732604,0.2677231132984161,0.2545020878314972,293.2757568359375,297.1499938964844,293.1499938964844,0.0087672751396894,-2842.098876953125,301.3894958496094,0.5253637433052063,0.050000000745058,0.2298374623060226,291.15985107421875,291.1499938964844,274.7321472167969,271.2375793457031,285.96807861328125,293.28155517578125,291.1596984863281,1.0,0.2173795402050018,0.7975153923034668,0.7975153923034668,1.0,1.0,-0.9714338183403016,0.38309046626091,0.5883433222770691,0.2385028749704361,0.0,0.0,0.2087624222040176,35.0203857421875,43.0,-1.65107524394989,-5080.2333984375,109.89507293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,303.97607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1311606466770172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1506987810134887,0.1507030874490738,-4.296672614145791e-06,0.0,0.0001331113890046,0.0,0.0,5.994324207305908,0.0,0.0,0.0,0.2779314815998077,4.0,0.0,1.0
740760,293.1701354980469,297.1499938964844,293.1499938964844,0.0640533193945884,-1631.44091796875,304.1512145996094,0.7022203207015991,0.11418017745018,0.1038096770644187,293.48583984375,297.1499938964844,293.1499938964844,0.0019231293117627,-153.8490753173828,293.79852294921875,0.5211501717567444,0.050000000745058,0.0484968349337577,293.1515808105469,297.1499938964844,293.1499938964844,0.1691024005413055,-2714.065673828125,304.1496276855469,0.9012056589126588,0.2460763305425644,0.1727188527584076,293.2120056152344,297.1499938964844,293.1499938964844,0.1877153813838958,-3991.9423828125,304.1557312011719,0.9294264316558838,0.2670628428459167,0.2539217472076416,293.2757568359375,297.1499938964844,293.1499938964844,0.0087484708055853,-2838.7548828125,301.3675842285156,0.5211501717567444,0.050000000745058,0.2300481051206588,291.1593017578125,291.1499938964844,274.7463684082031,271.24530029296875,285.9748229980469,293.279541015625,291.1591491699219,1.0,0.2191029191017151,0.7974972724914551,0.7974972724914551,1.0,1.0,-0.9708814024925232,0.382754236459732,0.5881271362304688,0.2386040240526199,0.0,0.0,0.2081998586654663,36.14295196533203,46.0,-1.580452799797058,-5070.3798828125,111.62755584716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,303.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.85546875,18000.0,0.0,0.0,0.1308775395154953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1503597199916839,0.1503640115261078,-4.296006864024093e-06,0.0,0.0001328240759903,0.0,0.0,5.9793877601623535,0.0,0.0,0.0,0.2778728306293487,4.0,0.0,1.0
740820,293.1697998046875,297.1499938964844,293.1499938964844,0.063943512737751,-1629.527099609375,304.15118408203125,0.6966302990913391,0.1139892637729644,0.1036836579442024,293.48321533203125,297.1499938964844,293.1499938964844,0.0018874615198001,-150.999267578125,293.7470092773437,0.5170176029205322,0.050000000745058,0.0485434643924236,293.1519470214844,297.1499938964844,293.1499938964844,0.169086754322052,-2713.85400390625,304.14971923828125,0.8945850729942322,0.2459839880466461,0.1726967543363571,293.2113342285156,297.1499938964844,293.1499938964844,0.1871895492076873,-3983.066162109375,304.1556396484375,0.9209326505661012,0.2664071917533874,0.2533480525016784,293.2758178710937,297.1499938964844,293.1499938964844,0.0087300697341561,-2835.49560546875,301.3455505371094,0.5170176029205322,0.050000000745058,0.2302692979574203,291.15875244140625,291.1499938964844,274.75982666015625,271.252685546875,285.981201171875,293.2776794433594,291.1586303710937,1.0,0.2208970636129379,0.7974791526794434,0.7974791526794434,1.0,1.0,-0.9703364968299866,0.3824287354946136,0.5879077911376953,0.2386878430843353,0.0,0.0,0.2076700776815414,37.32142639160156,46.0,-1.512508749961853,-5060.9296875,113.45201110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,303.9554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.681640625,18000.0,0.0,0.0,0.1306113600730896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1500409543514251,0.150045245885849,-4.295380676921923e-06,0.0,0.0001325539196841,0.0,0.0,5.965353012084961,0.0,0.0,0.0,0.2778176963329315,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638333857059478,-1627.60791015625,304.15118408203125,0.6910737156867981,0.1137963831424713,0.1035574525594711,293.4808654785156,297.1499938964844,293.1499938964844,0.0018515947740525,-148.1331787109375,293.6952209472656,0.5130050182342529,0.050000000745058,0.0485920198261737,293.15240478515625,297.1499938964844,293.1499938964844,0.1690546572208404,-2713.42919921875,304.1498107910156,0.8880138993263245,0.245869904756546,0.1726612150669098,293.210693359375,297.1499938964844,293.1499938964844,0.1866695135831833,-3974.28076171875,304.1555480957031,0.91268128156662,0.2657561600208282,0.2527805268764496,293.27587890625,297.1499938964844,293.1499938964844,0.0087119983509182,-2832.304443359375,301.3234558105469,0.5130050182342529,0.050000000745058,0.2304996252059936,291.15826416015625,291.1499938964844,274.7724609375,271.2597351074219,285.9872436523437,293.27606201171875,291.1581115722656,1.0,0.2227479517459869,0.7974610328674316,0.7974610328674316,1.0,1.0,-0.9697959423065186,0.3821114599704742,0.5876844525337219,0.2387562245130539,0.0,0.0,0.2071706503629684,38.54829025268555,49.0,-1.4466406106948853,-5051.84423828125,115.35519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083190917969,303.9454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.1303614974021911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1497408598661422,0.1497451663017273,-4.294791779102525e-06,0.0,0.0001323003380093,0.0,0.0,5.952147483825684,0.0,0.0,0.0,0.2777658402919769,4.0,0.0,1.0
740940,293.169189453125,297.1499938964844,293.1499938964844,0.0637253671884536,-1625.7254638671875,304.1511535644531,0.6855887770652771,0.1136099100112915,0.1034343093633651,293.478759765625,297.1499938964844,293.1499938964844,0.001815524068661,-145.25010681152344,293.6432189941406,0.5091239809989929,0.050000000745058,0.048642411828041,293.1529235839844,297.1499938964844,293.1499938964844,0.1690046638250351,-2712.77197265625,304.1499328613281,0.8815262317657471,0.24573615193367,0.1726118922233581,293.2100524902344,297.1499938964844,293.1499938964844,0.1861551851034164,-3965.584228515625,304.1554870605469,0.904911458492279,0.2651120722293854,0.2522202432155609,293.2760009765625,297.1499938964844,293.1499938964844,0.0086942017078399,-2829.162353515625,301.3012390136719,0.5091239809989929,0.050000000745058,0.2307386696338653,291.1578063964844,291.1499938964844,274.7842712402344,271.26641845703125,285.9938049316406,293.2759704589844,291.1577453613281,1.0,0.2246510684490203,0.7974429130554199,0.7974429130554199,1.0,1.0,-0.9692639112472534,0.3818033635616302,0.5874605774879456,0.2388126850128173,0.0,0.0,0.2066945731639862,39.82152938842773,49.0,-1.1842349767684937,-5042.94189453125,117.33460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007202148437,303.93572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.373046875,18000.0,0.0,0.0,0.1301289349794387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1494584381580352,0.1494627296924591,-4.29424062531325e-06,0.0,0.0001320643204962,0.0,0.0,5.939728736877441,0.0,0.0,0.0,0.2777170538902282,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636236742138862,-1623.953125,304.151123046875,0.6802388429641724,0.1134310960769653,0.1033194959163665,293.4768981933594,297.1499938964844,293.1499938964844,0.0017791432328522,-142.3411865234375,293.591064453125,0.505396842956543,0.050000000745058,0.0486943088471889,293.1535339355469,297.1499938964844,293.1499938964844,0.1689382493495941,-2711.901123046875,304.15008544921875,0.8751853108406067,0.2455836534500122,0.1725509911775589,293.2094421386719,297.1499938964844,293.1499938964844,0.1856462061405182,-3956.96923828125,304.1554260253906,0.8977296948432922,0.2644753456115722,0.2516682147979736,293.276123046875,297.1499938964844,293.1499938964844,0.0086765261366963,-2826.027587890625,301.2789611816406,0.505396842956543,0.050000000745058,0.2309848368167877,291.15753173828125,291.1499938964844,274.7951965332031,271.27276611328125,286.0000305175781,293.276123046875,291.1575012207031,1.0,0.2265928834676742,0.797424852848053,0.797424852848053,1.0,1.0,-0.9687482118606568,0.3815073072910309,0.5872408747673035,0.2388604432344436,0.0,0.0,0.2062192261219024,41.13274002075195,52.0,-0.9068046808242798,-5034.23681640625,119.37815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,303.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.1299120187759399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1491825580596923,0.1491868495941162,-4.2937153921229765e-06,0.0,0.0001318441936746,0.0,0.0,5.927621364593506,0.0,0.0,0.0,0.2776696383953094,4.0,0.0,1.0
741060,293.1685485839844,297.1499938964844,293.1499938964844,0.0635277777910232,-1622.28271484375,304.1510925292969,0.6750338077545166,0.1132555156946182,0.1032114624977111,293.47528076171875,297.1499938964844,293.1499938964844,0.0017425626283511,-139.41600036621094,293.5386047363281,0.501814067363739,0.050000000745058,0.0487476885318756,293.1542053222656,297.1499938964844,293.1499938964844,0.1688536554574966,-2710.7958984375,304.15020751953125,0.8689984679222107,0.2454067170619964,0.1724754720926284,293.20880126953125,297.1499938964844,293.1499938964844,0.1851450204849243,-3948.48095703125,304.15533447265625,0.890731155872345,0.2638457417488098,0.2511248588562011,293.2763061523437,297.1499938964844,293.1499938964844,0.0086590787395834,-2822.935791015625,301.256591796875,0.501814067363739,0.050000000745058,0.2312380522489547,291.1573181152344,291.1499938964844,274.8052062988281,271.2787475585937,286.0057983398437,293.2762756347656,291.1572570800781,1.0,0.2285706102848053,0.7974070310592651,0.7974070310592651,1.0,1.0,-0.9682437777519226,0.3812210857868194,0.5870226621627808,0.2388984262943267,0.0,0.0,0.2057547271251678,42.48141479492188,52.0,-0.8243680000305176,-5025.67529296875,121.48381042480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,303.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.240234375,18000.0,0.0,0.0,0.1297118216753006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1489107459783554,0.1489150375127792,-4.293206075089984e-06,0.0,0.0001316410052822,0.0,0.0,5.915708541870117,0.0,0.0,0.0,0.277623176574707,4.0,0.0,1.0
741120,293.1682434082031,297.1499938964844,293.1499938964844,0.0634341314435005,-1620.6533203125,304.15106201171875,0.6699956059455872,0.1130794882774353,0.1031053513288497,293.473876953125,297.1499938964844,293.1499938964844,0.0017056633951142,-136.4656219482422,293.4857788085937,0.4983774125576019,0.050000000745058,0.0488022789359092,293.1549377441406,297.1499938964844,293.1499938964844,0.1687521934509277,-2709.474365234375,304.1503601074219,0.8630011677742004,0.2452058345079422,0.1723849773406982,293.20819091796875,297.1499938964844,293.1499938964844,0.1846516579389572,-3940.1220703125,304.1552734375,0.8839294910430908,0.2632215917110443,0.2505881488323211,293.2764892578125,297.1499938964844,293.1499938964844,0.0086418138816952,-2819.886962890625,301.234130859375,0.4983774125576019,0.050000000745058,0.2314970046281814,291.1570129394531,291.1499938964844,274.8143005371094,271.2843322753906,286.0111389160156,293.2764587402344,291.15692138671875,1.0,0.230571299791336,0.7973892092704773,0.7973892092704773,1.0,1.0,-0.9677399396896362,0.3809400200843811,0.5867999196052551,0.2389239966869354,0.0,0.0,0.2053175866603851,43.86042404174805,55.0,-0.8897717595100403,-5017.37890625,123.63732147216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777099609375,303.9061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.129525288939476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1486500203609466,0.1486543118953704,-4.292709490982816e-06,0.0,0.000131451699417,0.0,0.0,5.904275417327881,0.0,0.0,0.0,0.277578592300415,4.0,0.0,1.0
741180,293.16796875,297.1499938964844,293.1499938964844,0.0633412674069404,-1619.03857421875,304.1510314941406,0.6651263236999512,0.1129017770290374,0.1029995009303093,293.4726867675781,297.1499938964844,293.1499938964844,0.0016684872098267,-133.4933624267578,293.4325256347656,0.4950655698776245,0.050000000745058,0.0488580577075481,293.1557922363281,297.1499938964844,293.1499938964844,0.1686291545629501,-2707.875244140625,304.1505126953125,0.8571884036064148,0.244975745677948,0.1722756177186966,293.20758056640625,297.1499938964844,293.1499938964844,0.1841664016246795,-3931.8974609375,304.1551818847656,0.8773357272148132,0.2626034021377563,0.2500584721565246,293.2767028808594,297.1499938964844,293.1499938964844,0.0086247455328702,-2816.883544921875,301.2115173339844,0.4950655698776245,0.050000000745058,0.2317615896463394,291.1566162109375,291.1499938964844,274.8224182128906,271.2895812988281,286.0160217285156,293.27667236328125,291.1565246582031,1.0,0.2325925230979919,0.7973713874816895,0.7973713874816895,1.0,1.0,-0.967230498790741,0.3806614279747009,0.58656907081604,0.2389353811740875,0.0,0.0,0.2049167901277542,45.26914978027344,55.0,-1.003446102142334,-5009.494140625,125.83610534667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.025390625,18000.0,0.0,0.0,0.1293540596961975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1484087109565735,0.1484130024909973,-4.292238372727297e-06,0.0,0.0001312779204454,0.0,0.0,5.893682479858398,0.0,0.0,0.0,0.277537077665329,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632480457425117,-1617.4183349609375,304.1510314941406,0.6604424118995667,0.1127222403883934,0.1028930246829986,293.4717102050781,297.1499938964844,293.1499938964844,0.0016309770289808,-130.49440002441406,293.37890625,0.4918643534183502,0.050000000745058,0.0489148050546646,293.1567077636719,297.1499938964844,293.1499938964844,0.1684857606887817,-2706.013916015625,304.15069580078125,0.8515788912773132,0.2447194010019302,0.172149047255516,293.2070007324219,297.1499938964844,293.1499938964844,0.1836871951818466,-3923.77099609375,304.1551208496094,0.870975136756897,0.2619901001453399,0.2495344132184982,293.2769470214844,297.1499938964844,293.1499938964844,0.0086077796295285,-2813.899169921875,301.1888122558594,0.4918643534183502,0.050000000745058,0.2320307791233062,291.1562194824219,291.1499938964844,274.8295593261719,271.2944030761719,286.0204467773437,293.27691650390625,291.1560974121094,1.0,0.2346250116825103,0.7973535656929016,0.7973535656929016,1.0,1.0,-0.9667129516601562,0.380384087562561,0.5863288640975952,0.2389323711395263,0.0,0.0,0.2045461386442184,46.70206832885742,58.0,-1.1009725332260132,-5002.01123046875,128.07040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627868652344,303.886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.1291957050561905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1481855064630508,0.1481897979974746,-4.2917968130495865e-06,0.0,0.0001311172090936,0.0,0.0,5.883880615234375,0.0,0.0,0.0,0.2774985730648041,4.0,0.0,1.0
741300,293.1675109863281,297.1499938964844,293.1499938964844,0.0631539896130561,-1615.7838134765625,304.1510009765625,0.6559426188468933,0.1125402972102165,0.1027854233980178,293.470947265625,297.1499938964844,293.1499938964844,0.0015931235393509,-127.46794891357422,293.3248596191406,0.4887446761131286,0.050000000745058,0.0489724874496459,293.1577453613281,297.1499938964844,293.1499938964844,0.1683173477649688,-2703.829833984375,304.1508483886719,0.8461589813232422,0.2444313466548919,0.1720014661550521,293.2064208984375,297.1499938964844,293.1499938964844,0.1832145005464553,-3915.750244140625,304.1550598144531,0.8648513555526733,0.2613823711872101,0.2490166276693344,293.2772216796875,297.1499938964844,293.1499938964844,0.0085909068584442,-2810.930419921875,301.166015625,0.4887446761131286,0.050000000745058,0.2323043942451477,291.15576171875,291.1499938964844,274.835693359375,271.2988586425781,286.0243835449219,293.2771911621094,291.1556396484375,1.0,0.2366664409637451,0.7973357439041138,0.7973357439041138,1.0,1.0,-0.9661830067634584,0.3801063299179077,0.5860766768455505,0.2389132529497146,0.0,0.0,0.204209953546524,48.15813827514648,58.0,-1.172756910324097,-4994.9775390625,130.33731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,303.8778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.1290521770715713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1479826718568802,0.147986963391304,-4.2913920879072975e-06,0.0,0.0001309715589741,0.0,0.0,5.874970436096191,0.0,0.0,0.0,0.2774635255336761,4.0,0.0,1.0
741360,293.1673278808594,297.1499938964844,293.1499938964844,0.0630588605999946,-1614.130859375,304.1510009765625,0.6516311764717102,0.1123562157154083,0.1026765927672386,293.47039794921875,297.1499938964844,293.1499938964844,0.0015548687661066,-124.40928649902344,293.2703857421875,0.4856798350811004,0.050000000745058,0.0490309596061706,293.1588439941406,297.1499938964844,293.1499938964844,0.1681247651576995,-2701.33349609375,304.15106201171875,0.8409271836280823,0.2441134303808212,0.1718338578939438,293.20587158203125,297.1499938964844,293.1499938964844,0.1827473789453506,-3907.81884765625,304.15496826171875,0.8589719533920288,0.2607797086238861,0.2485044151544571,293.27752685546875,297.1499938964844,293.1499938964844,0.0085740610957145,-2807.9609375,301.14306640625,0.4856798350811004,0.050000000745058,0.2325817495584488,291.1553039550781,291.1499938964844,274.8407592773437,271.3029479980469,286.0278625488281,293.2774658203125,291.1551818847656,1.0,0.2387108653783798,0.7973191738128662,0.7973191738128662,1.0,1.0,-0.9656395316123962,0.3798275589942932,0.585811972618103,0.238878458738327,0.0,0.0,0.2039047330617904,49.633750915527344,46.0,-1.215709567070007,-4988.3681640625,132.63050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248291015625,303.8692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.576171875,18000.0,0.0,0.0,0.1289220154285431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1477980464696884,0.1478023380041122,-4.291021468816325e-06,0.0,0.0001308394566876,0.0,0.0,5.8668599128723145,0.0,0.0,0.0,0.2774315476417541,4.0,0.0,1.0
741420,293.1671142578125,297.1499938964844,293.1499938964844,0.0629201158881187,-1611.708251953125,304.15106201171875,0.6508461236953735,0.1121774837374687,0.1025190129876136,293.4700012207031,297.1499938964844,293.1499938964844,0.0015147074591368,-121.19739532470705,293.2156677246094,0.4853333234786987,0.050000000745058,0.0490376576781272,293.1600036621094,297.1499938964844,293.1499938964844,0.1678659170866012,-2697.968994140625,304.1513366699219,0.8400317430496216,0.2437769621610641,0.1716113537549972,293.20526123046875,297.1499938964844,293.1499938964844,0.1822390407323837,-3899.155517578125,304.1549987792969,0.8577513694763184,0.2601865828037262,0.2479462474584579,293.2778015136719,297.1499938964844,293.1499938964844,0.0085451751947402,-2802.00146484375,301.1201477050781,0.4853333234786987,0.050000000745058,0.2326135337352752,291.1549377441406,291.1499938964844,274.8447570800781,271.3066101074219,286.0312194824219,293.2777709960937,291.1549072265625,1.0,0.2384684979915619,0.7973025441169739,0.7973025441169739,1.0,1.0,-0.9645599722862244,0.3793204426765442,0.5852395296096802,0.2386940568685531,0.0,0.0,0.2036133557558059,49.79108428955078,46.0,-0.7280766367912292,-4981.2294921875,132.62631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412414550781,303.8619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.128803089261055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147627517580986,0.1476318091154098,-4.290680863050511e-06,0.0,0.0001307187485508,0.0,0.0,5.859373569488525,0.0,0.0,0.0,0.2774020135402679,4.0,0.0,1.0
741480,293.1668395996094,297.1499938964844,293.1499938964844,0.0627551153302192,-1608.819091796875,304.15118408203125,0.6525034308433533,0.112015001475811,0.1023370698094368,293.4697265625,297.1499938964844,293.1499938964844,0.0014731999253854,-117.87466430664062,293.1612243652344,0.4868920147418976,0.050000000745058,0.0490076690912246,293.1611022949219,297.1499938964844,293.1499938964844,0.1675522923469543,-2693.885009765625,304.15167236328125,0.8421255350112915,0.2434314042329788,0.1713517159223556,293.20465087890625,297.1499938964844,293.1499938964844,0.181699737906456,-3889.93505859375,304.1550598144531,0.8597411513328552,0.2596110105514526,0.2473650127649307,293.2780456542969,297.1499938964844,293.1499938964844,0.0085076661780476,-2793.81982421875,301.0974426269531,0.4868920147418976,0.050000000745058,0.2324712872505188,291.1552124023437,291.1499938964844,274.84765625,271.3098449707031,286.0342712402344,293.27801513671875,291.1553955078125,1.0,0.2370807230472564,0.7972859740257263,0.7972859740257263,1.0,1.0,-0.9631258249282836,0.3786669373512268,0.5844588875770569,0.2383989244699478,0.0,0.0,0.2032427638769149,49.01424789428711,34.0,0.5230662226676941,-4973.39404296875,131.00518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344970703125,303.855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.1286947429180145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1474433541297912,0.1474476456642151,-4.29036208515754e-06,0.0,0.0001306088088313,0.0,0.0,5.851356506347656,0.0,0.0,0.0,0.2773706018924713,4.0,0.0,1.0
741540,293.16650390625,297.1499938964844,293.1499938964844,0.0625768825411796,-1605.694580078125,304.1512756347656,0.6561647057533264,0.1118697673082351,0.1021442636847496,293.46954345703125,297.1499938964844,293.1499938964844,0.0014307847013697,-114.4771499633789,293.10699462890625,0.4899358451366424,0.050000000745058,0.0489502400159835,293.1622009277344,297.1499938964844,293.1499938964844,0.1671989113092422,-2689.28076171875,304.1520080566406,0.8466463088989258,0.2430772483348846,0.1710657775402069,293.2039489746094,297.1499938964844,293.1499938964844,0.1811434030532837,-3880.4052734375,304.1551513671875,0.8643366694450378,0.259054571390152,0.24677374958992,293.2782287597656,297.1499938964844,293.1499938964844,0.0084639703854918,-2784.009765625,301.0749816894531,0.4899358451366424,0.050000000745058,0.2321988493204116,291.15606689453125,291.1499938964844,274.8493957519531,271.31268310546875,286.03692626953125,293.2782287597656,291.15631103515625,1.0,0.23467518389225,0.797269344329834,0.797269344329834,1.0,1.0,-0.9614458084106444,0.3779129385948181,0.5835328698158264,0.2380248010158538,0.0,0.0,0.2027541249990463,47.53890609741211,34.0,1.6039273738861084,-4964.189453125,128.1871795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22833251953125,303.8487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.1285935789346695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1471986472606659,0.1472029387950897,-4.28999783252948e-06,0.0,0.0001305061305174,0.0,0.0,5.840785980224609,0.0,0.0,0.0,0.2773303687572479,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.062391597777605,-1602.448974609375,304.1513977050781,0.6618189811706543,0.1117409393191337,0.1019447445869445,293.4695129394531,297.1499938964844,293.1499938964844,0.001387471682392,-111.00753784179688,293.0526123046875,0.4943841397762298,0.050000000745058,0.0488699488341808,293.16326904296875,297.1499938964844,293.1499938964844,0.1668149828910827,-2684.2822265625,304.15234375,0.8535667061805725,0.2427129298448562,0.170756384730339,293.2032165527344,297.1499938964844,293.1499938964844,0.1805808246135711,-3870.76171875,304.1552429199219,0.8714950680732727,0.2585172951221466,0.2461775690317154,293.27838134765625,297.1499938964844,293.1499938964844,0.0084154084324836,-2772.918212890625,301.0526733398437,0.4943841397762298,0.050000000745058,0.2318180054426193,291.1570739746094,291.1499938964844,274.8500061035156,271.31512451171875,286.03912353515625,293.2783508300781,291.1573181152344,1.0,0.2313891053199768,0.7972527742385864,0.7972527742385864,1.0,1.0,-0.9595661759376526,0.377078652381897,0.5824875235557556,0.2375835925340652,0.0,0.0,0.2021814733743667,45.48183059692383,25.0,2.214749336242676,-4953.7646484375,124.3819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230834960937,303.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.1284948885440826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1468979865312576,0.1469022780656814,-4.289543085178593e-06,0.0,0.0001304059696849,0.0,0.0,5.827794075012207,0.0,0.0,0.0,0.2772811949253082,4.0,0.0,1.0
741660,293.1656188964844,297.1499938964844,293.1499938964844,0.062210951000452,-1599.290283203125,304.1514587402344,0.6687778234481812,0.1116260513663292,0.1017504036426544,293.4696044921875,297.1499938964844,293.1499938964844,0.0013437380548566,-107.50479888916016,292.9978332519531,0.4997324645519256,0.050000000745058,0.048780407756567,293.16436767578125,297.1499938964844,293.1499938964844,0.1664123684167862,-2679.047119140625,304.15264892578125,0.8620404601097107,0.2423314601182937,0.1704313606023788,293.2024230957031,297.1499938964844,293.1499938964844,0.1800267100334167,-3861.265625,304.1553039550781,0.8802860379219055,0.2579981088638305,0.245589941740036,293.2784729003906,297.1499938964844,293.1499938964844,0.0083652893081307,-2761.373046875,301.03045654296875,0.4997324645519256,0.050000000745058,0.2313932478427887,291.15802001953125,291.1499938964844,274.8500061035156,271.3173217773437,286.0409240722656,293.2784423828125,291.1582336425781,1.0,0.2277770340442657,0.797247052192688,0.797247052192688,1.0,1.0,-0.957620084285736,0.3762256503105163,0.5813944339752197,0.2371030002832412,0.0,0.0,0.2015495747327804,43.18903350830078,25.0,2.33863377571106,-4942.57470703125,120.19181060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189025878906,303.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1283948272466659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1465561687946319,0.1465604454278946,-4.289000116841635e-06,0.0,0.0001303044264204,0.0,0.0,5.812994956970215,0.0,0.0,0.0,0.2772249281406402,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620330534875392,-1596.185546875,304.1515197753906,0.6772831082344055,0.1115208864212036,0.101558044552803,293.46990966796875,297.1499938964844,293.1499938964844,0.0012994110584259,-103.95559692382812,292.9422912597656,0.5062657594680786,0.050000000745058,0.0486819557845592,293.1655578613281,297.1499938964844,293.1499938964844,0.1659825891256332,-2673.46337890625,304.1529541015625,0.8723849654197693,0.2419153153896331,0.1700815707445144,293.2015991210937,297.1499938964844,293.1499938964844,0.1794818043708801,-3851.929443359375,304.15533447265625,0.8910049200057983,0.257494568824768,0.2450091689825058,293.27850341796875,297.1499938964844,293.1499938964844,0.0083137769252061,-2749.4208984375,301.0083312988281,0.5062657594680786,0.050000000745058,0.2309262454509735,291.1588134765625,291.1499938964844,274.8500061035156,271.31951904296875,286.0425109863281,293.27850341796875,291.1589660644531,1.0,0.2237118333578109,0.7972413897514343,0.7972413897514343,1.0,1.0,-0.9555936455726624,0.3753499090671539,0.5802437663078308,0.2365717738866806,0.0,0.0,0.2008858621120453,40.66901779174805,25.0,2.141080379486084,-4930.85546875,115.63062286376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,303.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.1282904744148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1461894512176513,0.1461937427520752,-4.288388936402043e-06,0.0,0.0001301985175814,0.0,0.0,5.797088623046875,0.0,0.0,0.0,0.2771641314029693,4.0,0.0,1.0
741780,293.1647033691406,297.1499938964844,293.1499938964844,0.0618795529007911,-1593.514892578125,304.1515197753906,0.684606671333313,0.1114186495542526,0.1013920083642005,293.47052001953125,297.1499938964844,293.1499938964844,0.0012550801038742,-100.40711212158205,292.8857421875,0.512032151222229,0.050000000745058,0.0486044026911258,293.1669311523437,297.1499938964844,293.1499938964844,0.1655390113592147,-2667.70751953125,304.1532287597656,0.8812295794487,0.2414484471082687,0.1697182655334472,293.2007751464844,297.1499938964844,293.1499938964844,0.1789702326059341,-3843.178466796875,304.1552734375,0.9001310467720032,0.2570023834705353,0.2444625943899154,293.27850341796875,297.1499938964844,293.1499938964844,0.0082674408331513,-2738.723876953125,300.9862365722656,0.512032151222229,0.050000000745058,0.2305583655834198,291.1593322753906,291.1499938964844,274.8500061035156,271.3217468261719,286.0437316894531,293.27850341796875,291.159423828125,1.0,0.2206300795078277,0.7972356677055359,0.7972356677055359,1.0,1.0,-0.9537674188613892,0.3745723962783813,0.5791950225830078,0.236063539981842,0.0,0.0,0.2002065181732177,38.68017578125,25.0,1.588136911392212,-4919.2998046875,111.9940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21392822265625,303.8111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1281802356243133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1458090245723724,0.1458133161067962,-4.287731826480012e-06,0.0,0.0001300866424571,0.0,0.0,5.7805657386779785,0.0,0.0,0.0,0.2771005928516388,4.0,0.0,1.0
