time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617381185293197,-1591.06201171875,304.1514892578125,0.6911357045173645,0.111310563981533,0.101236455142498,293.47149658203125,297.1499938964844,293.1499938964844,0.0012104588095098,-96.8371353149414,292.8277587890625,0.517331063747406,0.050000000745058,0.0485399104654789,293.1685485839844,297.1499938964844,293.1499938964844,0.1650640964508056,-2661.549072265625,304.15350341796875,0.8890485763549805,0.2409163564443588,0.1693233996629715,293.1999816894531,297.1499938964844,293.1499938964844,0.1784840375185012,-3834.87255859375,304.1552124023437,0.908394992351532,0.2565156817436218,0.2439365983009338,293.27850341796875,297.1499938964844,293.1499938964844,0.0082245366647839,-2728.873291015625,300.9640197753906,0.517331063747406,0.050000000745058,0.2302524298429489,291.15948486328125,291.1499938964844,274.8500061035156,271.3239440917969,286.044677734375,293.27850341796875,291.159423828125,1.0,0.217902734875679,0.7972299456596375,0.7972299456596375,1.0,1.0,-0.9520307779312134,0.3738432228565216,0.5781875252723694,0.2355547249317169,0.0,0.0,0.1995604485273361,37.022682189941406,25.0,0.6694239974021912,-4908.0771484375,108.92691040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212890625,303.8002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1280637979507446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1454332172870636,0.1454375088214874,-4.287052433937788e-06,0.0,0.0001299684809055,0.0,0.0,5.7642130851745605,0.0,0.0,0.0,0.2770374715328216,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.061600774526596,-1588.68603515625,304.1514892578125,0.6970736384391785,0.1111940518021583,0.1010831519961357,293.47283935546875,297.1499938964844,293.1499938964844,0.001165296533145,-93.22508239746094,292.76824951171875,0.5223054885864258,0.050000000745058,0.0484844669699668,293.17041015625,297.1499938964844,293.1499938964844,0.1645460128784179,-2654.830810546875,304.15380859375,0.8960895538330078,0.2403146475553512,0.1688881367444992,293.19921875,297.1499938964844,293.1499938964844,0.1780154109001159,-3826.872314453125,304.1551208496094,0.916414439678192,0.2560323774814605,0.2434239387512207,293.27850341796875,297.1499938964844,293.1499938964844,0.0081840148195624,-2719.606201171875,300.941650390625,0.5223054885864258,0.050000000745058,0.2299894392490387,291.15924072265625,291.1499938964844,274.8500061035156,271.3261413574219,286.04541015625,293.27850341796875,291.1591186523437,1.0,0.2154978811740875,0.7972242832183838,0.7972242832183838,1.0,1.0,-0.9503268003463744,0.3731381595134735,0.5771886110305786,0.2350295633077621,0.0,0.0,0.1989687085151672,35.59434509277344,25.0,-0.1164421066641807,-4897.5263671875,106.24803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,303.7899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87109375,18000.0,0.0,0.0,0.1279415935277938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.145083799958229,0.1450880765914917,-4.28638668381609e-06,0.0,0.0001298444403801,0.0,0.0,5.748971462249756,0.0,0.0,0.0,0.2769781053066253,4.0,0.0,1.0
741960,293.1637268066406,297.1499938964844,293.1499938964844,0.0614631846547126,-1586.307861328125,304.1514587402344,0.7024343013763428,0.1110678240656852,0.1009289249777793,293.4745483398437,297.1499938964844,293.1499938964844,0.0011194641701877,-89.55965423583984,292.7073974609375,0.5269423127174377,0.050000000745058,0.0484366528689861,293.1725158691406,297.1499938964844,293.1499938964844,0.1639781892299652,-2647.462646484375,304.1541442871094,0.9023645520210266,0.2396424263715744,0.1684098541736602,293.198486328125,297.1499938964844,293.1499938964844,0.1775577217340469,-3819.056884765625,304.155029296875,0.923908531665802,0.2555508613586426,0.2429212927818298,293.2785339355469,297.1499938964844,293.1499938964844,0.008145360276103,-2710.7783203125,300.919189453125,0.5269423127174377,0.050000000745058,0.2297626286745071,291.15887451171875,291.1499938964844,274.8500061035156,271.3283386230469,286.04595947265625,293.2785339355469,291.15875244140625,1.0,0.2133690118789672,0.7972296476364136,0.7972296476364136,1.0,1.0,-0.9486346244812012,0.3724487721920013,0.5761858820915222,0.2344841808080673,0.0,0.0,0.1984140127897262,34.358699798583984,25.0,-0.5740218758583069,-4887.66357421875,103.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127380371094,303.7808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.1278146207332611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.144761249423027,0.1447655409574508,-4.285761406208621e-06,0.0,0.0001297155831707,0.0,0.0,5.734895706176758,0.0,0.0,0.0,0.2769229412078857,4.0,0.0,1.0
742020,293.1635437011719,297.1499938964844,293.1499938964844,0.0613226555287838,-1583.87890625,304.1514587402344,0.7072073817253113,0.1109306067228317,0.1007716581225395,293.4766845703125,297.1499938964844,293.1499938964844,0.0010728682391345,-85.83293914794922,292.6451416015625,0.5312057137489319,0.050000000745058,0.0483955666422843,293.17486572265625,297.1499938964844,293.1499938964844,0.1633551865816116,-2639.37109375,304.1545104980469,0.9080159664154052,0.238896906375885,0.1678855866193771,293.19781494140625,297.1499938964844,293.1499938964844,0.1771072447299957,-3811.358642578125,304.1549377441406,0.930678367614746,0.2550700902938843,0.2424266189336776,293.27862548828125,297.1499938964844,293.1499938964844,0.0081082619726657,-2702.304931640625,300.89666748046875,0.5312057137489319,0.050000000745058,0.2295677214860916,291.1585388183594,291.1499938964844,274.8500061035156,271.33056640625,286.0463256835937,293.2785949707031,291.158447265625,1.0,0.2114879488945007,0.7972350120544434,0.7972350120544434,1.0,1.0,-0.9469397068023682,0.3717677295207977,0.575171947479248,0.2339144945144653,0.0,0.0,0.1978808939456939,33.29293441772461,25.0,-0.7320045828819275,-4878.32568359375,101.81678009033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132568359375,303.77276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.127683624625206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1444562822580337,0.1444605588912964,-4.285177510610083e-06,0.0,0.0001295826514251,0.0,0.0,5.721603393554688,0.0,0.0,0.0,0.2768708765506744,4.0,0.0,1.0
742080,293.1634216308594,297.1499938964844,293.1499938964844,0.0611776188015937,-1581.37158203125,304.1514587402344,0.7114137411117554,0.1107824817299842,0.1006099432706832,293.47918701171875,297.1499938964844,293.1499938964844,0.0010254533262923,-82.04036712646484,292.5815734863281,0.5351285338401794,0.050000000745058,0.0483599230647087,293.1773986816406,297.1499938964844,293.1499938964844,0.1626784354448318,-2630.573974609375,304.1549377441406,0.9132051467895508,0.2380822747945785,0.1673171073198318,293.1971740722656,297.1499938964844,293.1499938964844,0.1766611933708191,-3803.728271484375,304.15484619140625,0.9367367029190063,0.2545892298221588,0.2419376224279403,293.2787170410156,297.1499938964844,293.1499938964844,0.0080723594874143,-2694.0947265625,300.8739929199219,0.5351285338401794,0.050000000745058,0.2293986529111862,291.15826416015625,291.1499938964844,274.8500061035156,271.332763671875,286.0465393066406,293.2787170410156,291.158203125,1.0,0.209808349609375,0.7972403764724731,0.7972403764724731,1.0,1.0,-0.9452306032180786,0.3710898756980896,0.574140727519989,0.2333181947469711,0.0,0.0,0.1973573267459869,32.36431884765625,25.0,-0.6949584484100342,-4869.3349609375,99.96641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139892578125,303.7655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.1275491267442703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1441602855920791,0.1441645622253418,-4.284622264094651e-06,0.0,0.0001294461544603,0.0,0.0,5.708722114562988,0.0,0.0,0.0,0.2768206000328064,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0610267892479896,-1578.7633056640625,304.1514587402344,0.7149885892868042,0.1106225699186325,0.1004425436258316,293.4820861816406,297.1499938964844,293.1499938964844,0.0009771138429641,-78.17345428466797,292.51666259765625,0.5386899709701538,0.050000000745058,0.0483291745185852,293.1801452636719,297.1499938964844,293.1499938964844,0.1619450449943542,-2621.031494140625,304.1553649902344,0.9177683591842652,0.237195998430252,0.1667022705078125,293.19659423828125,297.1499938964844,293.1499938964844,0.1762182116508484,-3796.142333984375,304.1547546386719,0.9420490264892578,0.254107654094696,0.2414531856775283,293.27886962890625,297.1499938964844,293.1499938964844,0.0080374851822853,-2686.10595703125,300.85125732421875,0.5386899709701538,0.050000000745058,0.2292527854442596,291.1580810546875,291.1499938964844,274.8500061035156,271.3349609375,286.046630859375,293.27886962890625,291.1580505371094,1.0,0.2083121687173843,0.7972457408905029,0.7972457408905029,1.0,1.0,-0.9434982538223268,0.370411217212677,0.5730870366096497,0.232693076133728,0.0,0.0,0.196834996342659,31.55887031555176,25.0,-0.5229357481002808,-4860.58349609375,98.3153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,303.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.380859375,18000.0,0.0,0.0,0.127410814166069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1438683718442917,0.1438726633787155,-4.284085207473254e-06,0.0,0.000129305786686,0.0,0.0,5.696038722991943,0.0,0.0,0.0,0.2767712473869324,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608693212270736,-1576.0399169921875,304.1514892578125,0.7180584073066711,0.1104509159922599,0.1002685502171516,293.4853515625,297.1499938964844,293.1499938964844,0.0009278436773456,-74.23175811767578,292.4503479003906,0.5419185757637024,0.050000000745058,0.0483025014400482,293.1830749511719,297.1499938964844,293.1499938964844,0.1611562073230743,-2610.758056640625,304.15582275390625,0.921692192554474,0.2362407147884369,0.166042074561119,293.196044921875,297.1499938964844,293.1499938964844,0.1757769584655761,-3788.577392578125,304.1546936035156,0.946685254573822,0.2536248862743377,0.2409718781709671,293.2790832519531,297.1499938964844,293.1499938964844,0.0080034378916025,-2678.28955078125,300.828369140625,0.5419185757637024,0.050000000745058,0.2291262745857238,291.15802001953125,291.1499938964844,274.8500061035156,271.337158203125,286.0466003417969,293.279052734375,291.15802001953125,1.0,0.206969141960144,0.7972511053085327,0.7972511053085327,1.0,1.0,-0.9417355060577391,0.369728535413742,0.5720069408416748,0.2320376485586166,0.0,0.0,0.1963050663471222,30.855844497680664,25.0,-0.2854780256748199,-4851.9306640625,96.82782745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216064453125,303.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.1272683292627334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1435752362012863,0.1435795128345489,-4.283555426809471e-06,0.0,0.0001291611843043,0.0,0.0,5.683320045471191,0.0,0.0,0.0,0.2767218649387359,4.0,0.0,1.0
742260,293.1634521484375,297.1499938964844,293.1499938964844,0.0607044175267219,-1573.1875,304.1515197753906,0.7206697463989258,0.1102668121457099,0.1000870987772941,293.48895263671875,297.1499938964844,293.1499938964844,0.0008775611058808,-70.20877075195312,292.3825988769531,0.5448007583618164,0.050000000745058,0.0482795871794223,293.1861572265625,297.1499938964844,293.1499938964844,0.1603101938962936,-2599.729736328125,304.15631103515625,0.9249242544174194,0.2352147549390792,0.165335014462471,293.195556640625,297.1499938964844,293.1499938964844,0.1753368228673935,-3781.0234375,304.1546325683594,0.9506532549858092,0.2531404793262481,0.2404930293560028,293.2793273925781,297.1499938964844,293.1499938964844,0.0079701207578182,-2670.622314453125,300.80535888671875,0.5448007583618164,0.050000000745058,0.2290175706148147,291.1580810546875,291.1499938964844,274.8500061035156,271.3393859863281,286.0464172363281,293.279296875,291.1580810546875,1.0,0.2057683020830154,0.7972577810287476,0.7972577810287476,1.0,1.0,-0.9399362802505492,0.3690392971038818,0.5708969831466675,0.2313506454229354,0.0,0.0,0.1957621276378631,30.246919631958008,25.0,-0.0239621568471193,-4843.28564453125,95.48867797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,303.7477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.39453125,18000.0,0.0,0.0,0.127121090888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1432773917913437,0.1432816833257675,-4.28302655564039e-06,0.0,0.0001290117506869,0.0,0.0,5.670414924621582,0.0,0.0,0.0,0.2766719162464142,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605317875742912,-1570.2022705078125,304.15155029296875,0.7229065299034119,0.1100706234574318,0.0998977199196815,293.4928894042969,297.1499938964844,293.1499938964844,0.0008262708433903,-66.10498809814453,292.3134460449219,0.547381579875946,0.050000000745058,0.0482597313821315,293.1893920898437,297.1499938964844,293.1499938964844,0.1594102680683136,-2587.98779296875,304.15679931640625,0.9275357723236084,0.2341223061084747,0.1645834296941757,293.195068359375,297.1499938964844,293.1499938964844,0.1748972088098526,-3773.470703125,304.15460205078125,0.9540559649467468,0.252654105424881,0.2400155067443847,293.27960205078125,297.1499938964844,293.1499938964844,0.0079373838379979,-2663.069580078125,300.7822265625,0.547381579875946,0.050000000745058,0.2289233803749084,291.158203125,291.1499938964844,274.8500061035156,271.3415832519531,286.0461120605469,293.2795715332031,291.1582336425781,1.0,0.2046828418970108,0.7972645163536072,0.7972645163536072,1.0,1.0,-0.9380968809127808,0.3683417737483978,0.5697550773620605,0.2306311428546905,0.0,0.0,0.1952021420001983,29.71451759338379,25.0,0.2117825597524643,-4834.54638671875,94.26836395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,303.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1269686222076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1429717391729354,0.1429760158061981,-4.282489499018993e-06,0.0,0.0001288570056203,0.0,0.0,5.657184600830078,0.0,0.0,0.0,0.2766208052635193,4.0,0.0,1.0
742380,293.16375732421875,297.1499938964844,293.1499938964844,0.0603509470820426,-1567.076171875,304.151611328125,0.7247877717018127,0.1098617985844612,0.099699780344963,293.49713134765625,297.1499938964844,293.1499938964844,0.0007739459979347,-61.91834259033203,292.2427978515625,0.5496593713760376,0.050000000745058,0.0482426956295967,293.1927490234375,297.1499938964844,293.1499938964844,0.1584556996822357,-2575.520263671875,304.15728759765625,0.9295222163200378,0.232962355017662,0.1637864261865615,293.1946716308594,297.1499938964844,293.1499938964844,0.1744578778743744,-3765.915771484375,304.1545715332031,0.956918239593506,0.2521654367446899,0.2395388185977935,293.2799377441406,297.1499938964844,293.1499938964844,0.0079051759093999,-2655.620849609375,300.7589416503906,0.5496593713760376,0.050000000745058,0.2288425713777542,291.15838623046875,291.1499938964844,274.8500061035156,271.3437805175781,286.04571533203125,293.2798767089844,291.158447265625,1.0,0.203704223036766,0.797271192073822,0.797271192073822,1.0,1.0,-0.9362130761146544,0.3676341474056244,0.5685789585113525,0.2298781126737594,0.0,0.0,0.1946234256029129,29.25253868103028,25.0,0.4042570888996124,-4825.66455078125,93.15581512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22088623046875,303.7370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.509765625,18000.0,0.0,0.0,0.1268103122711181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1426568925380706,0.1426611840724945,-4.281940164219122e-06,0.0,0.0001286963524762,0.0,0.0,5.643568515777588,0.0,0.0,0.0,0.2765682935714721,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601617023348808,-1563.806640625,304.1516418457031,0.7263633012771606,0.1096405908465385,0.0994929298758506,293.501708984375,297.1499938964844,293.1499938964844,0.0007205727160908,-57.64780807495117,292.1706237792969,0.5516710877418518,0.050000000745058,0.0482280105352401,293.1962280273437,297.1499938964844,293.1499938964844,0.1574491262435913,-2562.3603515625,304.1578063964844,0.930951714515686,0.2317381650209427,0.1629457771778106,293.1942749023437,297.1499938964844,293.1499938964844,0.1740185320377349,-3758.35400390625,304.154541015625,0.9593207240104676,0.2516742050647735,0.2390621900558471,293.2803039550781,297.1499938964844,293.1499938964844,0.0078733963891863,-2648.2529296875,300.7355041503906,0.5516710877418518,0.050000000745058,0.2287729233503341,291.1586303710937,291.1499938964844,274.8500061035156,271.3459777832031,286.0451965332031,293.2802429199219,291.1586608886719,1.0,0.2028138935565948,0.7972778677940369,0.7972778677940369,1.0,1.0,-0.9342824816703796,0.3669154345989227,0.5673670768737793,0.2290909886360168,0.0,0.0,0.194025844335556,28.84907913208008,25.0,0.5447747707366943,-4816.60498046875,92.13111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229309082031,303.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.1266457289457321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1423323899507522,0.1423366665840149,-4.281375822756672e-06,0.0,0.0001285293110413,0.0,0.0,5.629542350769043,0.0,0.0,0.0,0.2765142023563385,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599638260900974,-1560.390380859375,304.1517028808594,0.7276414632797241,0.1094082221388816,0.0992769077420234,293.5065612792969,297.1499938964844,293.1499938964844,0.0006661095540039,-53.29009628295898,292.096923828125,0.5534183382987976,0.050000000745058,0.0482155233621597,293.1997985839844,297.1499938964844,293.1499938964844,0.1563897430896759,-2548.49462890625,304.1582946777344,0.9318286180496216,0.2304491847753524,0.1620606333017349,293.1939392089844,297.1499938964844,293.1499938964844,0.1735789477825164,-3750.7822265625,304.1545104980469,0.96128511428833,0.2511807382106781,0.2385852932929992,293.2807006835937,297.1499938964844,293.1499938964844,0.0078420052304863,-2640.956787109375,300.7119140625,0.5534183382987976,0.050000000745058,0.2287136912345886,291.15887451171875,291.1499938964844,274.8500061035156,271.3481750488281,286.0448303222656,293.2811279296875,291.158935546875,1.0,0.2020061314105987,0.7972846031188965,0.7972846031188965,1.0,1.0,-0.9323023557662964,0.3661844730377197,0.5661178827285767,0.2282689958810806,0.0,0.0,0.1934083998203277,28.500112533569336,25.0,0.6786983609199524,-4807.25830078125,91.18695068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252502441406,303.7264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.658203125,18000.0,0.0,0.0,0.1264743059873581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1419978141784668,0.1420020908117294,-4.28079511038959e-06,0.0,0.0001283553428947,0.0,0.0,5.6150898933410645,0.0,0.0,0.0,0.2764585018157959,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597643256187438,-1556.94775390625,304.1517639160156,0.7286920547485352,0.1091830059885978,0.0990606397390365,293.5116577148437,297.1499938964844,293.1499938964844,0.0006105919019319,-48.84778594970703,292.0218200683594,0.55494624376297,0.050000000745058,0.0482047982513904,293.20343017578125,297.1499938964844,293.1499938964844,0.155281588435173,-2533.9716796875,304.1588134765625,0.9322407245635986,0.2291050553321838,0.1611359566450119,293.193603515625,297.1499938964844,293.1499938964844,0.1731391996145248,-3743.198974609375,304.15447998046875,0.9628986716270448,0.2506912052631378,0.2381108254194259,293.2811279296875,297.1499938964844,293.1499938964844,0.0078108594752848,-2633.682861328125,300.6882019042969,0.55494624376297,0.050000000745058,0.2286628037691116,291.1592712402344,291.1499938964844,274.8500061035156,271.35040283203125,286.0457458496094,293.28436279296875,291.159423828125,1.0,0.2012657523155212,0.7972976565361023,0.7972976565361023,1.0,1.0,-0.9302894473075868,0.3654491305351257,0.5648403167724609,0.2274167686700821,0.0,0.0,0.1927507817745208,28.19489288330078,25.0,1.160430908203125,-4797.435546875,90.30923461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,303.72137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.765625,18000.0,0.0,0.0,0.1262957006692886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1416492760181427,0.1416535526514053,-4.280197572370525e-06,0.0,0.0001281740842387,0.0,0.0,5.600051403045654,0.0,0.0,0.0,0.2764005661010742,4.0,0.0,1.0
742620,293.1647033691406,297.1499938964844,293.1499938964844,0.0595703199505806,-1553.600830078125,304.1517944335937,0.7295581102371216,0.108963593840599,0.098852552473545,293.5169982910156,297.1499938964844,293.1499938964844,0.0005549637717194,-44.38603973388672,291.9454345703125,0.5562762022018433,0.050000000745058,0.0481956042349338,293.2071228027344,297.1499938964844,293.1499938964844,0.1541260629892349,-2518.806396484375,304.1593017578125,0.9322289228439332,0.2277054190635681,0.1601736843585968,293.1932678222656,297.1499938964844,293.1499938964844,0.172700896859169,-3735.632080078125,304.15447998046875,0.9642088413238524,0.2502058744430542,0.2376420646905899,293.2816162109375,297.1499938964844,293.1499938964844,0.0077798552811145,-2626.397705078125,300.6643981933594,0.5562762022018433,0.050000000745058,0.2286191880702972,291.1599426269531,291.1499938964844,274.8500061035156,271.35260009765625,286.046630859375,293.287841796875,291.1601257324219,1.0,0.2005857080221176,0.7973107099533081,0.7973107099533081,1.0,1.0,-0.9282586574554444,0.3647160530090332,0.5635426044464111,0.2265360355377197,0.0,0.0,0.192020833492279,27.92779541015625,25.0,1.5737322568893433,-4787.07470703125,89.49162292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306213378906,303.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.1261089593172073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1412699222564697,0.1412741988897323,-4.2795686567842495e-06,0.0,0.0001279845746466,0.0,0.0,5.583719253540039,0.0,0.0,0.0,0.2763378620147705,4.0,0.0,1.0
742680,293.16485595703125,297.1499938964844,293.1499938964844,0.0593790933489799,-1550.3055419921875,304.1518249511719,0.7302477955818176,0.1087430790066719,0.098647616803646,293.5226135253906,297.1499938964844,293.1499938964844,0.0005142829031683,-39.48206329345703,291.8674621582031,0.5574263334274292,0.050000000745058,0.0481877587735652,293.2108459472656,297.1499938964844,293.1499938964844,0.152927428483963,-2503.055419921875,304.1597900390625,0.9318236112594604,0.2262505739927292,0.1591740101575851,293.19293212890625,297.1499938964844,293.1499938964844,0.1722669750452041,-3728.1376953125,304.1544494628906,0.9652484655380248,0.2497226595878601,0.2371775209903717,293.2821044921875,297.1499938964844,293.1499938964844,0.0077490671537816,-2619.14501953125,300.64044189453125,0.5574263334274292,0.050000000745058,0.2285819798707962,291.1606140136719,291.1499938964844,274.8500061035156,271.35479736328125,286.0473937988281,293.29156494140625,291.1607666015625,1.0,0.1999572813510894,0.7973237633705139,0.7973237633705139,1.0,1.0,-0.926201105117798,0.3639836609363556,0.5622174739837646,0.2256186306476593,0.0,0.0,0.191244438290596,27.69391250610352,25.0,1.655216932296753,-4776.13916015625,88.72432708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,303.7091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.1259130835533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1408587843179702,0.1408630609512329,-4.278888809494674e-06,0.0,0.0001277857809327,0.0,0.0,5.566030979156494,0.0,0.0,0.0,0.2762702107429504,4.0,0.0,1.0
742740,293.1650390625,297.1499938964844,293.1499938964844,0.0591877698898315,-1547.01318359375,304.1518249511719,0.7307591438293457,0.1085185930132865,0.0984418243169784,293.5284423828125,297.1499938964844,293.1499938964844,0.0004400551260914,-24.78590965270996,291.7878112792969,0.5584030151367188,0.050000000745058,0.0481811687350273,293.214599609375,297.1499938964844,293.1499938964844,0.1516863703727722,-2486.726318359375,304.1602783203125,0.9310330748558044,0.224739983677864,0.1581359952688217,293.192626953125,297.1499938964844,293.1499938964844,0.1718380153179168,-3720.728515625,304.1544189453125,0.9660314321517944,0.2492405772209167,0.2367159128189087,293.2826232910156,297.1499938964844,293.1499938964844,0.0077186170965433,-2611.964111328125,300.6163024902344,0.5584030151367188,0.050000000745058,0.2285507321357727,291.1611633300781,291.1499938964844,274.8500061035156,271.35699462890625,286.0480651855469,293.2955322265625,291.1612854003906,1.0,0.1993757933378219,0.7973368167877197,0.7973368167877197,1.0,1.0,-0.9241087436676024,0.3632512390613556,0.5608574748039246,0.2246556431055069,0.0,0.0,0.1904436945915222,27.49072456359864,25.0,1.4938050508499146,-4764.83935546875,88.00157928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372741699219,303.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.1257069259881973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1404282301664352,0.1404325067996978,-4.278160304238554e-06,0.0,0.0001275765389436,0.0,0.0,5.547498226165772,0.0,0.0,0.0,0.2761992216110229,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589940622448921,-1543.6839599609375,304.15185546875,0.7311073541641235,0.1082887351512909,0.0982326716184616,293.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.707275390625,0.5592266917228699,0.050000000745058,0.0481756702065467,293.2183837890625,297.1499938964844,293.1499938964844,0.1504051834344864,-2469.845703125,304.1607360839844,0.9298938512802124,0.2231769263744354,0.1570614725351333,293.1923217773437,297.1499938964844,293.1499938964844,0.171412855386734,-3713.383544921875,304.1543884277344,0.9665899872779846,0.2487588673830032,0.2362559735774994,293.2831726074219,297.1499938964844,293.1499938964844,0.0076883677393198,-2604.8212890625,300.59197998046875,0.5592266917228699,0.050000000745058,0.228524625301361,291.1615905761719,291.1499938964844,274.8500061035156,271.35919189453125,286.0485534667969,293.2997741699219,291.1616516113281,1.0,0.1988335400819778,0.7973499298095703,0.7973499298095703,1.0,1.0,-0.921977996826172,0.3625200092792511,0.5594580173492432,0.2236393541097641,0.0,0.0,0.1896300464868545,27.31368637084961,25.0,1.2526674270629885,-4753.38134765625,87.31533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411193847656,303.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.1254902780055999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1399897038936615,0.1399939805269241,-4.277403604646679e-06,0.0,0.0001273566740565,0.0,0.0,5.528614044189453,0.0,0.0,0.0,0.2761266231536865,4.0,0.0,1.0
742860,293.1654663085937,297.1499938964844,293.1499938964844,0.0587970092892646,-1540.3013916015625,304.1518859863281,0.7313026785850525,0.1080528274178505,0.0980193242430687,293.5409240722656,297.1499938964844,293.1499938964844,0.0004839832545258,-33.73933792114258,291.62261962890625,0.5599092841148376,0.050000000745058,0.0481711477041244,293.2221984863281,297.1499938964844,293.1499938964844,0.14908467233181,-2452.420654296875,304.16119384765625,0.92842698097229,0.2215626984834671,0.1559512913227081,293.1920471191406,297.1499938964844,293.1499938964844,0.1709905564785003,-3706.085693359375,304.15435791015625,0.9669437408447266,0.2482770532369613,0.2357971966266632,293.28375244140625,297.1499938964844,293.1499938964844,0.0076583181507885,-2597.71240234375,300.5674743652344,0.5599092841148376,0.050000000745058,0.2285031825304031,291.1618957519531,291.1499938964844,274.8500061035156,271.3614196777344,286.0488586425781,293.3042907714844,291.16192626953125,1.0,0.198325902223587,0.7973684668540955,0.7973684668540955,1.0,1.0,-0.9198075532913208,0.3617921769618988,0.5580154061317444,0.2225638031959533,0.0,0.0,0.1888063549995422,27.15997314453125,25.0,0.9905539155006408,-4741.8251953125,86.66075897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24517822265625,303.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.521484375,18000.0,0.0,0.0,0.1252631992101669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1395459622144699,0.1395502388477325,-4.276630079402821e-06,0.0,0.0001271262299269,0.0,0.0,5.50950813293457,0.0,0.0,0.0,0.2760530114173889,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585959926247596,-1536.8546142578125,304.1518859863281,0.7313576340675354,0.1078105047345161,0.0978011637926101,293.5475769042969,297.1499938964844,293.1499938964844,0.0004644038854166,-29.70764923095703,291.5372619628906,0.5604645013809204,0.050000000745058,0.0481674969196319,293.2260131835937,297.1499938964844,293.1499938964844,0.1477265506982803,-2434.470458984375,304.16162109375,0.9266577959060668,0.2198997437953949,0.1548068225383758,293.1917724609375,297.1499938964844,293.1499938964844,0.170570507645607,-3698.823974609375,304.1543273925781,0.967113196849823,0.2477947920560836,0.2353389859199524,293.2843322753906,297.1499938964844,293.1499938964844,0.0076284375973045,-2590.629638671875,300.5428161621094,0.5604645013809204,0.050000000745058,0.2284858673810959,291.162109375,291.1499938964844,274.8500061035156,271.3636169433594,286.04888916015625,293.3091125488281,291.1621398925781,1.0,0.1978481709957122,0.7973870635032654,0.7973870635032654,1.0,1.0,-0.9175968766212464,0.3610692024230957,0.5565276741981506,0.2214233726263046,0.0,0.0,0.1879777312278747,27.02671241760254,25.0,0.7267391681671143,-4730.22509765625,86.0331039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,303.67938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.1250261664390564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1390993893146515,0.1391036659479141,-4.275846549717244e-06,0.0,0.0001268856722163,0.0,0.0,5.4902873039245605,0.0,0.0,0.0,0.2759788930416107,4.0,0.0,1.0
742980,293.1659545898437,297.1499938964844,293.1499938964844,0.0583903156220912,-1533.3319091796875,304.15191650390625,0.7312770485877991,0.1075609400868415,0.0975774899125099,293.5545349121094,297.1499938964844,293.1499938964844,0.0003863527963403,-15.077192306518556,291.4498596191406,0.5608987212181091,0.050000000745058,0.0481646619737148,293.2298278808594,297.1499938964844,293.1499938964844,0.146330639719963,-2415.98974609375,304.1620483398437,0.9245976805686952,0.2181878238916397,0.1536278128623962,293.1915588378906,297.1499938964844,293.1499938964844,0.1701523065567016,-3691.591064453125,304.154296875,0.9671081304550172,0.2473116964101791,0.2348809987306594,293.284912109375,297.1499938964844,293.1499938964844,0.0075986958108842,-2583.564697265625,300.5179748535156,0.5608987212181091,0.050000000745058,0.2284724116325378,291.1622314453125,291.1499938964844,274.8500061035156,271.3658142089844,286.0486755371094,293.3142395019531,291.1622314453125,1.0,0.197397768497467,0.7974056601524353,0.7974056601524353,1.0,1.0,-0.9153439998626708,0.3603518307209015,0.554992139339447,0.220213696360588,0.0,0.0,0.1871492117643356,26.9123764038086,25.0,0.4862985014915466,-4718.64453125,85.42951202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537536621094,303.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1247791722416877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1386528760194778,0.1386571526527404,-4.275058927305508e-06,0.0,0.0001266350009245,0.0,0.0,5.471075534820557,0.0,0.0,0.0,0.2759047448635101,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581798888742923,-1529.7315673828125,304.1519470214844,0.7310827970504761,0.1073045581579208,0.0973483771085739,293.5617980957031,297.1499938964844,293.1499938964844,0.0003517919685691,-9.807357788085938,291.3602905273437,0.561233401298523,0.050000000745058,0.0481624901294708,293.23358154296875,297.1499938964844,293.1499938964844,0.1449023783206939,-2397.046875,304.1624450683594,0.9222952723503112,0.2164337038993835,0.1524189114570617,293.1913452148437,297.1499938964844,293.1499938964844,0.1697351932525634,-3684.37353515625,304.1542663574219,0.9669588208198548,0.2468276172876358,0.2344228029251098,293.2855529785156,297.1499938964844,293.1499938964844,0.0075690667144954,-2576.508056640625,300.4929504394531,0.561233401298523,0.050000000745058,0.2284621149301529,291.16229248046875,291.1499938964844,274.8500061035156,271.3680114746094,286.04815673828125,293.3197021484375,291.16229248046875,1.0,0.1969688087701797,0.7974242568016052,0.7974242568016052,1.0,1.0,-0.913053035736084,0.359642744064331,0.5534102916717529,0.2189335823059082,0.0,0.0,0.1863235235214233,26.81317138671875,25.0,0.2793524861335754,-4707.1357421875,84.8447494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,303.66436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.1245237365365028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1382085084915161,0.1382127702236175,-4.274272669135826e-06,0.0,0.0001263757585547,0.0,0.0,5.451964855194092,0.0,0.0,0.0,0.2758309543132782,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579643882811069,-1526.0479736328125,304.1520080566406,0.7307842373847961,0.1070410162210464,0.0971135795116424,293.56939697265625,297.1499938964844,293.1499938964844,0.0003086551150772,-4.41550874710083,291.2686462402344,0.5614783763885498,0.050000000745058,0.0481609106063842,293.2373352050781,297.1499938964844,293.1499938964844,0.1434436589479446,-2377.662841796875,304.162841796875,0.9197754263877868,0.2146394550800323,0.1511816680431366,293.1911315917969,297.1499938964844,293.1499938964844,0.169318750500679,-3677.1640625,304.1542663574219,0.9666787385940552,0.2463422268629074,0.2339641600847244,293.2861633300781,297.1499938964844,293.1499938964844,0.0075395265594124,-2569.452392578125,300.4677734375,0.5614783763885498,0.050000000745058,0.2284546196460724,291.16229248046875,291.1499938964844,274.8500061035156,271.3702087402344,286.0473022460937,293.325439453125,291.1622619628906,1.0,0.1965584754943847,0.7974427938461304,0.7974427938461304,1.0,1.0,-0.9107247591018676,0.3589427471160888,0.5517820119857788,0.2175822108983993,0.0,0.0,0.1855025440454483,26.72731208801269,25.0,0.1081539243459701,-4695.724609375,84.27610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,303.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.1242605745792388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1377674788236618,0.1377717405557632,-4.273490503692301e-06,0.0,0.0001261086872546,0.0,0.0,5.433008670806885,0.0,0.0,0.0,0.2757577300071716,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577432066202163,-1522.2711181640625,304.15203857421875,0.7303867340087891,0.1067698672413826,0.0968725234270095,293.5772705078125,297.1499938964844,293.1499938964844,0.0002139751595677,-2.8334268336038804e-06,291.1748962402344,0.561640202999115,0.050000000745058,0.0481598787009716,293.24102783203125,297.1499938964844,293.1499938964844,0.1419551223516464,-2357.84375,304.1632080078125,0.9170584082603456,0.2128062099218368,0.1499165743589401,293.19097900390625,297.1499938964844,293.1499938964844,0.1689024269580841,-3669.952392578125,304.1542358398437,0.9662761688232422,0.2458552420139312,0.2335046529769897,293.2868347167969,297.1499938964844,293.1499938964844,0.0075100483372807,-2562.39013671875,300.4424133300781,0.561640202999115,0.050000000745058,0.2284497171640396,291.1622619628906,291.1499938964844,274.8500061035156,271.3724365234375,286.0461730957031,293.33154296875,291.1622314453125,1.0,0.1961647719144821,0.7974655032157898,0.7974655032157898,1.0,1.0,-0.9083582162857056,0.3582516014575958,0.5501066446304321,0.21616031229496,0.0,0.0,0.1846877783536911,26.65363121032715,25.0,-0.0233120918273925,-4684.42626953125,83.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,303.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1239901781082153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1373307406902313,0.1373350173234939,-4.27271515945904e-06,0.0,0.0001258342672372,0.0,0.0,5.414247989654541,0.0,0.0,0.0,0.2756852507591247,4.0,0.0,1.0
743220,293.16717529296875,297.1499938964844,293.1499938964844,0.0575158447027206,-1518.392333984375,304.1520690917969,0.7298998236656189,0.1064899191260337,0.096624806523323,293.5857849121094,297.1499938964844,293.1499938964844,0.0001009549232549,-0.0,291.1628112792969,0.5617293119430542,0.050000000745058,0.0481593199074268,293.2446594238281,297.1499938964844,293.1499938964844,0.1404395848512649,-2337.623046875,304.1635437011719,0.914178431034088,0.2109372913837433,0.1486260294914245,293.1908264160156,297.1499938964844,293.1499938964844,0.1684856563806533,-3662.728515625,304.1542358398437,0.965764820575714,0.2453660070896148,0.2330439239740371,293.2875061035156,297.1499938964844,293.1499938964844,0.0074806050397455,-2555.3125,300.4169006347656,0.5617293119430542,0.050000000745058,0.2284470796585083,291.1622009277344,291.1499938964844,274.8500061035156,271.3746337890625,286.0448303222656,293.338134765625,291.16217041015625,1.0,0.1957850456237793,0.7974882125854492,0.7974882125854492,1.0,1.0,-0.9059550166130066,0.3575688004493713,0.5483861565589905,0.2146701216697693,0.0,0.0,0.1838789880275726,26.59041786193848,25.0,-0.096995785832405,-4673.21875,83.17867279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704467773437,303.64306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1237135007977485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1368986517190933,0.1369029283523559,-4.271948455425445e-06,0.0,0.0001255534734809,0.0,0.0,5.395698547363281,0.0,0.0,0.0,0.2756135761737823,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572803802788257,-1514.3782958984375,304.1521301269531,0.7293270826339722,0.1061990410089492,0.0963685661554336,293.5948791503906,297.1499938964844,293.1499938964844,0.0002984137681778,-3.374454975128174,291.1623229980469,0.5617536306381226,0.050000000745058,0.048159185796976,293.2482604980469,297.1499938964844,293.1499938964844,0.1388991028070449,-2317.02490234375,304.16387939453125,0.9111687541007996,0.2090356796979904,0.1473119705915451,293.1907043457031,297.1499938964844,293.1499938964844,0.168066993355751,-3655.46630859375,304.1542053222656,0.9651536345481871,0.2448734790086746,0.2325809448957443,293.2882080078125,297.1499938964844,293.1499938964844,0.0074511566199362,-2548.20556640625,300.3912353515625,0.5617536306381226,0.050000000745058,0.2284464389085769,291.16217041015625,291.1499938964844,274.8500061035156,271.3768310546875,286.0433349609375,293.3452453613281,291.1621398925781,1.0,0.195417046546936,0.7975109219551086,0.7975109219551086,1.0,1.0,-0.903513491153717,0.356892466545105,0.5466210246086121,0.2131147682666778,0.0,0.0,0.1830718964338302,26.53641700744629,25.0,-0.0904283300042152,-4662.064453125,82.64521789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274169921875,303.6363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.1234313696622848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1364700943231582,0.1364743709564209,-4.271189936844166e-06,0.0,0.0001252671499969,0.0,0.0,5.377315044403076,0.0,0.0,0.0,0.2755425572395324,4.0,0.0,1.0
743340,293.16796875,297.1499938964844,293.1499938964844,0.0570352189242839,-1510.2022705078125,304.1521911621094,0.7286700010299683,0.1058962494134903,0.0961022600531578,293.6044921875,297.1499938964844,293.1499938964844,0.0002803922980092,-1.8234457969665527,291.1622619628906,0.5617184042930603,0.050000000745058,0.0481594391167163,293.2517395019531,297.1499938964844,293.1499938964844,0.1373349279165268,-2296.06298828125,304.1642150878906,0.9080612659454346,0.2071030586957931,0.1459755152463913,293.19061279296875,297.1499938964844,293.1499938964844,0.1676453351974487,-3648.1455078125,304.1542053222656,0.9644479155540466,0.244376927614212,0.2321148812770843,293.2889099121094,297.1499938964844,293.1499938964844,0.0074216709472239,-2541.059326171875,300.3653564453125,0.5617184042930603,0.050000000745058,0.2284476459026336,291.16217041015625,291.1499938964844,274.8500061035156,271.3790283203125,286.0417175292969,293.3528747558594,291.16217041015625,1.0,0.1950592994689941,0.7975336313247681,0.7975336313247681,1.0,1.0,-0.901032030582428,0.356220006942749,0.544812023639679,0.2114984393119812,0.0,0.0,0.1822611391544342,26.4908447265625,25.0,-0.02691943757236,-4650.904296875,82.11964416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,303.6297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.1231442913413047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1360424160957336,0.136046677827835,-4.270438239473151e-06,0.0,0.0001249758061021,0.0,0.0,5.358986854553223,0.0,0.0,0.0,0.2754718065261841,4.0,0.0,1.0
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.0567805022001266,-1505.8671875,304.1522521972656,0.7279379963874817,0.1055824160575866,0.0958260521292686,293.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5616326928138733,0.050000000745058,0.0481600202620029,293.2551574707031,297.1499938964844,293.1499938964844,0.1357503682374954,-2274.7783203125,304.1645202636719,0.9049025774002076,0.2051433473825454,0.1446192562580108,293.1905212402344,297.1499938964844,293.1499938964844,0.1672203838825225,-3640.76171875,304.1542358398437,0.963659405708313,0.2438763827085495,0.2316453605890274,293.2896423339844,297.1499938964844,293.1499938964844,0.0073921354487538,-2533.869873046875,300.3393249511719,0.5616326928138733,0.050000000745058,0.2284504026174545,291.1622009277344,291.1499938964844,274.8500061035156,271.3812255859375,286.0399475097656,293.3609619140625,291.1622009277344,1.0,0.1947098672389984,0.7975563406944275,0.7975563406944275,1.0,1.0,-0.8985130190849304,0.3555504381656647,0.5429626107215881,0.2098272740840912,0.0,0.0,0.1814440339803695,26.452373504638672,25.0,0.0526994615793228,-4639.69140625,81.60034942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28094482421875,303.6231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.1228529885411262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1356133967638015,0.1356176733970642,-4.26968881583889e-06,0.0,0.0001246801693923,0.0,0.0,5.34061861038208,0.0,0.0,0.0,0.2754009664058685,4.0,0.0,1.0
743460,293.1688842773437,297.1499938964844,293.1499938964844,0.0565165467560291,-1501.379150390625,304.1523132324219,0.727137565612793,0.1052580177783966,0.0955402851104736,293.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5615026354789734,0.050000000745058,0.048160895705223,293.25848388671875,297.1499938964844,293.1499938964844,0.1341475546360016,-2253.19775390625,304.164794921875,0.9017304182052612,0.2031586468219757,0.1432447582483291,293.19049072265625,297.1499938964844,293.1499938964844,0.1667922437191009,-3633.316650390625,304.1542358398437,0.9627956748008728,0.243371769785881,0.2311723083257675,293.2904357910156,297.1499938964844,293.1499938964844,0.0073625412769615,-2526.63623046875,300.3131103515625,0.5615026354789734,0.050000000745058,0.2284545451402664,291.1622619628906,291.1499938964844,274.8500061035156,271.3834228515625,286.0379943847656,293.369384765625,291.1622619628906,1.0,0.1943675875663757,0.7975833415985107,0.7975833415985107,1.0,1.0,-0.895958423614502,0.3548824489116668,0.5410759449005127,0.2081083059310913,0.0,0.0,0.1806198954582214,26.42018318176269,25.0,0.1208105906844139,-4628.404296875,81.08644104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839660644531,303.6164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1225578039884567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.135182186961174,0.1351864486932754,-4.268938937457278e-06,0.0,0.0001243805891135,0.0,0.0,5.322171688079834,0.0,0.0,0.0,0.2753298878669739,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562443025410175,-1496.755126953125,304.15240478515625,0.7262783050537109,0.1049243584275245,0.0952459126710891,293.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5613359212875366,0.050000000745058,0.0481620095670223,293.26171875,297.1499938964844,293.1499938964844,0.1325292885303497,-2231.355712890625,304.1650390625,0.8984830379486084,0.2011508196592331,0.1418540328741073,293.1904602050781,297.1499938964844,293.1499938964844,0.1663613468408584,-3625.818603515625,304.1542358398437,0.9618674516677856,0.2428643405437469,0.2306960076093673,293.29119873046875,297.1499938964844,293.1499938964844,0.0073328916914761,-2519.35986328125,300.28668212890625,0.5613359212875366,0.050000000745058,0.2284598350524902,291.162353515625,291.1499938964844,274.8500061035156,271.3856201171875,286.03594970703125,293.3781433105469,291.162353515625,1.0,0.1940311342477798,0.797610342502594,0.797610342502594,1.0,1.0,-0.8933717608451843,0.3542147278785705,0.5391570329666138,0.2063488513231277,0.0,0.0,0.1797896325588226,26.393234252929688,25.0,0.1656935214996338,-4617.037109375,80.57698059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867431640625,303.609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1222592741250991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1347488909959793,0.1347531527280807,-4.268186785338912e-06,0.0,0.0001240776182385,0.0,0.0,5.303648948669434,0.0,0.0,0.0,0.2752585709095001,4.0,0.0,1.0
