time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743580,293.1698608398437,297.1499938964844,293.1499938964844,0.0559643730521202,-1492.006103515625,304.1524658203125,0.7253659963607788,0.1045820713043212,0.0949436277151107,293.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5611372590065002,0.050000000745058,0.0481633357703685,293.26495361328125,297.1499938964844,293.1499938964844,0.1308881491422653,-2209.147216796875,304.165283203125,0.8951236009597778,0.1990970224142074,0.1404401361942291,293.1903686523437,297.1499938964844,293.1499938964844,0.1659340560436248,-3618.381591796875,304.1542663574219,0.9608917236328124,0.242369994521141,0.2302238643169403,293.2920227050781,297.1499938964844,293.1499938964844,0.0073031829670071,-2512.03955078125,300.26007080078125,0.5611372590065002,0.050000000745058,0.228466123342514,291.16241455078125,291.1499938964844,274.8500061035156,271.3878479003906,286.0338134765625,293.38720703125,291.16241455078125,1.0,0.1936996132135391,0.7976372838020325,0.7976372838020325,1.0,1.0,-0.890754222869873,0.3535449504852295,0.5372092723846436,0.2045563757419586,0.0,0.0,0.1789534837007522,26.370925903320312,25.0,0.2037004381418228,-4605.5712890625,80.07127380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,303.60260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.43359375,18000.0,0.0,0.0,0.121957741677761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1343138217926025,0.1343180984258651,-4.267432359483792e-06,0.0,0.0001237716060131,0.0,0.0,5.285063743591309,0.0,0.0,0.0,0.2751870155334472,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556775666773319,-1487.1461181640625,304.15252685546875,0.7244085073471069,0.104232408106327,0.0946344062685966,293.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5609128475189209,0.050000000745058,0.0481648333370685,293.2682189941406,297.1499938964844,293.1499938964844,0.129214197397232,-2186.431640625,304.1655578613281,0.8916420340538025,0.1969994008541107,0.1389940530061721,293.1902160644531,297.1499938964844,293.1499938964844,0.165518969297409,-3611.1572265625,304.1542358398437,0.9598916172981262,0.2418903112411499,0.2297659665346145,293.2928466796875,297.1499938964844,293.1499938964844,0.0072734151035547,-2504.674072265625,300.2332763671875,0.5609128475189209,0.050000000745058,0.2284732311964035,291.1625061035156,291.1499938964844,274.8500061035156,271.3900451660156,286.0316772460937,293.3966369628906,291.1625366210937,1.0,0.1933719366788864,0.7976642847061157,0.7976642847061157,1.0,1.0,-0.8881080150604248,0.3528712391853332,0.5352367758750916,0.2027388513088226,0.0,0.0,0.1781093478202819,26.352474212646484,25.0,0.2534786164760589,-4593.994140625,79.56853485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915954589844,303.5954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4453125,18000.0,0.0,0.0,0.1216537505388259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1338765919208526,0.1338808536529541,-4.266676569386618e-06,0.0,0.0001234630908584,0.0,0.0,5.266399383544922,0.0,0.0,0.0,0.2751151621341705,4.0,0.0,1.0
743700,293.1708374023437,297.1499938964844,293.1499938964844,0.0553842931985855,-1482.182373046875,304.1526184082031,0.7234102487564087,0.1038758456707,0.0943187549710273,293.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5606666207313538,0.050000000745058,0.0481664761900901,293.2714538574219,297.1499938964844,293.1499938964844,0.1275120079517364,-2163.2685546875,304.1658020019531,0.8880540132522583,0.1948677450418472,0.1375197917222976,293.19000244140625,297.1499938964844,293.1499938964844,0.1651143282651901,-3604.114013671875,304.1542053222656,0.9588701128959656,0.241420179605484,0.2293201982975006,293.293701171875,297.1499938964844,293.1499938964844,0.0072435797192156,-2497.260009765625,300.2063293457031,0.5606666207313538,0.050000000745058,0.2284810245037078,291.1626281738281,291.1499938964844,274.8500061035156,271.3922424316406,286.0295104980469,293.4062805175781,291.16265869140625,1.0,0.1930476725101471,0.797691285610199,0.797691285610199,1.0,1.0,-0.8854358792304993,0.3521919846534729,0.5332438349723816,0.2009038627147674,0.0,0.0,0.1772554367780685,26.337417602539062,25.0,0.304086297750473,-4582.2890625,79.06856536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936706542969,303.5880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.121347539126873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1334362626075744,0.1334405243396759,-4.265917596057989e-06,0.0,0.0001231523347087,0.0,0.0,5.247617244720459,0.0,0.0,0.0,0.2750429213047027,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550854131579399,-1477.1300048828125,304.1526794433594,0.722378134727478,0.1035135462880134,0.0939975529909133,293.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5604043006896973,0.050000000745058,0.0481682308018207,293.27459716796875,297.1499938964844,293.1499938964844,0.125792309641838,-2139.80224609375,304.16607666015625,0.8843895196914673,0.1927142739295959,0.1360266059637069,293.1897888183594,297.1499938964844,293.1499938964844,0.1647151410579681,-3597.16259765625,304.1541748046875,0.9578266143798828,0.2409538924694061,0.2288804948329925,293.2945556640625,297.1499938964844,293.1499938964844,0.0072136856615543,-2489.800537109375,300.1791687011719,0.5604043006896973,0.050000000745058,0.228489339351654,291.1627502441406,291.1499938964844,274.8500061035156,271.3944396972656,286.0272827148437,293.4160461425781,291.16278076171875,1.0,0.1927260905504226,0.7977221012115479,0.7977221012115479,1.0,1.0,-0.8827423453330994,0.3515065908432007,0.5312357544898987,0.1990603953599929,0.0,0.0,0.1763914972543716,26.32504653930664,25.0,0.3333110213279724,-4570.45166015625,78.57113647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955627441406,303.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1210395172238349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1329921036958694,0.1329963654279709,-4.26515407525585e-06,0.0,0.0001228397159138,0.0,0.0,5.228687286376953,0.0,0.0,0.0,0.2749701142311096,4.0,0.0,1.0
743820,293.1718444824219,297.1499938964844,293.1499938964844,0.0547818951308727,-1472.005859375,304.1527404785156,0.721317708492279,0.1031464785337448,0.0936717614531517,293.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5601300001144409,0.050000000745058,0.0481700673699379,293.277587890625,297.1499938964844,293.1499938964844,0.1240623593330383,-2116.130615234375,304.1662902832031,0.8806701898574829,0.1905451714992523,0.1345205754041671,293.1896057128906,297.1499938964844,293.1499938964844,0.1643184721469879,-3590.25048828125,304.15411376953125,0.9567617774009703,0.2404885739088058,0.2284431308507919,293.29541015625,297.1499938964844,293.1499938964844,0.007183744572103,-2482.299560546875,300.15185546875,0.5601300001144409,0.050000000745058,0.2284980565309524,291.16290283203125,291.1499938964844,274.8500061035156,271.3966369628906,286.0250549316406,293.42584228515625,291.16290283203125,1.0,0.1924067139625549,0.7977529168128967,0.7977529168128967,1.0,1.0,-0.8800312876701355,0.3508146107196808,0.5292166471481323,0.1972136050462722,0.0,0.0,0.1755196899175644,26.314828872680664,25.0,0.3302280604839325,-4558.5,78.07611846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972106933594,303.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1207299828529357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1325447708368301,0.1325490474700927,-4.264386006980203e-06,0.0,0.0001225255837198,0.0,0.0,5.209634304046631,0.0,0.0,0.0,0.2748968601226806,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544746816158294,-1466.8262939453125,304.1528015136719,0.7202325463294983,0.1027758419513702,0.0933423340320587,293.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5598461031913757,0.050000000745058,0.0481719747185707,293.2804870605469,297.1499938964844,293.1499938964844,0.1223250851035118,-2092.290771484375,304.1664733886719,0.87690669298172,0.1883610039949417,0.1330039501190185,293.1894226074219,297.1499938964844,293.1499938964844,0.1639225929975509,-3583.347900390625,304.1540832519531,0.9556758403778076,0.2400227785110473,0.2280059158802032,293.2962951660156,297.1499938964844,293.1499938964844,0.0071537704207003,-2474.761474609375,300.1243896484375,0.5598461031913757,0.050000000745058,0.2285071015357971,291.1629943847656,291.1499938964844,274.8500061035156,271.3988342285156,286.022705078125,293.4356384277344,291.1629943847656,1.0,0.1920890659093856,0.7977837324142456,0.7977837324142456,1.0,1.0,-0.8773038387298584,0.3501164615154266,0.5271874070167542,0.195364162325859,0.0,0.0,0.1746428906917572,26.306415557861328,25.0,0.2990239858627319,-4546.46533203125,77.58321380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,303.5639953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1204193234443664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1320956945419311,0.1320999562740326,-4.263614300725749e-06,0.0,0.0001222103019244,0.0,0.0,5.190518379211426,0.0,0.0,0.0,0.2748233675956726,4.0,0.0,1.0
743940,293.1727905273437,297.1499938964844,293.1499938964844,0.0541642718017101,-1461.5999755859375,304.1528625488281,0.719123363494873,0.1024021208286285,0.0930097922682762,293.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5595532059669495,0.050000000745058,0.0481739453971385,293.2832946777344,297.1499938964844,293.1499938964844,0.1205798238515853,-2068.271484375,304.1666564941406,0.8731008768081665,0.1861590296030044,0.1314759254455566,293.1892395019531,297.1499938964844,293.1499938964844,0.1635270118713379,-3576.446044921875,304.1540832519531,0.9545686841011048,0.2395560592412948,0.2275682389736175,293.2971496582031,297.1499938964844,293.1499938964844,0.0071237650699913,-2467.186767578125,300.09674072265625,0.5595532059669495,0.050000000745058,0.2285164594650268,291.1630859375,291.1499938964844,274.8500061035156,271.4010314941406,286.0202941894531,293.4454040527344,291.1630859375,1.0,0.191772922873497,0.7978146076202393,0.7978146076202393,1.0,1.0,-0.8745588660240173,0.3494108021259308,0.5251480340957642,0.1935137808322906,0.0,0.0,0.1737625747919082,26.29973602294922,25.0,0.2470642924308776,-4534.359375,77.09210968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29998779296875,303.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1201077401638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1316456645727157,0.1316499263048172,-4.262839865987189e-06,0.0,0.0001218940888065,0.0,0.0,5.1713738441467285,0.0,0.0,0.0,0.2747497856616974,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538517758250236,-1456.3455810546875,304.15289306640625,0.7179937958717346,0.102026842534542,0.0926753729581832,293.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5592530369758606,0.050000000745058,0.0481759719550609,293.2860107421875,297.1499938964844,293.1499938964844,0.1188241094350814,-2044.0345458984373,304.1668395996094,0.8692522644996643,0.1839354783296585,0.129934012889862,293.1890869140625,297.1499938964844,293.1499938964844,0.1631314903497696,-3569.540771484375,304.154052734375,0.9534425735473632,0.2390889972448349,0.2271299362182617,293.29803466796875,297.1499938964844,293.1499938964844,0.0070937438867986,-2459.57861328125,300.0689392089844,0.5592530369758606,0.050000000745058,0.2285260707139969,291.16314697265625,291.1499938964844,274.8500061035156,271.4032287597656,286.0178527832031,293.4551086425781,291.16314697265625,1.0,0.1914577633142471,0.7978454232215881,0.7978454232215881,1.0,1.0,-0.871794581413269,0.348695307970047,0.5230993032455444,0.1916662603616714,0.0,0.0,0.1728802770376205,26.294591903686523,25.0,0.2014680802822113,-4522.19873046875,76.60224151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30108642578125,303.5467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1197957247495651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.131195917725563,0.1312001794576645,-4.262066340743331e-06,0.0,0.0001215774318552,0.0,0.0,5.152252197265625,0.0,0.0,0.0,0.2746762335300445,4.0,0.0,1.0
744060,293.17364501953125,297.1499938964844,293.1499938964844,0.0535376705229282,-1451.071044921875,304.1529541015625,0.7168447375297546,0.1016505286097526,0.0923396497964859,293.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5589463710784912,0.050000000745058,0.0481780469417572,293.2886657714844,297.1499938964844,293.1499938964844,0.1170560047030448,-2019.550048828125,304.1669921875,0.865360677242279,0.1816881448030471,0.1283763647079467,293.18896484375,297.1499938964844,293.1499938964844,0.1627362519502639,-3562.635986328125,304.1540222167969,0.9522995352745056,0.2386219948530197,0.2266914248466491,293.29888916015625,297.1499938964844,293.1499938964844,0.0070637054741382,-2451.935791015625,300.0409851074219,0.5589463710784912,0.050000000745058,0.228535920381546,291.1632080078125,291.1499938964844,274.8500061035156,271.40545654296875,286.015380859375,293.4647521972656,291.1631774902344,1.0,0.1911433786153793,0.7978804707527161,0.7978804707527161,1.0,1.0,-0.8690099716186523,0.3479677438735962,0.5210422277450562,0.1898268759250641,0.0,0.0,0.1719954758882522,26.29093170166016,25.0,0.1739914864301681,-4509.98046875,76.11334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302001953125,303.537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1194835156202316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1307464987039566,0.130750760436058,-4.261293270246824e-06,0.0,0.000121260578453,0.0,0.0,5.133157730102539,0.0,0.0,0.0,0.2746028304100036,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532231032848358,-1445.79541015625,304.1529846191406,0.7156814932823181,0.1012748032808303,0.0920039564371109,293.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5586365461349487,0.050000000745058,0.0481801517307758,293.2912902832031,297.1499938964844,293.1499938964844,0.115275040268898,-1994.8076171875,304.1671447753906,0.8614316582679749,0.1794179081916809,0.126802459359169,293.1888122558594,297.1499938964844,293.1499938964844,0.16234190762043,-3555.7431640625,304.1540222167969,0.951146125793457,0.2381563633680343,0.2262537628412246,293.2997436523437,297.1499938964844,293.1499938964844,0.0070336577482521,-2444.258544921875,300.0129089355469,0.5586365461349487,0.050000000745058,0.2285458892583847,291.1632385253906,291.1499938964844,274.8500061035156,271.4076538085937,286.01287841796875,293.4742431640625,291.1632385253906,1.0,0.1908293962478637,0.7979155778884888,0.7979155778884888,1.0,1.0,-0.8662071228027344,0.3472260534763336,0.5189810395240784,0.188002809882164,0.0,0.0,0.1711061000823974,26.288387298583984,25.0,0.1724795252084732,-4497.6962890625,75.6252670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302734375,303.5287780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1191715374588966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1302967518568039,0.1303010135889053,-4.26052156399237e-06,0.0,0.0001209439578815,0.0,0.0,5.114063739776611,0.0,0.0,0.0,0.2745294272899627,4.0,0.0,1.0
744180,293.17437744140625,297.1499938964844,293.1499938964844,0.0529083982110023,-1440.524169921875,304.15301513671875,0.7145048379898071,0.1008999645709991,0.0916686728596687,293.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5583245158195496,0.050000000745058,0.0481822751462459,293.2938537597656,297.1499938964844,293.1499938964844,0.1134809330105781,-1969.8004150390625,304.1672668457031,0.8574680089950562,0.1771247833967209,0.1252119392156601,293.18865966796875,297.1499938964844,293.1499938964844,0.1619487255811691,-3548.865966796875,304.15399169921875,0.9499846696853638,0.2376922965049743,0.2258172929286956,293.30059814453125,297.1499938964844,293.1499938964844,0.0070036072283983,-2436.5478515625,299.9847412109375,0.5583245158195496,0.050000000745058,0.2285559624433517,291.163330078125,291.1499938964844,274.8500061035156,271.40985107421875,286.0104064941406,293.4835510253906,291.163330078125,1.0,0.1905157268047332,0.7979506850242615,0.7979506850242615,1.0,1.0,-0.863386332988739,0.3464683294296264,0.5169180035591125,0.1861990392208099,0.0,0.0,0.1702111363410949,26.286884307861328,25.0,0.1955990940332412,-4485.3349609375,75.13798522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30328369140625,303.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1188598945736885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1298462152481079,0.1298504769802093,-4.259750767232617e-06,0.0,0.0001206276865559,0.0,0.0,5.094950675964356,0.0,0.0,0.0,0.2744559645652771,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525948479771614,-1435.2786865234375,304.1530456542969,0.7133220434188843,0.1005276888608932,0.0913351699709892,293.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5580151081085205,0.050000000745058,0.0481843873858451,293.2963256835937,297.1499938964844,293.1499938964844,0.1116785332560539,-1944.59326171875,304.1674194335937,0.8534868955612183,0.1748166233301162,0.1236089318990707,293.18853759765625,297.1499938964844,293.1499938964844,0.1615572273731231,-3542.0146484375,304.15399169921875,0.9488240480422974,0.2372304648160934,0.2253827452659607,293.3014221191406,297.1499938964844,293.1499938964844,0.0069735585711896,-2428.804443359375,299.9564514160156,0.5580151081085205,0.050000000745058,0.2285659909248352,291.16339111328125,291.1499938964844,274.8500061035156,271.4120483398437,286.0079650878906,293.4925537109375,291.1634216308594,1.0,0.1902022063732147,0.7979857921600342,0.7979857921600342,1.0,1.0,-0.8605549335479736,0.3456940650939941,0.5148609280586243,0.1844268143177032,0.0,0.0,0.1693087965250015,26.285865783691406,25.0,0.2260324507951736,-4472.89208984375,74.6519546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036804199219,303.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1185488477349281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1293938159942627,0.1293980777263641,-4.258979060978163e-06,0.0,0.0001203120045829,0.0,0.0,5.075773239135742,0.0,0.0,0.0,0.2743823230266571,4.0,0.0,1.0
744300,293.17498779296875,297.1499938964844,293.1499938964844,0.0522827953100204,-1430.064453125,304.1530456542969,0.7121340036392212,0.1001582667231559,0.0910038128495216,293.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5577094554901123,0.050000000745058,0.0481864809989929,293.2987060546875,297.1499938964844,293.1499938964844,0.1098689585924148,-1919.199951171875,304.16754150390625,0.849492609500885,0.172495037317276,0.1219943985342979,293.1883850097656,297.1499938964844,293.1499938964844,0.1611675471067428,-3535.19140625,304.1539611816406,0.9476664662361144,0.236770749092102,0.2249501943588256,293.30224609375,297.1499938964844,293.1499938964844,0.0069435308687388,-2421.033203125,299.9280700683594,0.5577094554901123,0.050000000745058,0.2285759150981903,291.1635131835937,291.1499938964844,274.8500061035156,271.41424560546875,286.0055236816406,293.501220703125,291.1635131835937,1.0,0.1898888200521469,0.7980208396911621,0.7980208396911621,1.0,1.0,-0.8577145934104919,0.3449023067951202,0.5128123164176941,0.1826903969049453,0.0,0.0,0.1683985441923141,26.28522682189941,25.0,0.2556625306606293,-4460.36572265625,74.16729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,303.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.118238441646099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1289392113685608,0.1289434731006622,-4.258205990481656e-06,0.0,0.000119996984722,0.0,0.0,5.056518077850342,0.0,0.0,0.0,0.2743083834648132,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.051973283290863,-1424.8990478515625,304.1530456542969,0.7109469771385193,0.0997929498553276,0.0906756073236465,293.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5574119091033936,0.050000000745058,0.0481885224580764,293.30096435546875,297.1499938964844,293.1499938964844,0.1080595031380653,-1893.7210693359373,304.1676330566406,0.845504105091095,0.1701707243919372,0.1203746423125267,293.188232421875,297.1499938964844,293.1499938964844,0.1607796996831894,-3528.396240234375,304.1539611816406,0.9465188384056092,0.2363128513097763,0.2245194464921951,293.30303955078125,297.1499938964844,293.1499938964844,0.006913527380675,-2413.236083984375,299.8996276855469,0.5574119091033936,0.050000000745058,0.2285856157541275,291.1636047363281,291.1499938964844,274.8500061035156,271.4164428710937,286.0030517578125,293.5093688964844,291.1636047363281,1.0,0.1895756125450134,0.7980653047561646,0.7980653047561646,1.0,1.0,-0.8548735976219177,0.3440937399864197,0.510779857635498,0.1810015141963958,0.0,0.0,0.1674811989068985,26.284473419189453,25.0,0.2635098099708557,-4447.7734375,73.68473052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041381835937,303.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.1179287582635879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.128482386469841,0.1284866333007812,-4.257430646248395e-06,0.0,0.0001196826997329,0.0,0.0,5.037181854248047,0.0,0.0,0.0,0.2742341756820678,4.0,0.0,1.0
744420,293.1754455566406,297.1499938964844,293.1499938964844,0.0516673810780048,-1419.800048828125,304.1530456542969,0.7097663283348083,0.0994327589869499,0.0903515592217445,293.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5571256279945374,0.050000000745058,0.0481904968619346,293.3030090332031,297.1499938964844,293.1499938964844,0.1062572449445724,-1868.256591796875,304.1676940917969,0.8415371775627136,0.1678527295589447,0.1187559440732002,293.1881103515625,297.1499938964844,293.1499938964844,0.160393476486206,-3521.626708984375,304.1539306640625,0.9453858733177184,0.2358558923006057,0.2240900248289108,293.3038024902344,297.1499938964844,293.1499938964844,0.0068835690617561,-2405.420166015625,299.87109375,0.5571256279945374,0.050000000745058,0.2285949736833572,291.1636962890625,291.1499938964844,274.8500061035156,271.41864013671875,286.0005798339844,293.5168762207031,291.1636962890625,1.0,0.1892627775669098,0.798109769821167,0.798109769821167,1.0,1.0,-0.8520399332046509,0.3432689607143402,0.5087710022926331,0.1793668419122696,0.0,0.0,0.1665593236684799,26.28322410583496,25.0,0.2295134216547012,-4435.14599609375,73.20502471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041687011719,303.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1176198869943618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1280241012573242,0.1280283629894256,-4.256653028278379e-06,0.0,0.000119369229651,0.0,0.0,5.017796993255615,0.0,0.0,0.0,0.2741597890853882,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513658709824085,-1414.78076171875,304.1530456542969,0.7085968255996704,0.0990785434842109,0.0900323688983917,293.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5568537712097168,0.050000000745058,0.0481923781335353,293.30487060546875,297.1499938964844,293.1499938964844,0.1044707149267196,-1842.927734375,304.167724609375,0.8376084566116333,0.1655524373054504,0.1171458959579467,293.18798828125,297.1499938964844,293.1499938964844,0.1600081324577331,-3514.869140625,304.1539306640625,0.9442709684371948,0.2353986203670501,0.2236606776714325,293.3045349121094,297.1499938964844,293.1499938964844,0.0068536843173205,-2397.594482421875,299.8424987792969,0.5568537712097168,0.050000000745058,0.2286038845777511,291.16375732421875,291.1499938964844,274.8500061035156,271.4208374023437,285.998046875,293.52362060546875,291.1637268066406,1.0,0.1889505982398986,0.7981542348861694,0.7981542348861694,1.0,1.0,-0.84922194480896,0.342428982257843,0.5067930221557617,0.1777945458889007,0.0,0.0,0.1656380444765091,26.2811279296875,25.0,0.1566464304924011,-4422.5400390625,72.72904968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041381835937,303.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1173119693994522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1275666207075119,0.1275708824396133,-4.255875410308363e-06,0.0,0.0001190567418234,0.0,0.0,4.9984564781188965,0.0,0.0,0.0,0.2740855813026428,4.0,0.0,1.0
744540,293.1757202148437,297.1499938964844,293.1499938964844,0.0510694533586502,-1409.852294921875,304.1530456542969,0.7074466347694397,0.0987309589982032,0.0897186920046806,293.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5565981268882751,0.050000000745058,0.0481941476464271,293.30645751953125,297.1499938964844,293.1499938964844,0.1027050912380218,-1817.8095703125,304.167724609375,0.8337242603302002,0.1632767617702484,0.1155492216348648,293.1878662109375,297.1499938964844,293.1499938964844,0.1596231758594513,-3508.114990234375,304.1539001464844,0.94317626953125,0.2349400669336319,0.2232306897640228,293.30523681640625,297.1499938964844,293.1499938964844,0.0068238568492233,-2389.755859375,299.8138427734375,0.5565981268882751,0.050000000745058,0.2286122888326645,291.16375732421875,291.1499938964844,274.8500061035156,271.42303466796875,285.9954528808594,293.52947998046875,291.1637268066406,1.0,0.1886392831802368,0.7981986999511719,0.7981986999511719,1.0,1.0,-0.8464251756668091,0.3415741920471191,0.5048509836196899,0.1762905716896057,0.0,0.0,0.1647202372550964,26.27798080444336,25.0,0.0419449731707572,-4409.99267578125,72.25740051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30401611328125,303.4589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1170051991939544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1271112561225891,0.1271155178546905,-4.2550991565804e-06,0.0,0.0001187453963211,0.0,0.0,4.979215621948242,0.0,0.0,0.0,0.2740117013454437,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507789179682731,-1405.0277099609375,304.15301513671875,0.7063314318656921,0.0983909219503402,0.0894112586975097,293.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5563617944717407,0.050000000745058,0.048195794224739,293.3077697753906,297.1499938964844,293.1499938964844,0.1009705439209938,-1793.0498046875,304.16766357421875,0.8299004435539246,0.1610397100448608,0.1139752641320228,293.1877746582031,297.1499938964844,293.1499938964844,0.1592372953891754,-3501.34130859375,304.1539001464844,0.9421044588088988,0.23447847366333,0.2227983623743057,293.305908203125,297.1499938964844,293.1499938964844,0.0067941388115286,-2381.919189453125,299.7851257324219,0.5563617944717407,0.050000000745058,0.22862009704113,291.1636962890625,291.1499938964844,274.8500061035156,271.4252319335937,285.9927673339844,293.5343017578125,291.1636657714844,1.0,0.18832927942276,0.7982431650161743,0.7982431650161743,1.0,1.0,-0.8436594605445862,0.3407062888145447,0.5029531717300415,0.1748634576797485,0.0,0.0,0.163812443614006,26.27344512939453,25.0,-0.1057619750499725,-4397.58154296875,71.79119110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037414550781,303.4480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1166999414563179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1266610771417617,0.126665323972702,-4.254329269315349e-06,0.0,0.0001184356078738,0.0,0.0,4.960202217102051,0.0,0.0,0.0,0.2739386558532715,4.0,0.0,1.0
744660,293.17584228515625,297.1499938964844,293.1499938964844,0.0504950173199176,-1400.3193359375,304.1529846191406,0.7052560448646545,0.0980592742562294,0.089110791683197,293.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5561464428901672,0.050000000745058,0.0481972955167293,293.3087463378906,297.1499938964844,293.1499938964844,0.0992733985185623,-1768.74267578125,304.16754150390625,0.8261416554450989,0.1588495522737503,0.1124299615621566,293.1877136230469,297.1499938964844,293.1499938964844,0.158849760890007,-3494.534912109375,304.1539001464844,0.941057026386261,0.2340126186609268,0.2223626673221588,293.3065490722656,297.1499938964844,293.1499938964844,0.0067645045928657,-2374.07861328125,299.75640869140625,0.5561464428901672,0.050000000745058,0.2286272197961807,291.16357421875,291.1499938964844,274.8500061035156,271.42742919921875,285.9898986816406,293.5379638671875,291.1635131835937,1.0,0.1880209147930145,0.7982929348945618,0.7982929348945618,1.0,1.0,-0.8409314751625061,0.3398268818855285,0.5011045932769775,0.173519030213356,0.0,0.0,0.1629189550876617,26.267314910888672,25.0,-0.294498473405838,-4385.365234375,71.3311538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033752441406,303.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1163965836167335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1262179315090179,0.1262221932411193,-4.253568022249965e-06,0.0,0.0001181277330033,0.0,0.0,4.941493988037109,0.0,0.0,0.0,0.2738667726516723,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502199232578277,-1395.7635498046875,304.1529235839844,0.7042297124862671,0.0977402850985527,0.0888193696737289,293.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.555955171585083,0.050000000745058,0.0481986328959465,293.3093566894531,297.1499938964844,293.1499938964844,0.0976224243640899,-1745.0272216796875,304.1673583984375,0.8224580883979797,0.156718835234642,0.1109218746423721,293.18768310546875,297.1499938964844,293.1499938964844,0.1584600508213043,-3487.6875,304.1539001464844,0.9400373697280884,0.2335421591997146,0.2219224125146865,293.30712890625,297.1499938964844,293.1499938964844,0.0067350156605243,-2366.254150390625,299.7276306152344,0.555955171585083,0.050000000745058,0.2286335676908493,291.1633605957031,291.1499938964844,274.8500061035156,271.4296569824219,285.9864807128906,293.5396423339844,291.1632385253906,1.0,0.1877147555351257,0.798342764377594,0.798342764377594,1.0,1.0,-0.8382524251937866,0.3389384150505066,0.49931401014328,0.1722643077373504,0.0,0.0,0.1620504558086395,26.25923728942871,25.0,-0.5971419811248779,-4373.513671875,70.87855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,303.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1160957738757133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1257857829332351,0.1257900446653366,-4.252820417605108e-06,0.0,0.0001178224556497,0.0,0.0,4.923255443572998,0.0,0.0,0.0,0.2737966179847717,4.0,0.0,1.0
744780,293.1756591796875,297.1499938964844,293.1499938964844,0.0499584600329399,-1391.4412841796875,304.15289306640625,0.7032704949378967,0.0974393114447593,0.0885416194796562,293.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5557920336723328,0.050000000745058,0.0481997802853584,293.3095703125,297.1499938964844,293.1499938964844,0.0960257872939109,-1722.04296875,304.1670837402344,0.8188597559928894,0.154658704996109,0.1094592064619064,293.1876525878906,297.1499938964844,293.1499938964844,0.15806944668293,-3480.823974609375,304.1539001464844,0.9390527009963988,0.2330676466226577,0.2214778363704681,293.30767822265625,297.1499938964844,293.1499938964844,0.0067057665437459,-2358.478759765625,299.6988525390625,0.5557920336723328,0.050000000745058,0.228639006614685,291.1629638671875,291.1499938964844,274.8500061035156,271.4318542480469,285.9823608398437,293.53912353515625,291.16278076171875,1.0,0.1874114871025085,0.7983925342559814,0.7983925342559814,1.0,1.0,-0.8356377482414246,0.3380460143089294,0.4975917637348175,0.1711061000823974,0.0,0.0,0.1612265706062317,26.248680114746094,25.0,-1.0690723657608032,-4362.17041015625,70.43507385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30206298828125,303.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1157984659075737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1253714561462402,0.1253757029771804,-4.25209327659104e-06,0.0,0.0001175207216874,0.0,0.0,4.905767440795898,0.0,0.0,0.0,0.2737292349338531,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497132018208503,-1387.394775390625,304.1528015136719,0.7023882865905762,0.0971568599343299,0.0882801115512847,293.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5556592345237732,0.050000000745058,0.0482007153332233,293.3093566894531,297.1499938964844,293.1499938964844,0.0944891422986984,-1699.8905029296875,304.1667785644531,0.8153499960899353,0.1526782512664795,0.1080481857061386,293.1876525878906,297.1499938964844,293.1499938964844,0.1576784700155258,-3473.953369140625,304.1539001464844,0.9381073713302612,0.2325887680053711,0.2210291922092437,293.3081359863281,297.1499938964844,293.1499938964844,0.0066767600364983,-2350.755126953125,299.6700744628906,0.5556592345237732,0.050000000745058,0.2286434471607208,291.1623229980469,291.1499938964844,274.8500061035156,271.4340515136719,285.9779052734375,293.536865234375,291.162109375,1.0,0.1871117949485778,0.7984423637390137,0.7984423637390137,1.0,1.0,-0.833098292350769,0.3371526896953583,0.4959456026554107,0.1700505167245865,0.0,0.0,0.1604661643505096,26.23540496826172,25.0,-1.5687217712402344,-4351.47509765625,70.00200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301025390625,303.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.1155058965086937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1249846965074539,0.1249889507889747,-4.2513988773862366e-06,0.0,0.0001172238044091,0.0,0.0,4.889434337615967,0.0,0.0,0.0,0.2736660838127136,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494839996099472,-1383.619873046875,304.1527099609375,0.7015851736068726,0.0968919247388839,0.0880349576473236,293.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5555578470230103,0.050000000745058,0.0482014343142509,293.3086853027344,297.1499938964844,293.1499938964844,0.0930197089910507,-1678.689208984375,304.1664123535156,0.8119373917579651,0.15078866481781,0.106696993112564,293.1877136230469,297.1499938964844,293.1499938964844,0.1572853475809097,-3467.04345703125,304.1539001464844,0.937201738357544,0.2321038246154785,0.2205754220485687,293.3085327148437,297.1499938964844,293.1499938964844,0.0066479560919106,-2343.068115234375,299.641357421875,0.5555578470230103,0.050000000745058,0.228646844625473,291.1615600585937,291.1499938964844,274.8500061035156,271.4362487792969,285.97320556640625,293.53302001953125,291.1612854003906,1.0,0.186816394329071,0.7984921932220459,0.7984921932220459,1.0,1.0,-0.8306426405906677,0.3362606167793274,0.4943819940090179,0.1691030710935592,0.0,0.0,0.1597749143838882,26.219327926635746,25.0,-1.9677283763885496,-4341.5234375,69.58049011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2995910644531,303.3944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.1152196750044822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1246314346790313,0.1246356889605522,-4.250750862411223e-06,0.0,0.0001169333263533,0.0,0.0,4.874507904052734,0.0,0.0,0.0,0.2736081480979919,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492683835327625,-1380.0731201171875,304.1526184082031,0.7008547782897949,0.0966420173645019,0.0878040716052055,293.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5554871559143066,0.050000000745058,0.0482019409537315,293.3075866699219,297.1499938964844,293.1499938964844,0.0916223004460334,-1658.520263671875,304.1659545898437,0.8086261749267578,0.1489986330270767,0.1054116040468216,293.1877746582031,297.1499938964844,293.1499938964844,0.1568872332572937,-3460.04052734375,304.1539306640625,0.936332106590271,0.2316108494997024,0.2201148420572281,293.3088684082031,297.1499938964844,293.1499938964844,0.0066193551756441,-2335.4091796875,299.6126708984375,0.5554871559143066,0.050000000745058,0.2286492437124252,291.16070556640625,291.1499938964844,274.8500061035156,271.4384460449219,285.96844482421875,293.52783203125,291.1604309082031,1.0,0.1865258812904358,0.7985514998435974,0.7985514998435974,1.0,1.0,-0.8282734155654907,0.3353699743747711,0.4929034113883972,0.1682687699794769,0.0,0.0,0.1591465920209884,26.200645446777344,25.0,-2.1877143383026123,-4332.29052734375,69.17107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,303.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1149415001273155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1243111491203308,0.1243154034018516,-4.250156962370966e-06,0.0,0.0001166510119219,0.0,0.0,4.860974311828613,0.0,0.0,0.0,0.2735554575920105,4.0,0.0,1.0
745020,293.1744079589844,297.1499938964844,293.1499938964844,0.0490645579993724,-1376.723388671875,304.1524963378906,0.7001929879188538,0.0964055135846138,0.087585911154747,293.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5554471611976624,0.050000000745058,0.0482022315263748,293.30596923828125,297.1499938964844,293.1499938964844,0.0903046578168869,-1639.5047607421875,304.1654663085937,0.8054319620132446,0.1473195105791092,0.1042002961039543,293.1878967285156,297.1499938964844,293.1499938964844,0.1564812064170837,-3452.89111328125,304.1539306640625,0.9354948401451112,0.2311072796583175,0.2196451872587204,293.3091735839844,297.1499938964844,293.1499938964844,0.0065909214317798,-2327.7626953125,299.5841064453125,0.5554471611976624,0.050000000745058,0.2286506295204162,291.1598815917969,291.1499938964844,274.8500061035156,271.4406433105469,285.9637451171875,293.5213928222656,291.1596069335937,1.0,0.1862409561872482,0.7986108064651489,0.7986108064651489,1.0,1.0,-0.8259960412979126,0.3344809114933014,0.4915151298046112,0.1675516217947006,0.0,0.0,0.1585734486579895,26.179452896118164,25.0,-2.233632802963257,-4323.71435546875,68.77462005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29522705078125,303.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.1146731898188591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1240205764770507,0.124024823307991,-4.249617177265463e-06,0.0,0.0001163787092082,0.0,0.0,4.848700523376465,0.0,0.0,0.0,0.2735076546669006,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488701798021793,-1373.53076171875,304.15240478515625,0.6995919942855835,0.0961801931262016,0.0873782038688659,293.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5554363131523132,0.050000000745058,0.0482023172080516,293.3038635253906,297.1499938964844,293.1499938964844,0.0890684649348259,-1621.6737060546875,304.1648864746094,0.8024062514305115,0.145754799246788,0.1030653193593025,293.1880798339844,297.1499938964844,293.1499938964844,0.1560652405023574,-3445.55859375,304.15399169921875,0.9346851110458374,0.2305916547775268,0.2191648483276367,293.30938720703125,297.1499938964844,293.1499938964844,0.0065626320429146,-2320.119384765625,299.5556335449219,0.5554363131523132,0.050000000745058,0.2286510467529297,291.1591186523437,291.1499938964844,274.8500061035156,271.4428405761719,285.959228515625,293.5138854980469,291.15887451171875,1.0,0.1859618723392486,0.7986701726913452,0.7986701726913452,1.0,1.0,-0.8238086104393005,0.3335908353328705,0.49021777510643,0.1669549793004989,0.0,0.0,0.1580431908369064,26.1560287475586,25.0,-2.141076803207397,-4315.6640625,68.39102935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922668457031,303.3695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.1144154295325279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1237535551190376,0.1237578019499778,-4.249123776389752e-06,0.0,0.0001161171167041,0.0,0.0,4.837429046630859,0.0,0.0,0.0,0.2734637558460235,4.0,0.0,1.0
745140,293.17352294921875,297.1499938964844,293.1499938964844,0.0486847199499607,-1370.485595703125,304.1523132324219,0.6990514397621155,0.0959656313061714,0.0871805325150489,293.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5554553270339966,0.050000000745058,0.0482021979987621,293.3014221191406,297.1499938964844,293.1499938964844,0.0879168957471847,-1605.0760498046875,304.1642761230469,0.7996039390563965,0.1442864537239074,0.1020098850131034,293.188232421875,297.1499938964844,293.1499938964844,0.1556414663791656,-3438.081298828125,304.1540222167969,0.9339089393615724,0.2300812304019928,0.2186768800020218,293.3095703125,297.1499938964844,293.1499938964844,0.0065344567410647,-2312.46923828125,299.5272827148437,0.5554553270339966,0.050000000745058,0.2286504805088043,291.158447265625,291.1499938964844,274.8500061035156,271.4450378417969,285.9550476074219,293.50543212890625,291.1582336425781,1.0,0.1856893599033355,0.7987294793128967,0.7987294793128967,1.0,1.0,-0.8217180967330933,0.3327013850212097,0.4890167117118835,0.1664835214614868,0.0,0.0,0.1575497686862945,26.13038444519043,25.0,-1.9271308183670044,-4308.0634765625,68.02129364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28875732421875,303.3625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.1141695082187652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1235072985291481,0.1235115453600883,-4.248673576512374e-06,0.0,0.000115867536806,0.0,0.0,4.827042579650879,0.0,0.0,0.0,0.2734233438968658,4.0,0.0,1.0
745200,293.17303466796875,297.1499938964844,293.1499938964844,0.0485066436231136,-1367.5616455078125,304.1522216796875,0.6985649466514587,0.0957606881856918,0.0869916081428527,293.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5555015802383423,0.050000000745058,0.048201885074377,293.29901123046875,297.1499938964844,293.1499938964844,0.0868045911192894,-1589.04931640625,304.1636962890625,0.7969131469726562,0.1428444683551788,0.1009915843605995,293.1880798339844,297.1499938964844,293.1499938964844,0.1552424430847168,-3431.046142578125,304.1540222167969,0.9332276582717896,0.2296254187822342,0.2182207256555557,293.3097229003906,297.1499938964844,293.1499938964844,0.0065064183436334,-2304.813232421875,299.49908447265625,0.5555015802383423,0.050000000745058,0.2286490052938461,291.15789794921875,291.1499938964844,274.8500061035156,271.4472351074219,285.9517517089844,293.49688720703125,291.15777587890625,1.0,0.1854236721992492,0.7987887859344482,0.7987887859344482,1.0,1.0,-0.8197195529937744,0.3318087458610534,0.4879108071327209,0.1661398857831955,0.0,0.0,0.1570764034986496,26.10297584533692,25.0,-1.5156805515289309,-4300.701171875,67.66508483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,303.3561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.1139356568455696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1232752278447151,0.1232794746756553,-4.24825611844426e-06,0.0,0.0001156302096205,0.0,0.0,4.817266464233398,0.0,0.0,0.0,0.2733854055404663,4.0,0.0,1.0
745260,293.17254638671875,297.1499938964844,293.1499938964844,0.0483358204364776,-1364.75537109375,304.1521301269531,0.698131263256073,0.0955658182501792,0.0868117585778236,293.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5555729866027832,0.050000000745058,0.0482014007866382,293.29644775390625,297.1499938964844,293.1499938964844,0.0857243612408638,-1573.49169921875,304.1631774902344,0.794318437576294,0.1414586156606674,0.1000045910477638,293.187744140625,297.1499938964844,293.1499938964844,0.1548798829317093,-3424.66015625,304.1539611816406,0.9326626658439636,0.2292103171348571,0.2178109586238861,293.309814453125,297.1499938964844,293.1499938964844,0.0064784572459757,-2297.128662109375,299.4710693359375,0.5555729866027832,0.050000000745058,0.228646695613861,291.1576232910156,291.1499938964844,274.8500061035156,271.4494323730469,285.9490051269531,293.48809814453125,291.15753173828125,1.0,0.1851658374071121,0.7988526821136475,0.7988526821136475,1.0,1.0,-0.8178239464759827,0.3309294879436493,0.4868944585323334,0.1658977270126342,0.0,0.0,0.15660060942173,26.073734283447266,25.0,-1.0053930282592771,-4293.49560546875,67.32390594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803955078125,303.349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.1137149184942245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1230484023690223,0.1230526491999626,-4.247863671480445e-06,0.0,0.0001154061901615,0.0,0.0,4.8077311515808105,0.0,0.0,0.0,0.2733485996723175,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481715649366378,-1362.0567626953125,304.15203857421875,0.6977356672286987,0.0953797027468681,0.0866396874189376,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5556595325469971,0.050000000745058,0.0482008084654808,293.2938232421875,297.1499938964844,293.1499938964844,0.0846790298819542,-1558.4495849609375,304.1626892089844,0.791816234588623,0.1401188224554062,0.0990512147545814,293.18731689453125,297.1499938964844,293.1499938964844,0.1545382142066955,-3418.642578125,304.1538391113281,0.9321646094322203,0.2288162559270858,0.2174274325370788,293.30987548828125,297.1499938964844,293.1499938964844,0.0064506097696721,-2289.434814453125,299.4432067871094,0.5556595325469971,0.050000000745058,0.2286438792943954,291.157470703125,291.1499938964844,274.8500061035156,271.4516296386719,285.9466247558594,293.4792175292969,291.1574401855469,1.0,0.1849150657653808,0.7989165782928467,0.7989165782928467,1.0,1.0,-0.8160088062286377,0.3300662636756897,0.485942542552948,0.1657201200723648,0.0,0.0,0.1561158597469329,26.04359245300293,25.0,-0.5914568305015564,-4286.28271484375,66.9953384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,303.34326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.77734375,18000.0,0.0,0.0,0.1135052964091301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1228188797831535,0.1228231266140937,-4.247478500474244e-06,0.0,0.0001151934484369,0.0,0.0,4.798099040985107,0.0,0.0,0.0,0.2733116149902344,4.0,0.0,1.0
