time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745380,293.1715393066406,297.1499938964844,293.1499938964844,0.0480151511728763,-1359.487060546875,304.1519470214844,0.6973752975463867,0.0952032431960105,0.0864764079451561,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5557559728622437,0.050000000745058,0.0482001490890979,293.2911682128906,297.1499938964844,293.1499938964844,0.0836688876152038,-1543.9285888671875,304.1622314453125,0.789402186870575,0.1388221681118011,0.0981313213706016,293.18682861328125,297.1499938964844,293.1499938964844,0.1542131006717682,-3412.91552734375,304.1537475585937,0.9317149519920348,0.2284395396709442,0.2170640081167221,293.30987548828125,297.1499938964844,293.1499938964844,0.0064229676499962,-2281.76220703125,299.4154663085937,0.5557559728622437,0.050000000745058,0.2286407500505447,291.1574401855469,291.1499938964844,274.8500061035156,271.4538269042969,285.9447021484375,293.47052001953125,291.15740966796875,1.0,0.1846722364425659,0.7989805340766907,0.7989805340766907,1.0,1.0,-0.8142681121826172,0.3292167782783508,0.4850513041019439,0.1656047254800796,0.0,0.0,0.1556242704391479,26.013383865356445,25.0,-0.2867805957794189,-4279.00537109375,66.6794662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,303.3362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.791015625,18000.0,0.0,0.0,0.1133076548576355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1225859597325325,0.1225902065634727,-4.247092419973342e-06,0.0,0.0001149928648374,0.0,0.0,4.788332939147949,0.0,0.0,0.0,0.2732742428779602,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478654205799102,-1357.0277099609375,304.15185546875,0.6970407366752625,0.0950349643826484,0.0863205343484878,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5558571815490723,0.050000000745058,0.0481994524598121,293.2885131835937,297.1499938964844,293.1499938964844,0.0826837643980979,-1529.783447265625,304.16180419921875,0.7870462536811829,0.1375578790903091,0.0972354859113693,293.1863098144531,297.1499938964844,293.1499938964844,0.1538979411125183,-3407.3603515625,304.15362548828125,0.9312920570373536,0.2280740588903427,0.2167125642299652,293.3098449707031,297.1499938964844,293.1499938964844,0.0063954694196581,-2274.0966796875,299.3878479003906,0.5558571815490723,0.050000000745058,0.2286374568939209,291.157470703125,291.1499938964844,274.8500061035156,271.4560241699219,285.9433288574219,293.4620361328125,291.157470703125,1.0,0.1844360828399658,0.7990444302558899,0.7990444302558899,1.0,1.0,-0.8125792741775513,0.3283714950084686,0.484207808971405,0.1655460149049759,0.0,0.0,0.1551244556903839,25.98375701904297,25.0,-0.0181505810469388,-4271.625,66.37354278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,303.3289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.810546875,18000.0,0.0,0.0,0.1131195947527885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1223502233624458,0.122354470193386,-4.246703610988334e-06,0.0,0.0001148020091932,0.0,0.0,4.778453350067139,0.0,0.0,0.0,0.2732364535331726,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477229729294776,-1354.68798828125,304.1517944335937,0.6967325806617737,0.0948764309287071,0.0861727595329284,293.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5559619069099426,0.050000000745058,0.0481987372040748,293.2858581542969,297.1499938964844,293.1499938964844,0.081723153591156,-1516.0079345703125,304.1614074707031,0.7847476601600647,0.1363263428211212,0.0963633805513382,293.185791015625,297.1499938964844,293.1499938964844,0.1535917818546295,-3401.9599609375,304.1535339355469,0.9308923482894896,0.227719634771347,0.2163721323013305,293.3097839355469,297.1499938964844,293.1499938964844,0.006368116941303,-2266.43798828125,299.3603210449219,0.5559619069099426,0.050000000745058,0.2286340594291687,291.1575622558594,291.1499938964844,274.8500061035156,271.4582214355469,285.9423217773437,293.4535522460937,291.1575927734375,1.0,0.1842069178819656,0.7991083264350891,0.7991083264350891,1.0,1.0,-0.810941755771637,0.3275306224822998,0.4834111332893371,0.1655425131320953,0.0,0.0,0.1546108126640319,25.95490455627441,25.0,0.2061611115932464,-4264.138671875,66.07764434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,303.3212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1129410713911056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1221097931265831,0.1221140399575233,-4.246310254529817e-06,0.0,0.0001146208305726,0.0,0.0,4.768383979797363,0.0,0.0,0.0,0.2731979787349701,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.047591183334589,-1352.52490234375,304.1517028808594,0.6964617371559143,0.0947339162230491,0.0860363692045211,293.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.556071400642395,0.050000000745058,0.0481979846954345,293.283203125,297.1499938964844,293.1499938964844,0.0807859897613525,-1502.5885009765625,304.1610412597656,0.7825060486793518,0.1351271420717239,0.0955137684941291,293.1852111816406,297.1499938964844,293.1499938964844,0.1532953977584839,-3396.729736328125,304.1534423828125,0.9305180311203004,0.22737817466259,0.2160427868366241,293.3096923828125,297.1499938964844,293.1499938964844,0.0063409889116883,-2258.814208984375,299.3329467773437,0.556071400642395,0.050000000745058,0.2286304980516433,291.1576843261719,291.1499938964844,274.8500061035156,271.4604187011719,285.9413146972656,293.4444274902344,291.15771484375,1.0,0.1839845776557922,0.7991781830787659,0.7991781830787659,1.0,1.0,-0.8093579411506653,0.326696366071701,0.4826615750789642,0.1655931919813156,0.0,0.0,0.1540852338075637,25.92659378051757,25.0,0.2562481760978699,-4256.587890625,65.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,303.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.1127711459994316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1218632832169532,0.1218675300478935,-4.245908712618984e-06,0.0,0.0001144483758253,0.0,0.0,4.758065700531006,0.0,0.0,0.0,0.2731586098670959,4.0,0.0,1.0
745620,293.169189453125,297.1499938964844,293.1499938964844,0.0474751815199852,-1350.6241455078125,304.151611328125,0.6962454319000244,0.0946112498641014,0.085916168987751,293.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5561884641647339,0.050000000745058,0.0481971837580204,293.2805480957031,297.1499938964844,293.1499938964844,0.0798730105161666,-1489.537841796875,304.16070556640625,0.7803264856338501,0.133960410952568,0.0946867316961288,293.1846008300781,297.1499938964844,293.1499938964844,0.1530118286609649,-3391.726806640625,304.1533203125,0.9301772117614746,0.2270514518022537,0.2157264947891235,293.3095397949219,297.1499938964844,293.1499938964844,0.006314137019217,-2251.24853515625,299.30572509765625,0.5561884641647339,0.050000000745058,0.2286266833543777,291.1577453613281,291.1499938964844,274.8500061035156,271.4626159667969,285.9403076171875,293.4347839355469,291.15771484375,1.0,0.183769091963768,0.7992480397224426,0.7992480397224426,1.0,1.0,-0.8078359961509705,0.3258726298809051,0.4819633364677429,0.1656973212957382,0.0,0.0,0.1535634547472,25.89836883544922,25.0,0.1204265728592872,-4249.0439453125,65.51640319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518615722656,303.30401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.1126090437173843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1216150745749473,0.1216193214058876,-4.2454994400031865e-06,0.0,0.0001142838591476,0.0,0.0,4.747673988342285,0.0,0.0,0.0,0.2731189429759979,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473765060305595,-1349.0108642578125,304.1514892578125,0.6960890293121338,0.094508595764637,0.0858136266469955,293.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5563141703605652,0.050000000745058,0.0481963232159614,293.2779235839844,297.1499938964844,293.1499938964844,0.0789836421608924,-1476.8482666015625,304.1603698730469,0.7782097458839417,0.1328252702951431,0.0938816890120506,293.1839599609375,297.1499938964844,293.1499938964844,0.1527419984340667,-3386.968505859375,304.1531982421875,0.929872751235962,0.2267397940158844,0.2154240310192108,293.309326171875,297.1499938964844,293.1499938964844,0.0062875873409211,-2243.751220703125,299.2785949707031,0.5563141703605652,0.050000000745058,0.2286226004362106,291.1576843261719,291.1499938964844,274.8500061035156,271.4648132324219,285.9394836425781,293.4248352050781,291.1576232910156,1.0,0.1835603266954422,0.7993178963661194,0.7993178963661194,1.0,1.0,-0.8063778281211853,0.3250609934329986,0.4813168346881866,0.1658533811569214,0.0,0.0,0.1530573219060897,25.870058059692383,25.0,-0.0882822498679161,-4241.62158203125,65.25157928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474365234375,303.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.875,18000.0,0.0,0.0,0.1124540269374847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1213720813393592,0.1213763281702995,-4.24509062213474e-06,0.0,0.0001141265456681,0.0,0.0,4.737494945526123,0.0,0.0,0.0,0.2730799615383148,4.0,0.0,1.0
745740,293.167724609375,297.1499938964844,293.1499938964844,0.0472973845899105,-1347.721435546875,304.1513671875,0.6960001587867737,0.0944280624389648,0.0857311338186264,293.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5564488768577576,0.050000000745058,0.0481953993439674,293.2752685546875,297.1499938964844,293.1499938964844,0.0781208872795105,-1464.5625,304.1600646972656,0.7761654257774353,0.1317257732152938,0.0931014940142631,293.18328857421875,297.1499938964844,293.1499938964844,0.152487650513649,-3382.485107421875,304.153076171875,0.9296091198921204,0.2264451831579208,0.2151375710964203,293.30908203125,297.1499938964844,293.1499938964844,0.0062613366171717,-2236.321044921875,299.2516784667969,0.5564488768577576,0.050000000745058,0.2286182194948196,291.15753173828125,291.1499938964844,274.8500061035156,271.4670104980469,285.9388732910156,293.41473388671875,291.1574401855469,1.0,0.1833591908216476,0.7993877530097961,0.7993877530097961,1.0,1.0,-0.8049923181533813,0.3242659568786621,0.4807263612747192,0.1660613715648651,0.0,0.0,0.1525723934173584,25.84163856506348,25.0,-0.3021112084388733,-4234.40673828125,64.99854278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431945800781,303.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8203125,18000.0,0.0,0.0,0.1123067811131477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1211384013295173,0.121142640709877,-4.244689534971258e-06,0.0,0.0001139771047746,0.0,0.0,4.727700710296631,0.0,0.0,0.0,0.2730423212051391,4.0,0.0,1.0
745800,293.1668701171875,297.1499938964844,293.1499938964844,0.0472343787550926,-1346.697998046875,304.1512451171875,0.6959685683250427,0.0943661779165268,0.0856653079390525,293.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5565920472145081,0.050000000745058,0.0481944195926189,293.2726135253906,297.1499938964844,293.1499938964844,0.0772816985845565,-1452.636474609375,304.1597595214844,0.7741871476173401,0.1306611448526382,0.0923437476158142,293.1825561523437,297.1499938964844,293.1499938964844,0.1522461324930191,-3378.229248046875,304.1529541015625,0.9293817281723022,0.2261654734611511,0.2148648649454116,293.3087463378906,297.1499938964844,293.1499938964844,0.0062353760004043,-2228.951904296875,299.2248840332031,0.5565920472145081,0.050000000745058,0.2286135703325271,291.1573181152344,291.1499938964844,274.8500061035156,271.4692077636719,285.9384460449219,293.40447998046875,291.1572265625,1.0,0.1831645369529724,0.7994576096534729,0.7994576096534729,1.0,1.0,-0.8036698698997498,0.3234843909740448,0.4801854789257049,0.1663166880607605,0.0,0.0,0.1521061062812805,25.81306266784668,25.0,-0.4719467163085937,-4227.40185546875,64.75565338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,303.2767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.751953125,18000.0,0.0,0.0,0.1121659576892852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1209139004349708,0.1209181398153305,-4.244301635480952e-06,0.0,0.0001138341904152,0.0,0.0,4.718291282653809,0.0,0.0,0.0,0.2730061113834381,4.0,0.0,1.0
745860,293.166015625,297.1499938964844,293.1499938964844,0.0471890568733215,-1345.9661865234375,304.1510925292969,0.6960020065307617,0.0943252369761467,0.0856178477406501,293.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5567461252212524,0.050000000745058,0.0481933653354644,293.2698974609375,297.1499938964844,293.1499938964844,0.0764732286334037,-1441.171630859375,304.1594543457031,0.7722975611686707,0.1296439617872238,0.0916150957345962,293.1817932128906,297.1499938964844,293.1499938964844,0.1520188301801681,-3374.225341796875,304.15283203125,0.9291976094245912,0.2259028404951095,0.2146076560020446,293.3083801269531,297.1499938964844,293.1499938964844,0.0062097017653286,-2221.642822265625,299.19830322265625,0.5567461252212524,0.050000000745058,0.2286085784435272,291.1570739746094,291.1499938964844,274.8500061035156,271.4714050292969,285.93817138671875,293.3940124511719,291.156982421875,1.0,0.1829770654439926,0.799531877040863,0.799531877040863,1.0,1.0,-0.8024224638938904,0.3227223753929138,0.4797000885009765,0.1666205078363418,0.0,0.0,0.1516598761081695,25.78400421142578,25.0,-0.6112000346183777,-4220.6669921875,64.52421569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350769042969,303.26776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.677734375,18000.0,0.0,0.0,0.1120320558547973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1206992045044899,0.1207034513354301,-4.243928742653225e-06,0.0,0.0001136982900789,0.0,0.0,4.709293842315674,0.0,0.0,0.0,0.2729714214801788,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471618026494979,-1345.5323486328125,304.15093994140625,0.6961047053337097,0.0943057686090469,0.0855890959501266,293.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5569140911102295,0.050000000745058,0.0481922179460525,293.2670593261719,297.1499938964844,293.1499938964844,0.0757026225328445,-1430.269287109375,304.1591491699219,0.7705192565917969,0.1286814659833908,0.0909219905734062,293.1809997558594,297.1499938964844,293.1499938964844,0.1518064141273498,-3370.486328125,304.1527099609375,0.9290626645088196,0.2256580293178558,0.2143666297197342,293.30792236328125,297.1499938964844,293.1499938964844,0.0061843278817832,-2214.39892578125,299.17193603515625,0.5569140911102295,0.050000000745058,0.2286031246185302,291.1567687988281,291.1499938964844,274.8500061035156,271.4736022949219,285.9379272460937,293.3832092285156,291.1566772460937,1.0,0.1827968657016754,0.7996061444282532,0.7996061444282532,1.0,1.0,-0.80125892162323,0.3219847381114959,0.4792742133140564,0.1669713407754898,0.0,0.0,0.1512368768453598,25.75400161743164,25.0,-0.7663030624389648,-4214.24951171875,64.30488586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311706542969,303.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.599609375,18000.0,0.0,0.0,0.1119047850370407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.120494820177555,0.1204990595579147,-4.24357222073013e-06,0.0,0.0001135691272793,0.0,0.0,4.700728416442871,0.0,0.0,0.0,0.2729384005069732,4.0,0.0,1.0
745980,293.1640930175781,297.1499938964844,293.1499938964844,0.0471551828086376,-1345.438720703125,304.1507873535156,0.6962854266166687,0.094309963285923,0.0855815783143043,293.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5570971369743347,0.050000000745058,0.0481909662485122,293.2641296386719,297.1499938964844,293.1499938964844,0.0749761760234832,-1420.01611328125,304.1588134765625,0.7688696980476379,0.1277757585048675,0.0902697890996933,293.1801452636719,297.1499938964844,293.1499938964844,0.1516112685203552,-3367.0546875,304.152587890625,0.92898291349411,0.2254329174757003,0.2141441106796264,293.30743408203125,297.1499938964844,293.1499938964844,0.0061592846177518,-2207.232177734375,299.1457824707031,0.5570971369743347,0.050000000745058,0.2285972088575363,291.15643310546875,291.1499938964844,274.8500061035156,271.4757995605469,285.9377136230469,293.3721618652344,291.15631103515625,1.0,0.1826249659061432,0.7996804118156433,0.7996804118156433,1.0,1.0,-0.8001915216445923,0.3212778270244598,0.4789137244224548,0.1673689186573028,0.0,0.0,0.1508459001779556,25.72293281555176,25.0,-0.943299114704132,-4208.23388671875,64.0992660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22735595703125,303.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.50390625,18000.0,0.0,0.0,0.1117849200963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1203040853142738,0.120308332145214,-4.243234798195772e-06,0.0,0.0001134474878199,0.0,0.0,4.692732810974121,0.0,0.0,0.0,0.2729075253009796,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471657328307628,-1345.6279296875,304.150634765625,0.6965286135673523,0.0943332910537719,0.0855917558073997,293.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5572903752326965,0.050000000745058,0.0481896512210369,293.2611999511719,297.1499938964844,293.1499938964844,0.0742823109030723,-1410.244140625,304.158447265625,0.7673135995864868,0.1269075721502304,0.0896478444337844,293.17926025390625,297.1499938964844,293.1499938964844,0.1514304876327514,-3363.87841796875,304.1524353027344,0.9289453625679016,0.2252237796783447,0.2139370739459991,293.306884765625,297.1499938964844,293.1499938964844,0.0061345505528151,-2200.135498046875,299.11981201171875,0.5572903752326965,0.050000000745058,0.2285909503698349,291.156005859375,291.1499938964844,274.8500061035156,271.4779968261719,285.9377136230469,293.36114501953125,291.1558837890625,1.0,0.1824602782726287,0.7997546792030334,0.7997546792030334,1.0,1.0,-0.7991998195648193,0.3205934166908264,0.4786064028739929,0.167807325720787,0.0,0.0,0.1504860371351242,25.691404342651367,25.0,-1.0734893083572388,-4202.56884765625,63.904972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236328125,303.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.1116714850068092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1201275140047073,0.1201317533850669,-4.242918294039555e-06,0.0,0.0001133323603426,0.0,0.0,4.685327529907227,0.0,0.0,0.0,0.2728788554668426,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471948869526386,-1346.1229248046875,304.15045166015625,0.6968358755111694,0.0943775027990341,0.0856213942170143,293.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5574905872344971,0.050000000745058,0.0481882877647876,293.25830078125,297.1499938964844,293.1499938964844,0.0736182257533073,-1400.91015625,304.1581420898437,0.7658407092094421,0.1260740607976913,0.0890536829829216,293.1783447265625,297.1499938964844,293.1499938964844,0.1512648165225982,-3360.9697265625,304.1522827148437,0.928947687149048,0.225032091140747,0.2137470990419387,293.3062744140625,297.1499938964844,293.1499938964844,0.0061101196333765,-2193.103515625,299.0941162109375,0.5574905872344971,0.050000000745058,0.2285844981670379,291.1556091308594,291.1499938964844,274.8500061035156,271.4801940917969,285.93804931640625,293.350341796875,291.1554870605469,1.0,0.1823039054870605,0.7998289465904236,0.7998289465904236,1.0,1.0,-0.7982849478721619,0.3199330568313598,0.478351891040802,0.1682842969894409,0.0,0.0,0.1501570343971252,25.659942626953125,25.0,-1.083879470825195,-4197.28662109375,63.72283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2199401855469,303.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.1115656346082687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1199669316411018,0.119971178472042,-4.242627255734988e-06,0.0,0.0001132249381043,0.0,0.0,4.678591728210449,0.0,0.0,0.0,0.2728527188301086,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472386926412582,-1346.8575439453125,304.1502990722656,0.6971918940544128,0.0944386646151542,0.0856666937470436,293.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.557694137096405,0.050000000745058,0.0481869056820869,293.25543212890625,297.1499938964844,293.1499938964844,0.0729737505316734,-1391.8680419921875,304.1578369140625,0.7644215226173401,0.1252655386924743,0.0884783565998077,293.17742919921875,297.1499938964844,293.1499938964844,0.1511105895042419,-3358.26171875,304.15216064453125,0.928978145122528,0.2248546183109283,0.2135708630084991,293.3056335449219,297.1499938964844,293.1499938964844,0.0060859555378556,-2186.1220703125,299.0686340332031,0.557694137096405,0.050000000745058,0.2285779416561126,291.1552429199219,291.1499938964844,274.8500061035156,271.4823913574219,285.938720703125,293.33984375,291.1551513671875,1.0,0.1821545660495758,0.7999057173728943,0.7999057173728943,1.0,1.0,-0.7974278330802917,0.3192897140979767,0.4781381487846374,0.1687932461500167,0.0,0.0,0.1498448401689529,25.62895774841309,25.0,-0.97342449426651,-4192.25537109375,63.55044174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162780761719,303.22784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.1114663407206535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.119816817343235,0.1198210641741752,-4.242358045303263e-06,0.0,0.0001131241660914,0.0,0.0,4.672298908233643,0.0,0.0,0.0,0.2728283107280731,4.0,0.0,1.0
746220,293.1598205566406,297.1499938964844,293.1499938964844,0.0472977012395858,-1347.8406982421875,304.150146484375,0.6975976228713989,0.0945176631212234,0.0857284441590309,293.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.557899534702301,0.050000000745058,0.0481855124235153,293.25262451171875,297.1499938964844,293.1499938964844,0.0723483487963676,-1383.108642578125,304.1575622558594,0.7630540728569031,0.1244823038578033,0.087921567261219,293.1764831542969,297.1499938964844,293.1499938964844,0.1509679853916168,-3355.7568359375,304.15203857421875,0.9290360808372498,0.2246921807527542,0.2134091854095459,293.304931640625,297.1499938964844,293.1499938964844,0.0060620657168328,-2179.190673828125,299.04345703125,0.557899534702301,0.050000000745058,0.2285713255405426,291.15496826171875,291.1499938964844,274.8500061035156,271.4845886230469,285.9397277832031,293.3297424316406,291.1549072265625,1.0,0.1820128113031387,0.799982488155365,0.799982488155365,1.0,1.0,-0.7966301441192627,0.318664938211441,0.4779652059078216,0.1693318039178848,0.0,0.0,0.1495403945446014,25.59864997863769,25.0,-0.7649610638618469,-4187.4140625,63.38825225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,303.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1328125,18000.0,0.0,0.0,0.1113740503787994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1196732297539711,0.1196774691343307,-4.242107024765573e-06,0.0,0.000113030502689,0.0,0.0,4.666288375854492,0.0,0.0,0.0,0.2728050649166107,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473697036504745,-1349.035888671875,304.1499938964844,0.6980450749397278,0.0946120768785476,0.0858043134212493,293.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5581058859825134,0.050000000745058,0.0481841154396534,293.2498779296875,297.1499938964844,293.1499938964844,0.0717385411262512,-1374.5823974609375,304.15728759765625,0.7617284059524536,0.1237203329801559,0.0873801261186599,293.175537109375,297.1499938964844,293.1499938964844,0.1508352756500244,-3353.424560546875,304.15191650390625,0.9291164875030518,0.2245427966117859,0.2132600247859954,293.30419921875,297.1499938964844,293.1499938964844,0.0060384040698409,-2172.297119140625,299.0184936523437,0.5581058859825134,0.050000000745058,0.2285647094249725,291.1548156738281,291.1499938964844,274.8500061035156,271.4867858886719,285.9410705566406,293.32000732421875,291.15478515625,1.0,0.1818777024745941,0.8000591993331909,0.8000591993331909,1.0,1.0,-0.7958828210830688,0.3180561661720276,0.4778266251087188,0.1698948144912719,0.0,0.0,0.1492351442575454,25.569034576416016,25.0,-0.5195150375366211,-4182.66357421875,63.2348747253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091369628906,303.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.1112875789403915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1195312589406967,0.1195355057716369,-4.241865553922253e-06,0.0,0.0001129427400883,0.0,0.0,4.660353660583496,0.0,0.0,0.0,0.2727822065353393,4.0,0.0,1.0
746340,293.1575622558594,297.1499938964844,293.1499938964844,0.0474565364420414,-1350.4737548828125,304.1498413085937,0.6985388398170471,0.094723954796791,0.0858962386846542,293.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5583123564720154,0.050000000745058,0.0481827221810817,293.2472229003906,297.1499938964844,293.1499938964844,0.0711464062333107,-1366.3175048828125,304.15704345703125,0.7604490518569946,0.1229821741580963,0.0868558287620544,293.1745910644531,297.1499938964844,293.1499938964844,0.15071402490139,-3351.29296875,304.1517639160156,0.9292211532592772,0.224408283829689,0.2131251692771911,293.3034362792969,297.1499938964844,293.1499938964844,0.0060150315985083,-2165.4599609375,298.99383544921875,0.5583123564720154,0.050000000745058,0.2285580784082412,291.1547546386719,291.1499938964844,274.8500061035156,271.4889831542969,285.9427185058594,293.3106689453125,291.1547546386719,1.0,0.1817502379417419,0.8001359701156616,0.8001359701156616,1.0,1.0,-0.795192539691925,0.3174676299095154,0.4777248799800873,0.1704803109169006,0.0,0.0,0.1489242762327194,25.54026222229004,25.0,-0.2795048654079437,-4177.9755859375,63.09148025512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20574951171875,303.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.1112073212862014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1193882748484611,0.1193925216794014,-4.241629085299792e-06,0.0,0.0001128612930187,0.0,0.0,4.654385089874268,0.0,0.0,0.0,0.272759348154068,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475572906434536,-1352.1395263671875,304.1496887207031,0.6990776658058167,0.0948562398552894,0.0860033482313156,293.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5585201978683472,0.050000000745058,0.0481813214719295,293.2445983886719,297.1499938964844,293.1499938964844,0.0705685243010521,-1358.2655029296875,304.15679931640625,0.7592087984085083,0.1222650632262229,0.0863456130027771,293.1736145019531,297.1499938964844,293.1499938964844,0.150602638721466,-3349.334228515625,304.15167236328125,0.9293491840362548,0.2242886871099472,0.2130029499530792,293.3026428222656,297.1499938964844,293.1499938964844,0.005991889629513,-2158.662353515625,298.96942138671875,0.5585201978683472,0.050000000745058,0.2285514324903488,291.15478515625,291.1499938964844,274.8500061035156,271.4911804199219,285.945556640625,293.3031616210937,291.1548156738281,1.0,0.18162901699543,0.8002127408981323,0.8002127408981323,1.0,1.0,-0.7945524454116821,0.3168981075286865,0.4776543378829956,0.1710826754570007,0.0,0.0,0.1486008763313293,25.5119743347168,25.0,0.0786533877253532,-4173.0478515625,62.95651626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025451660156,303.2021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.119140625,18000.0,0.0,0.0,0.1111313626170158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1192415654659271,0.1192458122968673,-4.241391252435278e-06,0.0,0.0001127842042478,0.0,0.0,4.6482672691345215,0.0,0.0,0.0,0.2727359533309936,4.0,0.0,1.0
746460,293.1550598144531,297.1499938964844,293.1499938964844,0.0476864464581012,-1354.2703857421875,304.1495056152344,0.6997231245040894,0.0950403437018394,0.0861428901553154,293.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5587402582168579,0.050000000745058,0.0481798388063907,293.24200439453125,297.1499938964844,293.1499938964844,0.0700089931488037,-1350.4801025390625,304.1565856933594,0.7580356001853943,0.1215812489390373,0.0858549177646637,293.17254638671875,297.1499938964844,293.1499938964844,0.1505047231912613,-3347.60791015625,304.15155029296875,0.9295331239700316,0.2241990268230438,0.212902083992958,293.3017883300781,297.1499938964844,293.1499938964844,0.0059689087793231,-2151.86083984375,298.94537353515625,0.5587402582168579,0.050000000745058,0.2285444140434265,291.1551818847656,291.1499938964844,274.8500061035156,271.4933776855469,285.95220947265625,293.30194091796875,291.1553955078125,1.0,0.1815152168273925,0.8002913594245911,0.8002913594245911,1.0,1.0,-0.7939997911453247,0.3163657784461975,0.4776340126991272,0.1717050373554229,0.0,0.0,0.1482203304767608,25.48262023925781,25.0,1.1986567974090576,-4167.50927734375,62.83345413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996154785156,303.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.208984375,18000.0,0.0,0.0,0.1110588908195495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1190811246633529,0.1190853640437126,-4.241147053107852e-06,0.0,0.0001127106588683,0.0,0.0,4.641595840454102,0.0,0.0,0.0,0.2727105617523193,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478523820638656,-1357.0028076171875,304.1492919921875,0.7005102038383484,0.095266118645668,0.0863246694207191,293.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5589790344238281,0.050000000745058,0.0481782369315624,293.2394104003906,297.1499938964844,293.1499938964844,0.0694684833288192,-1342.968017578125,304.1563720703125,0.7569409608840942,0.1209252476692199,0.0853852182626724,293.1714172363281,297.1499938964844,293.1499938964844,0.1504223942756652,-3346.151123046875,304.1513977050781,0.9297921061515808,0.2241358757019043,0.2128276526927948,293.3009338378906,297.1499938964844,293.1499938964844,0.0059459628537297,-2145.005615234375,298.9217529296875,0.5589790344238281,0.050000000745058,0.2285368144512176,291.1561279296875,291.1499938964844,274.8500061035156,271.4955749511719,285.9588623046875,293.30108642578125,291.1564636230469,1.0,0.1814090013504028,0.8003699779510498,0.8003699779510498,1.0,1.0,-0.79355388879776,0.3158808052539825,0.4776730537414551,0.172346755862236,0.0,0.0,0.1477185934782028,25.45122337341309,25.0,2.208647489547729,-4161.4814453125,62.72383499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,303.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.1109876483678817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1188794150948524,0.1188836619257927,-4.240873749949969e-06,0.0,0.0001126383576774,0.0,0.0,4.633245468139648,0.0,0.0,0.0,0.2726792097091675,4.0,0.0,1.0
746580,293.1520690917969,297.1499938964844,293.1499938964844,0.0480494871735572,-1360.25,304.1490783691406,0.7014023065567017,0.0955199524760246,0.0865396857261657,293.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5592273473739624,0.050000000745058,0.048176571726799,293.23687744140625,297.1499938964844,293.1499938964844,0.0689481049776077,-1335.7484130859375,304.1561584472656,0.7559086084365845,0.1202925145626068,0.0849343836307525,293.1702575683594,297.1499938964844,293.1499938964844,0.1503602862358093,-3345.0546875,304.1512756347656,0.9301074147224426,0.2240944355726242,0.2127773016691208,293.300048828125,297.1499938964844,293.1499938964844,0.0059233205392956,-2138.216796875,298.8984069824219,0.5592273473739624,0.050000000745058,0.2285289168357849,291.1572265625,291.1499938964844,274.8500061035156,271.4977722167969,285.9653625488281,293.3002014160156,291.15753173828125,1.0,0.1813111752271652,0.8004485964775085,0.8004485964775085,1.0,1.0,-0.7931990027427673,0.3154377043247223,0.4777613282203674,0.1730014234781265,0.0,0.0,0.1471224576234817,25.419139862060547,25.0,2.4404122829437256,-4154.72998046875,62.627079010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,303.1802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.110915333032608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1186245903372764,0.1186288297176361,-4.240529051457997e-06,0.0,0.000112564957817,0.0,0.0,4.6227006912231445,0.0,0.0,0.0,0.2726400196552276,4.0,0.0,1.0
746640,293.15057373046875,297.1499938964844,293.1499938964844,0.0482651405036449,-1363.8077392578125,304.1488342285156,0.7023428678512573,0.0957893878221511,0.0867724567651748,293.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.559474766254425,0.050000000745058,0.0481749176979064,293.2344055175781,297.1499938964844,293.1499938964844,0.0684435740113258,-1328.7642822265625,304.1559753417969,0.7549099326133728,0.1196763515472412,0.0844964310526847,293.1690673828125,297.1499938964844,293.1499938964844,0.1503160148859024,-3344.2822265625,304.151123046875,0.9304481148719788,0.2240675985813141,0.2127427756786346,293.2991638183594,297.1499938964844,293.1499938964844,0.0059009781107306,-2131.52294921875,298.87518310546875,0.559474766254425,0.050000000745058,0.2285210639238357,291.1580505371094,291.1499938964844,274.8500061035156,271.4999389648437,285.97174072265625,293.29931640625,291.1582336425781,1.0,0.1812204867601394,0.8005272150039673,0.8005272150039673,1.0,1.0,-0.792900025844574,0.3150222897529602,0.4778777062892914,0.173658862709999,0.0,0.0,0.1465030759572982,25.38772773742676,25.0,2.113742589950561,-4147.67822265625,62.5396842956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937866210937,303.1694030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03125,18000.0,0.0,0.0,0.110839657485485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1183460876345634,0.1183503270149231,-4.240122507326305e-06,0.0,0.0001124881673604,0.0,0.0,4.611148357391357,0.0,0.0,0.0,0.2725968062877655,4.0,0.0,1.0
746700,293.14910888671875,297.1499938964844,293.1499938964844,0.048496127128601,-1367.6240234375,304.14862060546875,0.7033159136772156,0.0960718989372253,0.0870191976428031,293.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.559717059135437,0.050000000745058,0.0481733009219169,293.2320251464844,297.1499938964844,293.1499938964844,0.0679544284939765,-1322.0084228515625,304.15576171875,0.7539379596710205,0.1190760731697082,0.0840705335140228,293.1679382324219,297.1499938964844,293.1499938964844,0.1502889841794967,-3343.822998046875,304.1509704589844,0.9308043718338012,0.2240540236234665,0.2127223163843155,293.2982177734375,297.1499938964844,293.1499938964844,0.0058789909817278,-2124.945556640625,298.85205078125,0.559717059135437,0.050000000745058,0.2285134047269821,291.15850830078125,291.1499938964844,274.8500061035156,271.50213623046875,285.9779663085937,293.2983703613281,291.1585998535156,1.0,0.181137278676033,0.800605833530426,0.800605833530426,1.0,1.0,-0.7926493883132935,0.3146328926086426,0.4780164659023285,0.1743137687444687,0.0,0.0,0.1458869874477386,25.35755920410156,25.0,1.471070647239685,-4140.6083984375,62.46128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19317626953125,303.1578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1107591167092323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1180613040924072,0.1180655434727668,-4.239675035933033e-06,0.0,0.0001124064219766,0.0,0.0,4.599304676055908,0.0,0.0,0.0,0.2725520431995392,4.0,0.0,1.0
746760,293.1476745605469,297.1499938964844,293.1499938964844,0.0487384162843227,-1371.6318359375,304.1484375,0.7043071985244751,0.0963645875453949,0.0872760489583015,293.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5599514842033386,0.050000000745058,0.0481717437505722,293.229736328125,297.1499938964844,293.1499938964844,0.0674781054258346,-1315.443603515625,304.15557861328125,0.7529845237731934,0.1184894889593124,0.0836547762155532,293.1667785644531,297.1499938964844,293.1499938964844,0.1502758860588073,-3343.6162109375,304.1508178710937,0.9311668872833252,0.2240514010190963,0.2127130180597305,293.2972717285156,297.1499938964844,293.1499938964844,0.0058573400601744,-2118.474609375,298.8289489746094,0.5599514842033386,0.050000000745058,0.2285060137510299,291.1586608886719,291.1499938964844,274.8500061035156,271.5043334960937,285.9840087890625,293.2974548339844,291.1586608886719,1.0,0.1810608953237533,0.8006836175918579,0.8006836175918579,1.0,1.0,-0.7924368381500244,0.3142666220664978,0.4781702160835266,0.1749600172042846,0.0,0.0,0.1452918946743011,25.328893661499023,25.0,0.7620794773101807,-4133.734375,62.39067459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,303.1460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1171875,18000.0,0.0,0.0,0.1106734424829483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1177832260727882,0.1177874654531478,-4.239216650603339e-06,0.0,0.0001123194742831,0.0,0.0,4.587721824645996,0.0,0.0,0.0,0.2725078761577606,4.0,0.0,1.0
746820,293.14630126953125,297.1499938964844,293.1499938964844,0.0489906258881092,-1375.8082275390625,304.1482849121094,0.7053115367889404,0.096666470170021,0.087541863322258,293.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5601766705513,0.050000000745058,0.0481702461838722,293.2275085449219,297.1499938964844,293.1499938964844,0.0670136213302612,-1309.05517578125,304.1554260253906,0.752046525478363,0.1179157495498657,0.0832485631108284,293.1656799316406,297.1499938964844,293.1499938964844,0.1502753347158432,-3343.63525390625,304.1506652832031,0.9315319061279296,0.2240589261054992,0.2127140015363693,293.2963256835937,297.1499938964844,293.1499938964844,0.0058360151015222,-2112.103515625,298.80596923828125,0.5601766705513,0.050000000745058,0.2284989207983017,291.1585693359375,291.1499938964844,274.8500061035156,271.50653076171875,285.98980712890625,293.2965087890625,291.15850830078125,1.0,0.1809912919998169,0.8007614016532898,0.8007614016532898,1.0,1.0,-0.7922592759132385,0.3139237761497497,0.4783354997634887,0.1755930036306381,0.0,0.0,0.1447298377752304,25.301856994628903,25.0,0.096934475004673,-4127.185546875,62.32753372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934814453125,303.13458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.1105829328298568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1175183653831482,0.1175226047635078,-4.238766905473312e-06,0.0,0.0001122276153182,0.0,0.0,4.576679229736328,0.0,0.0,0.0,0.2724654972553253,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492501929402351,-1380.1103515625,304.1481018066406,0.7063228487968445,0.0969753786921501,0.0878144651651382,293.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5603928565979004,0.050000000745058,0.0481688156723976,293.22540283203125,297.1499938964844,293.1499938964844,0.0665579661726951,-1302.800048828125,304.1552734375,0.7511180639266968,0.1173518225550651,0.082849696278572,293.1645812988281,297.1499938964844,293.1499938964844,0.1502842307090759,-3343.82421875,304.1505432128906,0.9318959712982178,0.2240744680166244,0.2127229422330856,293.2953796386719,297.1499938964844,293.1499938964844,0.0058149518445134,-2105.807861328125,298.7830810546875,0.5603928565979004,0.050000000745058,0.2284921258687973,291.1582946777344,291.1499938964844,274.8500061035156,271.5087280273437,285.995361328125,293.2955322265625,291.158203125,1.0,0.1809271872043609,0.8008391857147217,0.8008391857147217,1.0,1.0,-0.7921087145805359,0.313602477312088,0.4785062372684479,0.1762073040008545,0.0,0.0,0.1442034095525741,25.27623176574707,25.0,-0.4864714741706848,-4121.00439453125,62.27036285400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941223144531,303.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9453125,18000.0,0.0,0.0,0.1104890257120132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1172686517238617,0.1172728911042213,-4.2383339859952684e-06,0.0,0.0001121323148254,0.0,0.0,4.566262245178223,0.0,0.0,0.0,0.2724254131317138,4.0,0.0,1.0
746940,293.1436767578125,297.1499938964844,293.1499938964844,0.0495170652866363,-1384.53759765625,304.1479797363281,0.7073395848274231,0.0972912833094596,0.0880939066410064,293.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5605987906455994,0.050000000745058,0.0481674522161483,293.2233581542969,297.1499938964844,293.1499938964844,0.0661111250519752,-1296.6773681640625,304.1551208496094,0.7501980662345886,0.1167976558208465,0.0824582353234291,293.1635131835937,297.1499938964844,293.1499938964844,0.1503026485443115,-3344.18310546875,304.150390625,0.9322574138641356,0.2240982055664062,0.2127401530742645,293.29443359375,297.1499938964844,293.1499938964844,0.0057941479608416,-2099.58544921875,298.76031494140625,0.5605987906455994,0.050000000745058,0.2284856587648391,291.15789794921875,291.1499938964844,274.8500061035156,271.51092529296875,286.0006408691406,293.2945861816406,291.1577453613281,1.0,0.1808689087629318,0.8009169697761536,0.8009169697761536,1.0,1.0,-0.7919855713844299,0.3133044838905334,0.4786811172962188,0.1767992228269577,0.0,0.0,0.1437205821275711,25.252161026000977,25.0,-0.95602947473526,-4115.28466796875,62.219425201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949157714844,303.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.1103921309113502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1170379891991615,0.1170422285795211,-4.237925622874172e-06,0.0,0.0001120339729823,0.0,0.0,4.556634426116943,0.0,0.0,0.0,0.272388219833374,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0497895441949367,-1389.0615234375,304.1478576660156,0.7083574533462524,0.0976127758622169,0.088378794491291,293.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5607943534851074,0.050000000745058,0.0481661632657051,293.2214050292969,297.1499938964844,293.1499938964844,0.0656709447503089,-1290.656494140625,304.1549987792969,0.7492822408676147,0.1162512451410293,0.0820726454257965,293.1625061035156,297.1499938964844,293.1499938964844,0.1503286063671112,-3344.675537109375,304.1502685546875,0.9326138496398926,0.2241289615631103,0.2127643078565597,293.29345703125,297.1499938964844,293.1499938964844,0.0057735992595553,-2093.431396484375,298.7376403808594,0.5607943534851074,0.050000000745058,0.2284795343875885,291.1573791503906,291.1499938964844,274.8500061035156,271.5131225585937,286.005615234375,293.29364013671875,291.1571960449219,1.0,0.1808156967163086,0.8009947538375854,0.8009947538375854,1.0,1.0,-0.7918848991394043,0.3130290806293487,0.4788557887077331,0.1773640513420105,0.0,0.0,0.1432811319828033,25.229522705078125,25.0,-1.304521918296814,-4110.05322265625,62.17378616333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,303.1036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.1102936342358589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.116827093064785,0.1168313324451446,-4.237546818330884e-06,0.0,0.0001119340231525,0.0,0.0,4.547828197479248,0.0,0.0,0.0,0.2723540961742401,4.0,0.0,1.0
747060,293.1412658691406,297.1499938964844,293.1499938964844,0.0500676669180393,-1393.6826171875,304.1477355957031,0.7093691825866699,0.097939983010292,0.0886693373322486,293.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5609779357910156,0.050000000745058,0.0481649525463581,293.2195739746094,297.1499938964844,293.1499938964844,0.0652375966310501,-1284.7388916015625,304.1548767089844,0.7483697533607483,0.1157129481434822,0.0816931948065757,293.1614990234375,297.1499938964844,293.1499938964844,0.1503622978925705,-3345.304931640625,304.1501770019531,0.9329637885093688,0.2241672128438949,0.212796002626419,293.2925109863281,297.1499938964844,293.1499938964844,0.0057532549835741,-2087.328125,298.715087890625,0.5609779357910156,0.050000000745058,0.2284737974405288,291.15679931640625,291.1499938964844,274.8500061035156,271.51531982421875,286.0102233886719,293.2926940917969,291.1566162109375,1.0,0.1807680875062942,0.801071286201477,0.801071286201477,1.0,1.0,-0.7918079495429993,0.3127784430980682,0.4790295362472534,0.177898108959198,0.0,0.0,0.1428913176059723,25.2085189819336,25.0,-1.5094574689865112,-4105.39697265625,62.13391876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,303.0950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.1101942956447601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1166392937302589,0.116643525660038,-4.237204848323017e-06,0.0,0.0001118332002079,0.0,0.0,4.53998327255249,0.0,0.0,0.0,0.2723236083984375,4.0,0.0,1.0
747120,293.1401672363281,297.1499938964844,293.1499938964844,0.0503493584692478,-1398.3663330078125,304.14764404296875,0.7103666067123413,0.0982710197567939,0.0889637023210525,293.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5611511468887329,0.050000000745058,0.0481638126075267,293.2178039550781,297.1499938964844,293.1499938964844,0.0648086071014404,-1278.89013671875,304.1547546386719,0.7474570274353027,0.1151802837848663,0.081318013370037,293.1605529785156,297.1499938964844,293.1499938964844,0.15040123462677,-3346.025634765625,304.15008544921875,0.9333062767982484,0.2242110520601272,0.2128332406282425,293.29156494140625,297.1499938964844,293.1499938964844,0.0057330764830112,-2081.26123046875,298.69268798828125,0.5611511468887329,0.050000000745058,0.2284684032201767,291.1561889648437,291.1499938964844,274.8500061035156,271.5175170898437,286.01446533203125,293.291748046875,291.156005859375,1.0,0.1807246506214141,0.8011478185653687,0.8011478185653687,1.0,1.0,-0.7917478680610657,0.3125497996807098,0.4791980981826782,0.1783995777368545,0.0,0.0,0.1425390094518661,25.188793182373047,25.0,-1.6171997785568235,-4101.20751953125,62.09830093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,303.0874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.1100953742861747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1164694502949714,0.1164736896753311,-4.236892436892958e-06,0.0,0.0001117328065447,0.0,0.0,4.532887935638428,0.0,0.0,0.0,0.2722959816455841,4.0,0.0,1.0
