time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747180,293.1390991210937,297.1499938964844,293.1499938964844,0.0506345033645629,-1403.1107177734375,304.1475524902344,0.7113483548164368,0.0986057147383689,0.0892618894577026,293.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5613119006156921,0.050000000745058,0.0481627583503723,293.21612548828125,297.1499938964844,293.1499938964844,0.0643840134143829,-1273.1104736328125,304.1546630859375,0.7465424537658691,0.1146532595157623,0.0809472501277923,293.1596069335937,297.1499938964844,293.1499938964844,0.1504456847906112,-3346.842529296875,304.1499938964844,0.933639109134674,0.2242609113454818,0.2128766030073166,293.2906494140625,297.1499938964844,293.1499938964844,0.0057131214998662,-2075.246337890625,298.67041015625,0.5613119006156921,0.050000000745058,0.2284633964300155,291.1556091308594,291.1499938964844,274.8500061035156,271.51971435546875,286.018310546875,293.2908020019531,291.1554260253906,1.0,0.1806859076023101,0.8012243509292603,0.8012243509292603,1.0,1.0,-0.7917056083679199,0.3123462200164795,0.479359358549118,0.1788621842861175,0.0,0.0,0.142228826880455,25.170555114746094,25.0,-1.640533685684204,-4097.54443359375,62.067359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,303.0807800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.1099978610873222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1163196638226509,0.1163239032030105,-4.2366154957562685e-06,0.0,0.0001116338462452,0.0,0.0,4.52662992477417,0.0,0.0,0.0,0.2722715735435486,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509217418730258,-1407.8931884765625,304.1474609375,0.7123135328292847,0.0989427343010902,0.0895625278353691,293.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5614619255065918,0.050000000745058,0.0481617748737335,293.2145080566406,297.1499938964844,293.1499938964844,0.0639622583985328,-1267.3779296875,304.15460205078125,0.7456240653991699,0.1141302287578582,0.0805795490741729,293.1587219238281,297.1499938964844,293.1499938964844,0.1504941582679748,-3347.728515625,304.14990234375,0.9339622855186462,0.224315345287323,0.2129245400428772,293.28973388671875,297.1499938964844,293.1499938964844,0.0056932694278657,-2069.2470703125,298.6482849121094,0.5614619255065918,0.050000000745058,0.2284587323665619,291.1550598144531,291.1499938964844,274.8500061035156,271.5219116210937,286.0218200683594,293.2898864746094,291.1548767089844,1.0,0.1806507706642151,0.8013008832931519,0.8013008832931519,1.0,1.0,-0.7916759252548218,0.3121642172336578,0.4795117080211639,0.1792879849672317,0.0,0.0,0.1419514715671539,25.15352439880371,25.0,-1.6205031871795654,-4094.293701171875,62.03993606567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,303.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.1099023967981338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1161854416131973,0.1161896809935569,-4.236365839460632e-06,0.0,0.0001115369595936,0.0,0.0,4.521021366119385,0.0,0.0,0.0,0.2722496688365936,4.0,0.0,1.0
747300,293.1371459960937,297.1499938964844,293.1499938964844,0.0512108094990253,-1412.7098388671875,304.1473999023437,0.7132603526115417,0.0992816761136055,0.0898654088377952,293.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5615993142127991,0.050000000745058,0.0481608770787715,293.2130126953125,297.1499938964844,293.1499938964844,0.063543289899826,-1261.6922607421875,304.1545104980469,0.7446998953819275,0.1136110723018646,0.0802149623632431,293.1578674316406,297.1499938964844,293.1499938964844,0.150546908378601,-3348.68896484375,304.1498107910156,0.934273362159729,0.2243745923042297,0.2129774242639541,293.2888488769531,297.1499938964844,293.1499938964844,0.0056736287660896,-2063.296142578125,298.6262512207031,0.5615993142127991,0.050000000745058,0.2284544557332992,291.1545104980469,291.1499938964844,274.8500061035156,271.52410888671875,286.0248413085937,293.2890014648437,291.1543273925781,1.0,0.1806196272373199,0.8013774156570435,0.8013774156570435,1.0,1.0,-0.7916591763496399,0.3120067417621612,0.4796524345874786,0.1796700954437255,0.0,0.0,0.1417114287614822,25.13788604736328,25.0,-1.5728323459625244,-4091.499267578125,62.01633071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,303.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1098100543022155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1160686984658241,0.1160729378461837,-4.2361466512375046e-06,0.0,0.0001114432452595,0.0,0.0,4.51614236831665,0.0,0.0,0.0,0.2722306251525879,4.0,0.0,1.0
747360,293.1362609863281,297.1499938964844,293.1499938964844,0.0515008494257926,-1417.5462646484375,304.1473693847656,0.7141886353492737,0.0996217280626297,0.0901696011424064,293.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5617250800132751,0.050000000745058,0.0481600537896156,293.21160888671875,297.1499938964844,293.1499938964844,0.0631262809038162,-1256.0419921875,304.1544494628906,0.7437692284584045,0.1130949854850769,0.07985270768404,293.15704345703125,297.1499938964844,293.1499938964844,0.1506031602621078,-3349.709228515625,304.1497497558594,0.9345725774765016,0.2244378924369812,0.2130343616008758,293.2879638671875,297.1499938964844,293.1499938964844,0.005654105450958,-2057.36572265625,298.6043701171875,0.5617250800132751,0.050000000745058,0.2284505665302276,291.1539611816406,291.1499938964844,274.8500061035156,271.5262756347656,286.0274658203125,293.2881164550781,291.15380859375,1.0,0.180591806769371,0.8014532327651978,0.8014532327651978,1.0,1.0,-0.7916522026062012,0.3118709921836853,0.4797812402248382,0.1800113320350647,0.0,0.0,0.1415041983127594,25.123470306396484,25.0,-1.5165051221847534,-4089.090576171875,61.99583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966552734375,303.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.1097213923931121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1159671917557716,0.1159714311361312,-4.23595429310808e-06,0.0,0.0001113532707677,0.0,0.0,4.511898040771484,0.0,0.0,0.0,0.2722139954566955,4.0,0.0,1.0
747420,293.1354064941406,297.1499938964844,293.1499938964844,0.0517913252115249,-1422.39404296875,304.1473083496094,0.7150976061820984,0.0999621301889419,0.0904745310544967,293.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5618393421173096,0.050000000745058,0.0481593087315559,293.21026611328125,297.1499938964844,293.1499938964844,0.0627107694745063,-1250.4207763671875,304.1544189453125,0.742830753326416,0.11258115619421,0.0794923827052116,293.15625,297.1499938964844,293.1499938964844,0.1506625711917877,-3350.7841796875,304.1496887207031,0.934859335422516,0.2245046347379684,0.2130949199199676,293.287109375,297.1499938964844,293.1499938964844,0.0056347195059061,-2051.462646484375,298.5825500488281,0.5618393421173096,0.050000000745058,0.2284470200538635,291.1534729003906,291.1499938964844,274.8500061035156,271.5284729003906,286.0296936035156,293.2872619628906,291.1533203125,1.0,0.1805670708417892,0.8015291094779968,0.8015291094779968,1.0,1.0,-0.7916533350944519,0.3117569386959076,0.4798963963985443,0.1803097128868103,0.0,0.0,0.1413291841745376,25.110225677490234,25.0,-1.466865301132202,-4087.045166015625,61.978126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,303.0614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.720703125,18000.0,0.0,0.0,0.1096370816230773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1158804595470428,0.1158846914768219,-4.2357864913356025e-06,0.0,0.0001112677055061,0.0,0.0,4.508269309997559,0.0,0.0,0.0,0.2721997499465942,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520817004144191,-1427.2442626953125,304.14727783203125,0.7159876227378845,0.1003023460507392,0.0907795876264572,293.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5619428753852844,0.050000000745058,0.0481586307287216,293.208984375,297.1499938964844,293.1499938964844,0.0622961036860942,-1244.81982421875,304.15435791015625,0.7418836951255798,0.1120688319206237,0.079133354127407,293.1554870605469,297.1499938964844,293.1499938964844,0.1507246047258377,-3351.90478515625,304.1496276855469,0.9351337552070618,0.2245742678642273,0.2131584137678146,293.2862548828125,297.1499938964844,293.1499938964844,0.0056154220364987,-2045.5723876953125,298.56085205078125,0.5619428753852844,0.050000000745058,0.2284438163042068,291.1529541015625,291.1499938964844,274.8500061035156,271.5306701660156,286.031494140625,293.2864074707031,291.1528015136719,1.0,0.1805448681116104,0.8016049861907959,0.8016049861907959,1.0,1.0,-0.7916601300239563,0.3116625547409057,0.4799975454807281,0.180567130446434,0.0,0.0,0.14118392765522,25.09801483154297,25.0,-1.4322453737258911,-4085.31884765625,61.96266555786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947631835937,303.0580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.1095573231577873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1158071383833885,0.1158113777637481,-4.23564142693067e-06,0.0,0.0001111867532017,0.0,0.0,4.5051984786987305,0.0,0.0,0.0,0.2721876204013824,4.0,0.0,1.0
747540,293.1338806152344,297.1499938964844,293.1499938964844,0.0523716062307357,-1432.091064453125,304.1472473144531,0.7168576121330261,0.1006418317556381,0.0910843759775161,293.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.562035083770752,0.050000000745058,0.0481580309569835,293.2077941894531,297.1499938964844,293.1499938964844,0.0618819780647754,-1239.2353515625,304.1543273925781,0.7409266233444214,0.1115575656294822,0.0787753760814666,293.15478515625,297.1499938964844,293.1499938964844,0.1507893204689026,-3353.07177734375,304.14959716796875,0.9353946447372437,0.2246465981006622,0.213224783539772,293.28546142578125,297.1499938964844,293.1499938964844,0.0055962833575904,-2039.7176513671875,298.5392150878906,0.562035083770752,0.050000000745058,0.2284409701824188,291.1524658203125,291.1499938964844,274.8500061035156,271.5328674316406,286.03289794921875,293.2855834960937,291.1523132324219,1.0,0.1805252581834793,0.8016808032989502,0.8016808032989502,1.0,1.0,-0.7916718125343323,0.3115884363651275,0.4800833761692047,0.1807812750339508,0.0,0.0,0.1410716325044632,25.086902618408203,25.0,-1.4129568338394165,-4083.929443359375,61.94942092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19342041015625,303.0551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.49609375,18000.0,0.0,0.0,0.1094829812645912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1157485768198967,0.1157528087496757,-4.235520464135334e-06,0.0,0.0001111113015213,0.0,0.0,4.502740383148193,0.0,0.0,0.0,0.2721778750419616,4.0,0.0,1.0
747600,293.1332092285156,297.1499938964844,293.1499938964844,0.0526605769991874,-1436.9267578125,304.147216796875,0.7177081108093262,0.100980170071125,0.0913883745670318,293.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.5621169209480286,0.050000000745058,0.0481574982404708,293.2066650390625,297.1499938964844,293.1499938964844,0.0614678114652633,-1233.6593017578125,304.154296875,0.7399590611457825,0.1110467389225959,0.0784179270267486,293.1540832519531,297.1499938964844,293.1499938964844,0.1508561968803405,-3354.27587890625,304.1495361328125,0.935642659664154,0.224721148610115,0.2132934331893921,293.28466796875,297.1499938964844,293.1499938964844,0.005577256437391,-2033.884033203125,298.51763916015625,0.5621169209480286,0.050000000745058,0.2284384369850158,291.1519775390625,291.1499938964844,274.8500061035156,271.5350646972656,286.033935546875,293.2847900390625,291.1518249511719,1.0,0.1805077791213989,0.8017566800117493,0.8017566800117493,1.0,1.0,-0.7916864156723022,0.3115321695804596,0.4801542460918426,0.1809554398059845,0.0,0.0,0.1409904807806015,25.07676315307617,25.0,-1.4041138887405396,-4082.843505859375,61.93792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917724609375,303.0526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3828125,18000.0,0.0,0.0,0.1094142943620681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1157039403915405,0.1157081723213195,-4.235422238707542e-06,0.0,0.0001110415978473,0.0,0.0,4.500860691070557,0.0,0.0,0.0,0.2721703052520752,4.0,0.0,1.0
747660,293.132568359375,297.1499938964844,293.1499938964844,0.0529482066631317,-1441.74462890625,304.1471862792969,0.7185385227203369,0.1013168469071388,0.0916911661624908,293.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5621881484985352,0.050000000745058,0.0481570363044738,293.2055969238281,297.1499938964844,293.1499938964844,0.0610533878207206,-1228.089111328125,304.1542663574219,0.7389802932739258,0.1105361878871917,0.0780608281493187,293.1534423828125,297.1499938964844,293.1499938964844,0.1509252190589904,-3355.517333984375,304.1495056152344,0.9358773827552797,0.2247978299856186,0.213364377617836,293.2839050292969,297.1499938964844,293.1499938964844,0.0055583440698683,-2028.0731201171875,298.49615478515625,0.5621881484985352,0.050000000745058,0.2284362465143203,291.1514587402344,291.1499938964844,274.8500061035156,271.5372619628906,286.0346069335937,293.2840270996094,291.1513061523437,1.0,0.1804925203323364,0.8018298745155334,0.8018298745155334,1.0,1.0,-0.7917032241821289,0.3114924132823944,0.4802108108997345,0.1810914576053619,0.0,0.0,0.1409440487623214,25.06767463684082,25.0,-1.3915939331054688,-4082.080810546875,61.92817687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898193359375,303.0506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.1093524098396301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1156749799847602,0.1156792193651199,-4.23534902438405e-06,0.0,0.0001109787917812,0.0,0.0,4.499631404876709,0.0,0.0,0.0,0.2721652388572693,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532341748476028,-1446.5391845703125,304.1471862792969,0.7193501591682434,0.1016517430543899,0.0919924899935722,293.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5622500777244568,0.050000000745058,0.0481566339731216,293.2046203613281,297.1499938964844,293.1499938964844,0.0606383606791496,-1222.5198974609375,304.1542358398437,0.7379908561706543,0.1100256890058517,0.0777038559317588,293.15283203125,297.1499938964844,293.1499938964844,0.1509958207607269,-3356.78564453125,304.14947509765625,0.9361001253128052,0.2248763144016266,0.2134371101856231,293.2831420898437,297.1499938964844,293.1499938964844,0.0055395318195223,-2022.2794189453125,298.4747314453125,0.5622500777244568,0.050000000745058,0.2284343391656875,291.1509704589844,291.1499938964844,274.8500061035156,271.5394592285156,286.0349426269531,293.28326416015625,291.1508178710937,1.0,0.1804790049791336,0.8019031286239624,0.8019031286239624,1.0,1.0,-0.791720986366272,0.3114672899246216,0.4802536964416504,0.1811928451061248,0.0,0.0,0.1409278810024261,25.059465408325195,25.0,-1.3675143718719482,-4081.599609375,61.91975784301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,303.04913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15625,18000.0,0.0,0.0,0.109297402203083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1156599819660186,0.1156642213463783,-4.235299456922803e-06,0.0,0.0001109229706344,0.0,0.0,4.4989824295043945,0.0,0.0,0.0,0.27216237783432,4.0,0.0,1.0
747780,293.1314697265625,297.1499938964844,293.1499938964844,0.0535181798040866,-1451.3052978515625,304.1471862792969,0.7201429605484009,0.1019844785332679,0.0922920629382133,293.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.5623027086257935,0.050000000745058,0.0481562912464141,293.2037048339844,297.1499938964844,293.1499938964844,0.06022260338068,-1216.949951171875,304.1542358398437,0.7369906306266785,0.1095151156187057,0.0773469358682632,293.1522216796875,297.1499938964844,293.1499938964844,0.1510678976774215,-3358.078857421875,304.1494140625,0.936310887336731,0.2249564528465271,0.2135116457939148,293.2824401855469,297.1499938964844,293.1499938964844,0.0055208252742886,-2016.504638671875,298.453369140625,0.5623027086257935,0.050000000745058,0.2284327149391174,291.1505126953125,291.1499938964844,274.8500061035156,271.5416259765625,286.0350036621094,293.2825622558594,291.1503601074219,1.0,0.180467277765274,0.8019763827323914,0.8019763827323914,1.0,1.0,-0.7917392253875732,0.3114556670188904,0.4802835583686828,0.1812618523836136,0.0,0.0,0.1409433037042617,25.05217170715332,25.0,-1.3258748054504397,-4081.40478515625,61.91265487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18505859375,303.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.048828125,18000.0,0.0,0.0,0.1092502251267433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1156596764922142,0.1156639084219932,-4.235274445818504e-06,0.0,0.0001108750875573,0.0,0.0,4.49894380569458,0.0,0.0,0.0,0.2721618711948395,4.0,0.0,1.0
747840,293.1309814453125,297.1499938964844,293.1499938964844,0.0538001507520675,-1456.0416259765625,304.1471862792969,0.7209190130233765,0.1023151576519012,0.0925898551940918,293.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5623476505279541,0.050000000745058,0.0481560006737709,293.2028503417969,297.1499938964844,293.1499938964844,0.0598059445619583,-1211.3770751953125,304.1542053222656,0.7359806895256042,0.109004408121109,0.0769899636507034,293.15167236328125,297.1499938964844,293.1499938964844,0.1511410325765609,-3359.389404296875,304.1494140625,0.9365116357803344,0.2250380367040634,0.2135875970125198,293.28173828125,297.1499938964844,293.1499938964844,0.0055021881125867,-2010.737060546875,298.4320678710937,0.5623476505279541,0.050000000745058,0.2284313291311264,291.1500549316406,291.1499938964844,274.8500061035156,271.5438232421875,286.0347900390625,293.2818603515625,291.14990234375,1.0,0.1804569214582443,0.8020496368408203,0.8020496368408203,1.0,1.0,-0.791757345199585,0.3114550709724426,0.4803023040294647,0.181303784251213,0.0,0.0,0.140984758734703,25.045623779296875,25.0,-1.2677116394042969,-4081.443603515625,61.90653610229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822814941406,303.0473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.1092105731368064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1156716048717498,0.1156758368015289,-4.235270807839697e-06,0.0,0.0001108348515117,0.0,0.0,4.499414920806885,0.0,0.0,0.0,0.2721633017063141,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540797635912895,-1460.74267578125,304.1471862792969,0.7216780781745911,0.1026434302330017,0.0928855836391449,293.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623850226402283,0.050000000745058,0.0481557585299015,293.2020263671875,297.1499938964844,293.1499938964844,0.0593883283436298,-1205.8006591796875,304.1542053222656,0.7349610328674316,0.108493648469448,0.0766329616308212,293.1511535644531,297.1499938964844,293.1499938964844,0.1512151658535003,-3360.716552734375,304.1493835449219,0.9367026686668396,0.2251210659742355,0.2136650532484054,293.2810974121094,297.1499938964844,293.1499938964844,0.0054836417548358,-2004.9830322265625,298.41082763671875,0.5623850226402283,0.050000000745058,0.2284301817417144,291.1496276855469,291.1499938964844,274.8500061035156,271.5460205078125,286.03436279296875,293.2811889648437,291.1495056152344,1.0,0.1804479956626892,0.8021228313446045,0.8021228313446045,1.0,1.0,-0.7917751669883728,0.31146439909935,0.4803107380867004,0.1813209801912307,0.0,0.0,0.1410531848669052,25.039852142333984,25.0,-1.1875509023666382,-4081.718994140625,61.90141296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17926025390625,303.0469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.109179675579071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.115696370601654,0.1157006025314331,-4.2352899072284345e-06,0.0,0.0001108034921344,0.0,0.0,4.500420570373535,0.0,0.0,0.0,0.2721668183803558,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543570481240749,-1465.4088134765625,304.1471862792969,0.7224222421646118,0.1029695272445678,0.0931793376803398,293.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5624160766601562,0.050000000745058,0.0481555573642253,293.2012939453125,297.1499938964844,293.1499938964844,0.0589698292315006,-1200.221435546875,304.1542053222656,0.7339332103729248,0.1079831197857856,0.076276034116745,293.150634765625,297.1499938964844,293.1499938964844,0.1512899994850158,-3362.0546875,304.1493530273437,0.9368856549263,0.2252054512500763,0.2137438207864761,293.28045654296875,297.1499938964844,293.1499938964844,0.0054651726968586,-1999.23779296875,298.3896484375,0.5624160766601562,0.050000000745058,0.228429228067398,291.1492614746094,291.1499938964844,274.8500061035156,271.5482177734375,286.0337829589844,293.2805480957031,291.1491394042969,1.0,0.1804402321577072,0.802194356918335,0.802194356918335,1.0,1.0,-0.7917924523353577,0.3114815950393677,0.48031085729599,0.1813179850578308,0.0,0.0,0.1411432474851608,25.03472328186035,25.0,-1.0879474878311155,-4082.18408203125,61.897090911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759948730469,303.0469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.1091572120785713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1157316863536834,0.1157359257340431,-4.23532856075326e-06,0.0,0.0001107806965592,0.0,0.0,4.501866817474365,0.0,0.0,0.0,0.272172063589096,4.0,0.0,1.0
748020,293.1297607421875,297.1499938964844,293.1499938964844,0.0546320378780365,-1470.0406494140625,304.147216796875,0.7231529355049133,0.1032934412360191,0.0934711769223213,293.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5624418258666992,0.050000000745058,0.0481553934514522,293.2005615234375,297.1499938964844,293.1499938964844,0.0585506446659565,-1194.6424560546875,304.1542053222656,0.732898473739624,0.1074730232357978,0.0759193748235702,293.1501770019531,297.1499938964844,293.1499938964844,0.1513654887676239,-3363.40283203125,304.1493225097656,0.9370622634887696,0.2252911180257797,0.2138238996267318,293.27984619140625,297.1499938964844,293.1499938964844,0.0054467790760099,-1993.5006103515625,298.3685607910156,0.5624418258666992,0.050000000745058,0.228428453207016,291.1488952636719,291.1499938964844,274.8500061035156,271.5504150390625,286.03302001953125,293.2799377441406,291.1488037109375,1.0,0.1804335117340088,0.8022658228874207,0.8022658228874207,1.0,1.0,-0.791809618473053,0.3115054965019226,0.4803041219711303,0.1812983453273773,0.0,0.0,0.1412515491247177,25.0301570892334,25.0,-0.9755642414093018,-4082.80810546875,61.89350128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725769042969,303.0472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6953125,18000.0,0.0,0.0,0.1091432198882103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1157760471105575,0.1157802790403366,-4.235384039930068e-06,0.0,0.0001107664938899,0.0,0.0,4.503690719604492,0.0,0.0,0.0,0.2721787691116333,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549048632383346,-1474.6402587890625,304.147216796875,0.723871648311615,0.1036153957247734,0.0937612280249595,293.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.562463104724884,0.050000000745058,0.0481552556157112,293.19989013671875,297.1499938964844,293.1499938964844,0.0581310093402862,-1189.0665283203125,304.1542053222656,0.7318578958511353,0.1069637835025787,0.0755631625652313,293.14971923828125,297.1499938964844,293.1499938964844,0.1514415144920349,-3364.75927734375,304.1493225097656,0.9372335076332092,0.225378006696701,0.2139051258563995,293.2792358398437,297.1499938964844,293.1499938964844,0.0054284357465803,-1987.7642822265625,298.3475036621094,0.562463104724884,0.050000000745058,0.2284277975559234,291.14862060546875,291.1499938964844,274.8500061035156,271.5526123046875,286.0321655273437,293.2793273925781,291.1485290527344,1.0,0.1804276406764984,0.8023373484611511,0.8023373484611511,1.0,1.0,-0.7918267250061035,0.3115351796150207,0.4802915751934051,0.1812645345926284,0.0,0.0,0.1413740813732147,25.02605056762696,25.0,-0.8599845170974731,-4083.554931640625,61.890533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690368652344,303.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.1091371029615402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1158275008201599,0.1158317327499389,-4.235453616274754e-06,0.0,0.0001107602874981,0.0,0.0,4.50581169128418,0.0,0.0,0.0,0.2721866369247436,4.0,0.0,1.0
748140,293.1291198730469,297.1499938964844,293.1499938964844,0.0551751218736171,-1479.2008056640625,304.147216796875,0.7245777249336243,0.1039349287748336,0.0940491259098053,293.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5624797940254211,0.050000000745058,0.0481551475822925,293.19927978515625,297.1499938964844,293.1499938964844,0.0577115379273891,-1183.5023193359375,304.1542053222656,0.7308129072189331,0.1064564958214759,0.0752080082893371,293.1492919921875,297.1499938964844,293.1499938964844,0.1515182256698608,-3366.12646484375,304.1492919921875,0.9373997449874878,0.2254663407802581,0.2139877825975418,293.2786865234375,297.1499938964844,293.1499938964844,0.0054101990535855,-1982.0458984375,298.3265075683594,0.5624797940254211,0.050000000745058,0.2284272909164428,291.1483459472656,291.1499938964844,274.8500061035156,271.5548095703125,286.0311584472656,293.2787780761719,291.1482849121094,1.0,0.180422767996788,0.8024088144302368,0.8024088144302368,1.0,1.0,-0.7918444871902466,0.3115709125995636,0.480273574590683,0.181216761469841,0.0,0.0,0.1415116935968399,25.02243423461914,25.0,-0.7465359568595886,-4084.427734375,61.888309478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,303.0482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.1091405823826789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1158864945173263,0.1158907264471054,-4.2355381992820185e-06,0.0,0.0001107638163375,0.0,0.0,4.508248805999756,0.0,0.0,0.0,0.2721957564353943,4.0,0.0,1.0
748200,293.1288757324219,297.1499938964844,293.1499938964844,0.0554434061050415,-1483.732177734375,304.1472473144531,0.7252742052078247,0.1042526736855506,0.0943353623151779,293.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5624935030937195,0.050000000745058,0.0481550581753253,293.1986694335937,297.1499938964844,293.1499938964844,0.0572931058704853,-1177.9608154296875,304.1542053222656,0.7297664880752563,0.105952076613903,0.0748544856905937,293.1488647460937,297.1499938964844,293.1499938964844,0.1515955626964569,-3367.50390625,304.1492919921875,0.9375631213188172,0.2255559414625167,0.2140716016292572,293.27813720703125,297.1499938964844,293.1499938964844,0.0053919837810099,-1976.3201904296875,298.3056030273437,0.5624935030937195,0.050000000745058,0.2284268736839294,291.14813232421875,291.1499938964844,274.8500061035156,271.5569763183594,286.03009033203125,293.2782287597656,291.1480712890625,1.0,0.1804186105728149,0.8024803400039673,0.8024803400039673,1.0,1.0,-0.791863739490509,0.3116118311882019,0.4802518784999847,0.1811581552028656,0.0,0.0,0.1416591107845306,25.01910781860352,25.0,-0.6438687443733215,-4085.383056640625,61.8867073059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,303.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.109151467680931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1159503683447837,0.1159546002745628,-4.235632331983652e-06,0.0,0.0001107748612412,0.0,0.0,4.510890483856201,0.0,0.0,0.0,0.2722056806087494,4.0,0.0,1.0
748260,293.1286315917969,297.1499938964844,293.1499938964844,0.0557096749544143,-1488.2340087890625,304.14727783203125,0.725961446762085,0.1045684292912483,0.0946199148893356,293.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5625044107437134,0.050000000745058,0.0481549911201,293.1980895996094,297.1499938964844,293.1499938964844,0.0568761937320232,-1172.4490966796875,304.1542053222656,0.7287198901176453,0.1054510548710823,0.0745030492544174,293.14849853515625,297.1499938964844,293.1499938964844,0.1516735702753067,-3368.892578125,304.1492614746094,0.9377238154411316,0.2256466150283813,0.2141565531492233,293.277587890625,297.1499938964844,293.1499938964844,0.0053738565184175,-1970.608154296875,298.2846984863281,0.5625044107437134,0.050000000745058,0.2284265309572219,291.14794921875,291.1499938964844,274.8500061035156,271.5591735839844,286.0289001464844,293.2776794433594,291.1478881835937,1.0,0.1804151237010955,0.8025504350662231,0.8025504350662231,1.0,1.0,-0.7918848991394043,0.3116583824157715,0.4802265465259552,0.1810880303382873,0.0,0.0,0.1418156623840332,25.016033172607425,25.0,-0.558094322681427,-4086.415771484375,61.88573455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1579284667969,303.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.1091695725917816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1160186827182769,0.116022914648056,-4.235735559632303e-06,0.0,0.0001107932403101,0.0,0.0,4.513718128204346,0.0,0.0,0.0,0.2722163498401642,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559738762676715,-1492.7052001953125,304.14727783203125,0.726639986038208,0.1048820689320564,0.0949026420712471,293.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5625132322311401,0.050000000745058,0.0481549315154552,293.197509765625,297.1499938964844,293.1499938964844,0.0564618930220603,-1166.9813232421875,304.1541748046875,0.7276757955551147,0.1049548536539077,0.0741545334458351,293.14813232421875,297.1499938964844,293.1499938964844,0.1517522782087326,-3370.292724609375,304.1492614746094,0.9378827214241028,0.2257383614778518,0.2142425328493118,293.277099609375,297.1499938964844,293.1499938964844,0.005355782341212,-1964.9002685546875,298.2638854980469,0.5625132322311401,0.050000000745058,0.2284262627363205,291.14776611328125,291.1499938964844,274.8500061035156,271.5613708496094,286.0276184082031,293.2771911621094,291.1477355957031,1.0,0.1804122626781463,0.8026205897331238,0.8026205897331238,1.0,1.0,-0.7919087409973145,0.3117101192474365,0.4801986217498779,0.1810085177421569,0.0,0.0,0.1419807970523834,25.01314353942871,25.0,-0.491652637720108,-4087.5185546875,61.88540649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,303.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.1091944500803947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1160910055041313,0.1160952448844909,-4.235845608491218e-06,0.0,0.000110818487883,0.0,0.0,4.516713619232178,0.0,0.0,0.0,0.2722276747226715,4.0,0.0,1.0
748380,293.1282043457031,297.1499938964844,293.1499938964844,0.0562354587018489,-1497.1365966796875,304.1473083496094,0.7273089289665222,0.10519290715456,0.0951829478144645,293.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5625201463699341,0.050000000745058,0.0481548905372619,293.1969299316406,297.1499938964844,293.1499938964844,0.0560521185398101,-1161.582763671875,304.1541748046875,0.7266390323638916,0.1044659614562988,0.0738105848431587,293.14776611328125,297.1499938964844,293.1499938964844,0.1518318206071853,-3371.70703125,304.1492614746094,0.9380404949188232,0.2258312404155731,0.2143296748399734,293.276611328125,297.1499938964844,293.1499938964844,0.005337803158909,-1959.2095947265625,298.2431030273437,0.5625201463699341,0.050000000745058,0.2284260541200637,291.1476135253906,291.1499938964844,274.8500061035156,271.5635681152344,286.0262756347656,293.2767028808594,291.1475830078125,1.0,0.1804101765155792,0.8026907444000244,0.8026907444000244,1.0,1.0,-0.7919366359710693,0.3117674887180328,0.4801691174507141,0.1809203624725341,0.0,0.0,0.1421562284231186,25.01042366027832,25.0,-0.4424718916416168,-4088.704833984375,61.88591766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,303.051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.1092273220419883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1161681339144706,0.1161723732948303,-4.235964297549799e-06,0.0,0.0001108518408727,0.0,0.0,4.519909381866455,0.0,0.0,0.0,0.2722397744655609,4.0,0.0,1.0
748440,293.1280517578125,297.1499938964844,293.1499938964844,0.0564949847757816,-1501.537353515625,304.1473083496094,0.7279708385467529,0.1055018156766891,0.0954613611102104,293.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5625263452529907,0.050000000745058,0.0481548495590686,293.19635009765625,297.1499938964844,293.1499938964844,0.0556478835642337,-1156.265869140625,304.1541442871094,0.7256127595901489,0.1039857864379882,0.0734719112515449,293.1474304199219,297.1499938964844,293.1499938964844,0.151912048459053,-3373.13330078125,304.14923095703125,0.9381986856460572,0.2259251624345779,0.2144177407026291,293.2761535644531,297.1499938964844,293.1499938964844,0.0053198565728962,-1953.5169677734373,298.22235107421875,0.5625263452529907,0.050000000745058,0.2284258753061294,291.1474914550781,291.1499938964844,274.8500061035156,271.5657653808594,286.0248413085937,293.2762145996094,291.1474304199219,1.0,0.180408701300621,0.802760899066925,0.802760899066925,1.0,1.0,-0.7919697165489197,0.3118300139904022,0.480139672756195,0.1808262914419174,0.0,0.0,0.1423394381999969,25.00773811340332,25.0,-0.4029056131839752,-4089.961669921875,61.887245178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,303.052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.1092662066221237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1162489578127861,0.1162531971931457,-4.236089353071293e-06,0.0,0.0001108913129428,0.0,0.0,4.52325963973999,0.0,0.0,0.0,0.272252470254898,4.0,0.0,1.0
748500,293.1278991699219,297.1499938964844,293.1499938964844,0.0567525215446949,-1505.9090576171875,304.1473388671875,0.7286269068717957,0.1058087944984436,0.0957379788160324,293.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5625327229499817,0.050000000745058,0.0481548085808754,293.1957702636719,297.1499938964844,293.1499938964844,0.0552512444555759,-1151.05810546875,304.15411376953125,0.7246028184890747,0.1035177260637283,0.0731402933597564,293.1471252441406,297.1499938964844,293.1499938964844,0.1519930213689804,-3374.572265625,304.14923095703125,0.9383584856987,0.2260200381278991,0.2145067453384399,293.27569580078125,297.1499938964844,293.1499938964844,0.005301987286657,-1947.8370361328125,298.20166015625,0.5625327229499817,0.050000000745058,0.2284256815910339,291.1473388671875,291.1499938964844,274.8500061035156,271.56793212890625,286.0233459472656,293.2757568359375,291.1473083496094,1.0,0.1804079115390777,0.8028310537338257,0.8028310537338257,1.0,1.0,-0.7920102477073669,0.3118987083435058,0.4801115393638611,0.1807266324758529,0.0,0.0,0.1425303667783737,25.004976272583008,25.0,-0.3748454749584198,-4091.29443359375,61.889591217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,303.0535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.1093109175562858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1163334101438522,0.1163376420736312,-4.236220775055699e-06,0.0,0.0001109366858145,0.0,0.0,4.526761054992676,0.0,0.0,0.0,0.272265762090683,4.0,0.0,1.0
748560,293.1277770996094,297.1499938964844,293.1499938964844,0.0570083074271678,-1510.2554931640625,304.1473693847656,0.7292795777320862,0.1061142161488533,0.0960130244493484,293.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5625408291816711,0.050000000745058,0.0481547564268112,293.1950988769531,297.1499938964844,293.1499938964844,0.0548664703965187,-1146.0150146484375,304.154052734375,0.723621666431427,0.1030679196119308,0.0728192627429962,293.1468200683594,297.1499938964844,293.1499938964844,0.1520748734474182,-3376.026611328125,304.14923095703125,0.9385228157043456,0.2261161804199218,0.2145967930555343,293.2752380371094,297.1499938964844,293.1499938964844,0.005284181330353,-1942.165771484375,298.18096923828125,0.5625408291816711,0.050000000745058,0.2284254431724548,291.147216796875,291.1499938964844,274.8500061035156,271.57012939453125,286.0218200683594,293.2753295898437,291.1471862792969,1.0,0.1804078668355941,0.8029000759124756,0.8029000759124756,1.0,1.0,-0.7920626997947693,0.3119747936725616,0.4800879061222076,0.1806238293647766,0.0,0.0,0.1427292227745056,25.001935958862305,25.0,-0.3603860735893249,-4092.712158203125,61.893341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402587890625,303.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.1093610376119613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.116421453654766,0.1164256930351257,-4.236358108755667e-06,0.0,0.0001109875447582,0.0,0.0,4.530412197113037,0.0,0.0,0.0,0.2722796201705932,4.0,0.0,1.0
748620,293.1276550292969,297.1499938964844,293.1499938964844,0.057262510061264,-1514.5797119140625,304.1473693847656,0.7299315333366394,0.106418177485466,0.0962866246700286,293.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5625531673431396,0.050000000745058,0.0481546781957149,293.1943664550781,297.1499938964844,293.1499938964844,0.0545005276799202,-1141.2276611328125,304.15399169921875,0.7226896286010742,0.1026443913578987,0.072514608502388,293.14654541015625,297.1499938964844,293.1499938964844,0.1521580219268798,-3377.50390625,304.1492004394531,0.9386960864067078,0.2262139320373535,0.214688241481781,293.2748413085937,297.1499938964844,293.1499938964844,0.0052664508111774,-1936.507568359375,298.16033935546875,0.5625531673431396,0.050000000745058,0.228425070643425,291.1470947265625,291.1499938964844,274.8500061035156,271.57232666015625,286.0202331542969,293.27490234375,291.1470642089844,1.0,0.1804088652133941,0.8029691576957703,0.8029691576957703,1.0,1.0,-0.7921346426010132,0.3120612800121307,0.4800733625888824,0.1805204004049301,0.0,0.0,0.1429378539323806,24.998329162597656,25.0,-0.3631364405155182,-4094.243408203125,61.89923477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370849609375,303.0558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.109416663646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1165137812495231,0.1165180206298828,-4.236502718413249e-06,0.0,0.0001110439989133,0.0,0.0,4.534241676330566,0.0,0.0,0.0,0.2722941637039184,4.0,0.0,1.0
748680,293.1275634765625,297.1499938964844,293.1499938964844,0.0575155578553676,-1518.8887939453125,304.1473999023437,0.7305841445922852,0.1067211031913757,0.0965591967105865,293.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5625697374343872,0.050000000745058,0.0481545738875865,293.19354248046875,297.1499938964844,293.1499938964844,0.0541530326008796,-1136.689453125,304.1539001464844,0.7218057513237,0.1022451967000961,0.0722258612513542,293.146240234375,297.1499938964844,293.1499938964844,0.1522424221038818,-3379.00341796875,304.1492004394531,0.9388782382011414,0.2263131588697433,0.2147809863090515,293.2744140625,297.1499938964844,293.1499938964844,0.0052487668581306,-1930.8538818359373,298.1397705078125,0.5625697374343872,0.050000000745058,0.2284245640039444,291.1469421386719,291.1499938964844,274.8500061035156,271.57452392578125,286.0185852050781,293.27447509765625,291.1469116210937,1.0,0.1804108619689941,0.8030382394790649,0.8030382394790649,1.0,1.0,-0.7922257781028748,0.3121575117111206,0.4800682663917541,0.1804176419973373,0.0,0.0,0.1431555300951004,24.99415779113769,25.0,-0.3794052898883819,-4095.883544921875,61.90723419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340026855469,303.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.1094764396548271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1166100278496742,0.1166142672300338,-4.236652785039041e-06,0.0,0.0001111046658479,0.0,0.0,4.538233757019043,0.0,0.0,0.0,0.2723093032836914,4.0,0.0,1.0
748740,293.1274719238281,297.1499938964844,293.1499938964844,0.0577671900391578,-1523.1785888671875,304.1473999023437,0.7312381267547607,0.1070224866271019,0.0968304499983787,293.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5625920295715332,0.050000000745058,0.0481544286012649,293.1925964355469,297.1499938964844,293.1499938964844,0.0538302734494209,-1132.4820556640625,304.1537780761719,0.7209882736206055,0.1018769070506095,0.0719581991434097,293.14599609375,297.1499938964844,293.1499938964844,0.1523283571004867,-3380.53076171875,304.1492004394531,0.9390719532966614,0.2264139652252197,0.214875265955925,293.2740173339844,297.1499938964844,293.1499938964844,0.0052311774343252,-1925.220458984375,298.11920166015625,0.5625920295715332,0.050000000745058,0.2284238785505294,291.14678955078125,291.1499938964844,274.8500061035156,271.57672119140625,286.01690673828125,293.2740783691406,291.1467590332031,1.0,0.1804142445325851,0.8031073212623596,0.8031073212623596,1.0,1.0,-0.7923421859741211,0.312265932559967,0.4800762832164764,0.1803172677755355,0.0,0.0,0.1433855295181274,24.98927116394043,25.0,-0.4077464342117309,-4097.671875,61.91805267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,303.0586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.1095411330461502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1167116165161132,0.1167158558964729,-4.236810582369799e-06,0.0,0.0001111703240894,0.0,0.0,4.542448043823242,0.0,0.0,0.0,0.2723253071308136,4.0,0.0,1.0
748800,293.1274108886719,297.1499938964844,293.1499938964844,0.0580174028873443,-1527.4486083984375,304.1474304199219,0.7318923473358154,0.1073222383856773,0.0971003398299217,293.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5626187324523926,0.050000000745058,0.0481542572379112,293.1916198730469,297.1499938964844,293.1499938964844,0.0535289831459522,-1128.5606689453125,304.1536560058594,0.7202277183532715,0.1015343070030212,0.0717087537050247,293.1457214355469,297.1499938964844,293.1499938964844,0.1524154990911483,-3382.079345703125,304.149169921875,0.9392745494842528,0.2265159487724304,0.2149707227945327,293.27362060546875,297.1499938964844,293.1499938964844,0.0052136369049549,-1919.5926513671875,298.09869384765625,0.5626187324523926,0.050000000745058,0.2284230589866638,291.1466369628906,291.1499938964844,274.8500061035156,271.5788879394531,286.0151672363281,293.273681640625,291.1465759277344,1.0,0.1804189532995224,0.8031764030456543,0.8031764030456543,1.0,1.0,-0.7924801111221313,0.3123840689659118,0.4800960421562195,0.1802205294370651,0.0,0.0,0.1436270922422409,24.983863830566406,25.0,-0.4402368664741516,-4099.59814453125,61.93137741088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,303.0602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.1096096709370613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1168183386325836,0.1168225780129432,-4.2369761104055215e-06,0.0,0.0001112398822442,0.0,0.0,4.546875,0.0,0.0,0.0,0.2723420858383178,4.0,0.0,1.0
748860,293.1273498535156,297.1499938964844,293.1499938964844,0.0582657121121883,-1531.69091796875,304.1474304199219,0.7325471639633179,0.107619471848011,0.0973682850599289,293.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5626514554023743,0.050000000745058,0.0481540486216545,293.1905212402344,297.1499938964844,293.1499938964844,0.053252313286066,-1124.9659423828125,304.1534729003906,0.7195344567298889,0.1012233272194862,0.0714800357818603,293.1454772949219,297.1499938964844,293.1499938964844,0.1525038331747055,-3383.649169921875,304.149169921875,0.9394882917404176,0.2266186624765396,0.2150671184062957,293.27325439453125,297.1499938964844,293.1499938964844,0.0051961806602776,-1913.9830322265625,298.07818603515625,0.5626514554023743,0.050000000745058,0.2284220606088638,291.1464538574219,291.1499938964844,274.8486022949219,271.5801086425781,286.0130920410156,293.2733154296875,291.1463928222656,1.0,0.180425226688385,0.8032439351081848,0.8032439351081848,1.0,1.0,-0.7926414012908936,0.312507301568985,0.4801340997219085,0.1801407635211944,0.0,0.0,0.1438834369182586,24.97794532775879,25.0,-0.5175524353981018,-4101.7587890625,61.947513580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,303.0619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.1096823140978813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1169313192367553,0.1169355511665344,-4.237151188135613e-06,0.0,0.0001113136095227,0.0,0.0,4.5515618324279785,0.0,0.0,0.0,0.2723598480224609,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585123598575592,-1535.9102783203125,304.1474609375,0.7332059741020203,0.1079143062233924,0.0976340621709823,293.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5626938939094543,0.050000000745058,0.0481537729501724,293.18927001953125,297.1499938964844,293.1499938964844,0.0530059970915317,-1121.7728271484375,304.1532897949219,0.7189274430274963,0.1009569987654686,0.0712765157222747,293.1452331542969,297.1499938964844,293.1499938964844,0.1525937765836715,-3385.249267578125,304.149169921875,0.9397181868553162,0.2267218679189682,0.2151639610528946,293.2728576660156,297.1499938964844,293.1499938964844,0.0051787598058581,-1908.3804931640625,298.0577087402344,0.5626938939094543,0.050000000745058,0.2284207642078399,291.14617919921875,291.1499938964844,274.8444519042969,271.579345703125,286.01025390625,293.2729187011719,291.1460876464844,1.0,0.1804330796003341,0.8033114671707153,0.8033114671707153,1.0,1.0,-0.7928304076194763,0.3126305341720581,0.4801998436450958,0.1800962388515472,0.0,0.0,0.1441643387079239,24.97128677368164,25.0,-0.7656389474868774,-4104.25732421875,61.96678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,303.06378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.1097585186362266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1170526891946792,0.1170569211244583,-4.237335815560073e-06,0.0,0.0001113909384002,0.0,0.0,4.556593894958496,0.0,0.0,0.0,0.272378921508789,4.0,0.0,1.0
