time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748980,293.1272888183594,297.1499938964844,293.1499938964844,0.0587577335536479,-1540.11474609375,304.1474609375,0.7338733077049255,0.1082066297531127,0.0978973731398582,293.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5627512335777283,0.050000000745058,0.0481534041464328,293.1877746582031,297.1499938964844,293.1499938964844,0.0528087131679058,-1119.225341796875,304.153076171875,0.7184615135192871,0.1007558777928352,0.0711132064461708,293.14501953125,297.1499938964844,293.1499938964844,0.1526868939399719,-3386.90966796875,304.1491394042969,0.9399725198745728,0.2268257588148117,0.2152612954378128,293.2724914550781,297.1499938964844,293.1499938964844,0.0051615177653729,-1902.8394775390625,298.0372009277344,0.5627512335777283,0.050000000745058,0.2284190058708191,291.1457214355469,291.1499938964844,274.8376770019531,271.5767517089844,286.0065612792969,293.2725524902344,291.14556884765625,1.0,0.1804431974887848,0.8033789992332458,0.8033789992332458,1.0,1.0,-0.7930646538734436,0.3127615451812744,0.4803031086921692,0.1800904870033264,0.0,0.0,0.1444961279630661,24.963228225708008,25.0,-1.208881378173828,-4107.27978515625,61.99094772338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,303.0658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.984375,18000.0,0.0,0.0,0.1098391339182853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1171916499733924,0.1171958893537521,-4.237537723383866e-06,0.0,0.0001114727565436,0.0,0.0,4.562346935272217,0.0,0.0,0.0,0.2724006175994873,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590025521814823,-1544.31689453125,304.1474914550781,0.7345520257949829,0.1084974184632301,0.0981589034199714,293.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.562824547290802,0.050000000745058,0.0481529310345649,293.1860046386719,297.1499938964844,293.1499938964844,0.0526639223098754,-1117.3675537109375,304.1527709960937,0.7181483507156372,0.1006205081939697,0.0709928646683693,293.1448059082031,297.1499938964844,293.1499938964844,0.1527834832668304,-3388.6357421875,304.14910888671875,0.9402532577514648,0.2269307672977447,0.2153593301773071,293.2721252441406,297.1499938964844,293.1499938964844,0.0051443451084196,-1897.3251953125,298.0166320800781,0.562824547290802,0.050000000745058,0.22841677069664,291.14508056640625,291.1499938964844,274.8283386230469,271.57232666015625,286.0021057128906,293.2721862792969,291.14483642578125,1.0,0.1804557293653488,0.8034464716911316,0.8034464716911316,1.0,1.0,-0.793348491191864,0.3129028975963592,0.4804455637931824,0.1801225692033767,0.0,0.0,0.1448923796415329,24.953611373901367,25.0,-1.743817925453186,-4110.9599609375,62.02042007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118408203125,303.06854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.1099242866039276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1173557490110397,0.1173599883913993,-4.237767370796064e-06,0.0,0.0001115591730922,0.0,0.0,4.569131851196289,0.0,0.0,0.0,0.2724260985851288,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592471361160278,-1548.5223388671875,304.1474914550781,0.7352453470230103,0.1087869554758071,0.0984189733862876,293.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5629160404205322,0.050000000745058,0.0481523387134075,293.1839904785156,297.1499938964844,293.1499938964844,0.0525812953710556,-1116.3240966796875,304.15240478515625,0.7180171608924866,0.1005606651306152,0.0709233880043029,293.14459228515625,297.1499938964844,293.1499938964844,0.1528840512037277,-3390.43701171875,304.14910888671875,0.9405648112297058,0.2270373553037643,0.2154585272073745,293.2717590332031,297.1499938964844,293.1499938964844,0.0051273205317556,-1891.864013671875,297.9960327148437,0.5629160404205322,0.050000000745058,0.2284139692783355,291.1441650390625,291.1499938964844,274.8165588378906,271.566162109375,285.99688720703125,293.2718200683594,291.14385986328125,1.0,0.1804712861776352,0.8035140037536621,0.8035140037536621,1.0,1.0,-0.7936921715736389,0.3130593299865722,0.4806328117847442,0.1801941096782684,0.0,0.0,0.1453702449798584,24.94216537475586,25.0,-2.3062949180603027,-4115.46728515625,62.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158752441406,303.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.1100153177976608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1175537779927253,0.1175580099225044,-4.238038854964543e-06,0.0,0.000111651563202,0.0,0.0,4.577315330505371,0.0,0.0,0.0,0.2724566757678985,4.0,0.0,1.0
749160,293.12725830078125,297.1499938964844,293.1499938964844,0.0594917237758636,-1552.7347412109375,304.14752197265625,0.735954999923706,0.1090758591890335,0.0986780598759651,293.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5630261301994324,0.050000000745058,0.0481516309082508,293.1817321777344,297.1499938964844,293.1499938964844,0.0525648444890975,-1116.145751953125,304.1520080566406,0.7180800437927246,0.1005791872739791,0.070908173918724,293.1444091796875,297.1499938964844,293.1499938964844,0.1529885530471801,-3392.311279296875,304.1490783691406,0.940908432006836,0.2271461486816406,0.2155593782663345,293.2713928222656,297.1499938964844,293.1499938964844,0.0051104142330586,-1886.4437255859373,297.97540283203125,0.5630261301994324,0.050000000745058,0.2284106016159057,291.1430969238281,291.1499938964844,274.8023986816406,271.5583190917969,285.9908752441406,293.2714538574219,291.1427307128906,1.0,0.1804903745651245,0.8035796880722046,0.8035796880722046,1.0,1.0,-0.7941009402275085,0.3132336735725403,0.4808672964572906,0.1803045868873596,0.0,0.0,0.1459410935640335,24.92887115478516,25.0,-2.8122501373291016,-4120.9326171875,62.09963607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131286621094,303.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2890625,18000.0,0.0,0.0,0.1101139634847641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1177925392985344,0.117796778678894,-4.238366273057181e-06,0.0,0.0001117516731028,0.0,0.0,4.587185382843018,0.0,0.0,0.0,0.2724935114383697,4.0,0.0,1.0
749220,293.12725830078125,297.1499938964844,293.1499938964844,0.0597364418208599,-1556.9554443359375,304.14752197265625,0.7366812825202942,0.1093644946813583,0.0989366695284843,293.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.563153862953186,0.050000000745058,0.0481508076190948,293.17919921875,297.1499938964844,293.1499938964844,0.0526140742003917,-1116.8248291015625,304.15155029296875,0.7183352112770081,0.1006750985980033,0.0709469616413116,293.1441955566406,297.1499938964844,293.1499938964844,0.1530967652797699,-3394.253662109375,304.1490478515625,0.9412835836410522,0.2272575497627258,0.21566241979599,293.27099609375,297.1499938964844,293.1499938964844,0.0050936294719576,-1881.0615234375,297.9548034667969,0.563153862953186,0.050000000745058,0.2284066975116729,291.1418762207031,291.1499938964844,274.7859802246094,271.5488586425781,285.9841613769531,293.2710876464844,291.1414794921875,1.0,0.1805133670568466,0.8036453127861023,0.8036453127861023,1.0,1.0,-0.7945758700370789,0.3134270012378692,0.4811488389968872,0.1804528385400772,0.0,0.0,0.1466078758239746,24.913864135742188,25.0,-3.218770980834961,-4127.41162109375,62.150489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11004638671875,303.08319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.1102219223976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1180748417973518,0.1180790811777114,-4.238758720020996e-06,0.0,0.0001118612417485,0.0,0.0,4.5988640785217285,0.0,0.0,0.0,0.2725371718406677,4.0,0.0,1.0
749280,293.12725830078125,297.1499938964844,293.1499938964844,0.0599812343716621,-1561.1829833984375,304.14752197265625,0.7374234199523926,0.1096531674265861,0.0991950631141662,293.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5632976293563843,0.050000000745058,0.0481498800218105,293.17645263671875,297.1499938964844,293.1499938964844,0.0527255609631538,-1118.3165283203125,304.15106201171875,0.7187715172767639,0.1008448600769043,0.0710371062159538,293.1439819335937,297.1499938964844,293.1499938964844,0.1532081812620163,-3396.254150390625,304.1490173339844,0.9416877627372742,0.2273718118667602,0.2157678455114364,293.2706298828125,297.1499938964844,293.1499938964844,0.0050769639201462,-1875.713623046875,297.9342041015625,0.5632976293563843,0.050000000745058,0.2284023016691208,291.1405639648437,291.1499938964844,274.76739501953125,271.5378723144531,285.9767150878906,293.27069091796875,291.1401672363281,1.0,0.1805404275655746,0.8037109971046448,0.8037109971046448,1.0,1.0,-0.795114278793335,0.3136389851570129,0.481475293636322,0.1806366741657257,0.0,0.0,0.147366777062416,24.897369384765625,25.0,-3.5214385986328125,-4134.8896484375,62.208892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065368652344,303.0907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.638671875,18000.0,0.0,0.0,0.1103405058383941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.118399940431118,0.1184041798114776,-4.239217560098041e-06,0.0,0.0001119815860874,0.0,0.0,4.612326145172119,0.0,0.0,0.0,0.2725875675678253,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0602261237800121,-1565.4171142578125,304.14752197265625,0.7381821870803833,0.10994204133749,0.0994534641504287,293.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5634574890136719,0.050000000745058,0.0481488518416881,293.1734924316406,297.1499938964844,293.1499938964844,0.0529029928147792,-1120.6690673828125,304.1505432128906,0.7193976044654846,0.1010922044515609,0.0711818039417266,293.1437683105469,297.1499938964844,293.1499938964844,0.1533228605985641,-3398.31298828125,304.14898681640625,0.9421218633651732,0.2274893373250961,0.2158761322498321,293.2702331542969,297.1499938964844,293.1499938964844,0.0050603915005922,-1870.389404296875,297.9136962890625,0.5634574890136719,0.050000000745058,0.2283974289894104,291.13922119140625,291.1499938964844,274.7467346191406,271.525390625,285.96856689453125,293.2702941894531,291.1387939453125,1.0,0.1805720925331115,0.8037766814231873,0.8037766814231873,1.0,1.0,-0.7957209348678589,0.3138723373413086,0.4818485975265503,0.1808554083108902,0.0,0.0,0.1482231020927429,24.879404067993164,25.0,-3.707197904586792,-4143.43408203125,62.27559280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025085449219,303.0999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.294921875,18000.0,0.0,0.0,0.1104719564318656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1187710613012313,0.118775300681591,-4.239750978740631e-06,0.0,0.0001121149980463,0.0,0.0,4.627710342407227,0.0,0.0,0.0,0.2726452648639679,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604710169136524,-1569.656005859375,304.14752197265625,0.7389562726020813,0.110231377184391,0.0997120812535286,293.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5636314749717712,0.050000000745058,0.0481477379798889,293.1703186035156,297.1499938964844,293.1499938964844,0.0531426854431629,-1123.8353271484375,304.1500244140625,0.7202001810073853,0.1014130711555481,0.0713782608509063,293.1435546875,297.1499938964844,293.1499938964844,0.1534403562545776,-3400.421630859375,304.1489562988281,0.9425830841064452,0.2276104092597961,0.2159875035285949,293.26983642578125,297.1499938964844,293.1499938964844,0.005043928977102,-1865.0916748046875,297.8932800292969,0.5636314749717712,0.050000000745058,0.2283921390771865,291.1378479003906,291.1499938964844,274.7240600585937,271.5115051269531,285.9597473144531,293.2698974609375,291.1374206542969,1.0,0.1806085705757141,0.803842306137085,0.803842306137085,1.0,1.0,-0.7963930368423462,0.3141266703605652,0.482266366481781,0.1811064183712005,0.0,0.0,0.1491699516773224,24.86022186279297,25.0,-3.790220022201538,-4153.00048828125,62.35054016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978698730469,303.11053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.951171875,18000.0,0.0,0.0,0.1106178909540176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1191860735416412,0.1191903129220008,-4.240357156959362e-06,0.0,0.0001122630928875,0.0,0.0,4.644933700561523,0.0,0.0,0.0,0.2727099955081939,4.0,0.0,1.0
749460,293.1272277832031,297.1499938964844,293.1499938964844,0.0607158951461315,-1573.898681640625,304.14752197265625,0.7397457957267761,0.1105212271213531,0.0999710410833358,293.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5638193488121033,0.050000000745058,0.0481465309858322,293.1670227050781,297.1499938964844,293.1499938964844,0.0534462891519069,-1127.838623046875,304.14947509765625,0.7211811542510986,0.1018091440200805,0.0716280192136764,293.1433410644531,297.1499938964844,293.1499938964844,0.1535606831312179,-3402.57958984375,304.14892578125,0.9430712461471558,0.227735236287117,0.2161022722721099,293.2694091796875,297.1499938964844,293.1499938964844,0.0050275651738047,-1859.8153076171875,297.8729553222656,0.5638193488121033,0.050000000745058,0.2283864170312881,291.1365051269531,291.1499938964844,274.69952392578125,271.4962463378906,285.95025634765625,293.2694702148437,291.1360778808594,1.0,0.1806502342224121,0.8039048314094543,0.8039048314094543,1.0,1.0,-0.7971330285072327,0.3144035339355469,0.4827294647693634,0.1813884079456329,0.0,0.0,0.1502083837985992,24.839887619018555,25.0,-3.772655725479126,-4163.61083984375,62.434207916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926208496094,303.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.611328125,18000.0,0.0,0.0,0.1107800304889679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.119646206498146,0.1196504458785057,-4.241040187480394e-06,0.0,0.0001124276459449,0.0,0.0,4.664051055908203,0.0,0.0,0.0,0.272782027721405,4.0,0.0,1.0
749520,293.1272277832031,297.1499938964844,293.1499938964844,0.0609607137739658,-1578.144287109375,304.1475524902344,0.7405489087104797,0.110811747610569,0.1002304628491401,293.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5640187859535217,0.050000000745058,0.0481452569365501,293.1635437011719,297.1499938964844,293.1499938964844,0.0538079924881458,-1132.6053466796875,304.1488952636719,0.7223210334777832,0.1022742018103599,0.0719265267252922,293.14312744140625,297.1499938964844,293.1499938964844,0.1536835134029388,-3404.78076171875,304.1488952636719,0.9435827732086182,0.2278639525175094,0.2162204980850219,293.2689819335937,297.1499938964844,293.1499938964844,0.005011293105781,-1854.5562744140625,297.8527526855469,0.5640187859535217,0.050000000745058,0.2283803671598434,291.1351928710937,291.1499938964844,274.6731872558594,271.4797058105469,285.9401550292969,293.26904296875,291.1347961425781,1.0,0.1806970834732055,0.803967297077179,0.803967297077179,1.0,1.0,-0.7979357242584229,0.3147019445896148,0.483233779668808,0.1816980093717575,0.0,0.0,0.1513271927833557,24.81868362426757,25.0,-3.6920552253723145,-4175.1640625,62.52623748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867919921875,303.1358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.283203125,18000.0,0.0,0.0,0.1109593138098716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1201468780636787,0.1201511174440383,-4.241793703840813e-06,0.0,0.000112609603093,0.0,0.0,4.684876918792725,0.0,0.0,0.0,0.2728606164455414,4.0,0.0,1.0
749580,293.127197265625,297.1499938964844,293.1499938964844,0.0612054876983165,-1582.3927001953125,304.1475524902344,0.7413656711578369,0.1111029833555221,0.1004904508590698,293.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5642293691635132,0.050000000745058,0.0481439121067523,293.1599426269531,297.1499938964844,293.1499938964844,0.0542295016348362,-1138.1607666015625,304.1483459472656,0.7236219644546509,0.1028100848197937,0.0722753852605819,293.14288330078125,297.1499938964844,293.1499938964844,0.1538090109825134,-3407.02783203125,304.1488647460937,0.9441173672676086,0.2279967665672302,0.2163425087928772,293.2685241699219,297.1499938964844,293.1499938964844,0.0049951267428696,-1849.3189697265625,297.8326721191406,0.5642293691635132,0.050000000745058,0.2283739894628524,291.1339416503906,291.1499938964844,274.6451721191406,271.4619445800781,285.9294128417969,293.26861572265625,291.133544921875,1.0,0.1807494908571243,0.8040297627449036,0.8040297627449036,1.0,1.0,-0.7988035678863525,0.3150236010551452,0.4837799668312073,0.1820341348648071,0.0,0.0,0.1525273472070694,24.796676635742188,25.0,-3.5607118606567383,-4187.6728515625,62.62711715698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802917480469,303.1503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.966796875,18000.0,0.0,0.0,0.111157514154911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1206890046596527,0.1206932514905929,-4.242619979777373e-06,0.0,0.0001128107396652,0.0,0.0,4.707453727722168,0.0,0.0,0.0,0.2729459702968597,4.0,0.0,1.0
749640,293.127197265625,297.1499938964844,293.1499938964844,0.0614502541720867,-1586.644775390625,304.1475524902344,0.7421941161155701,0.1113950014114379,0.1007510423660278,293.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5644490718841553,0.050000000745058,0.0481425113976001,293.15625,297.1499938964844,293.1499938964844,0.0547049604356288,-1144.431884765625,304.14776611328125,0.7250653505325317,0.103410392999649,0.072669968008995,293.14263916015625,297.1499938964844,293.1499938964844,0.1539371013641357,-3409.3193359375,304.1488342285156,0.944671630859375,0.2281336933374405,0.216468259692192,293.2680969238281,297.1499938964844,293.1499938964844,0.0049790432676672,-1844.095947265625,297.812744140625,0.5644490718841553,0.050000000745058,0.22836734354496,291.1327209472656,291.1499938964844,274.61553955078125,271.44305419921875,285.9180603027344,293.2681579589844,291.13238525390625,1.0,0.1808073818683624,0.8040922284126282,0.8040922284126282,1.0,1.0,-0.7997311949729919,0.3153672516345978,0.4843639135360718,0.1823930293321609,0.0,0.0,0.1537993401288986,24.77410316467285,25.0,-3.4124860763549805,-4201.03515625,62.73638153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732116699219,303.16583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.1113749369978904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1212684139609336,0.1212726607918739,-4.243512648827164e-06,0.0,0.0001130313976318,0.0,0.0,4.7316107749938965,0.0,0.0,0.0,0.2730374336242676,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0616950541734695,-1590.9010009765625,304.1475524902344,0.7430340051651001,0.1116878092288971,0.1010123044252395,293.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.564677357673645,0.050000000745058,0.0481410585343837,293.1524658203125,297.1499938964844,293.1499938964844,0.0552350804209709,-1151.4317626953125,304.147216796875,0.7266515493392944,0.104075901210308,0.0731110572814941,293.14239501953125,297.1499938964844,293.1499938964844,0.1540679782629013,-3411.658935546875,304.1488037109375,0.9452449679374696,0.228274866938591,0.2165979593992233,293.26763916015625,297.1499938964844,293.1499938964844,0.0049630706198513,-1838.8966064453125,297.7929077148437,0.564677357673645,0.050000000745058,0.2283604592084884,291.131591796875,291.1499938964844,274.5843811035156,271.42303466796875,285.9061279296875,293.2677001953125,291.1312255859375,1.0,0.1808710098266601,0.8041546940803528,0.8041546940803528,1.0,1.0,-0.8007197380065918,0.3157341480255127,0.4849855899810791,0.1827732771635055,0.0,0.0,0.1551438719034195,24.75104331970215,25.0,-3.256433248519897,-4215.255859375,62.854373931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655517578125,303.18218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.365234375,18000.0,0.0,0.0,0.1116129606962204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1218858286738395,0.1218900755047798,-4.244472620484885e-06,0.0,0.0001132729667006,0.0,0.0,4.757381916046143,0.0,0.0,0.0,0.2731351256370544,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619399398565292,-1595.1624755859375,304.1475524902344,0.7438839673995972,0.111981451511383,0.1012742444872856,293.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5649126172065735,0.050000000745058,0.048139564692974,293.14862060546875,297.1499938964844,293.1499938964844,0.0558159165084362,-1159.1134033203125,304.14666748046875,0.7283689379692078,0.1048022359609603,0.0735956281423568,293.14215087890625,297.1499938964844,293.1499938964844,0.1542017012834549,-3414.047607421875,304.1488037109375,0.945834755897522,0.2284203469753265,0.2167316228151321,293.26715087890625,297.1499938964844,293.1499938964844,0.0049471934325993,-1833.71630859375,297.7732238769531,0.5649126172065735,0.050000000745058,0.2283533811569214,291.1304931640625,291.1499938964844,274.55181884765625,271.4020080566406,285.8936462402344,293.2672424316406,291.1301574707031,1.0,0.1809403598308563,0.8042120337486267,0.8042120337486267,1.0,1.0,-0.8017657995223999,0.3161234855651855,0.4856423139572143,0.1831713169813156,0.0,0.0,0.1565560102462768,24.72767639160156,25.0,-3.104902744293213,-4230.27734375,62.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057373046875,303.1993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.078125,18000.0,0.0,0.0,0.1118720769882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1225393116474151,0.1225435584783554,-4.245496711519081e-06,0.0,0.0001135359343606,0.0,0.0,4.784689903259277,0.0,0.0,0.0,0.2732387781143188,4.0,0.0,1.0
749820,293.1271057128906,297.1499938964844,293.1499938964844,0.0621849671006202,-1599.43017578125,304.1475524902344,0.7447429895401001,0.1122759282588958,0.1015369147062301,293.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5651537775993347,0.050000000745058,0.0481380373239517,293.14471435546875,297.1499938964844,293.1499938964844,0.0564460344612598,-1167.46240234375,304.1461486816406,0.7302132844924927,0.1055878922343254,0.0741227343678474,293.14190673828125,297.1499938964844,293.1499938964844,0.1543384790420532,-3416.4892578125,304.1487731933594,0.9464393854141236,0.2285702377557754,0.2168694287538528,293.26666259765625,297.1499938964844,293.1499938964844,0.0049314126372337,-1828.555908203125,297.7536926269531,0.5651537775993347,0.050000000745058,0.2283461242914199,291.1294250488281,291.1499938964844,274.5179138183594,271.3800354003906,285.880615234375,293.2667541503906,291.1291198730469,1.0,0.1810156106948852,0.8042693734169006,0.8042693734169006,1.0,1.0,-0.8028685450553894,0.3165360987186432,0.4863324463367462,0.1835852116346359,0.0,0.0,0.1580346524715423,24.70413589477539,25.0,-2.963398694992065,-4246.08544921875,63.11587524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486755371094,303.2171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.796875,18000.0,0.0,0.0,0.1121534332633018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1232288107275962,0.1232330575585365,-4.2465844671824016e-06,0.0,0.0001138214793172,0.0,0.0,4.81353759765625,0.0,0.0,0.0,0.2733483910560608,4.0,0.0,1.0
749880,293.1271057128906,297.1499938964844,293.1499938964844,0.0624301247298717,-1603.7041015625,304.1475524902344,0.7456095814704895,0.1125711649656295,0.1018002554774284,293.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5653993487358093,0.050000000745058,0.0481364876031875,293.1407775878906,297.1499938964844,293.1499938964844,0.0571196563541889,-1176.40771484375,304.1455993652344,0.7321698069572449,0.1064266264438629,0.0746878013014793,293.1416320800781,297.1499938964844,293.1499938964844,0.1544782221317291,-3418.982177734375,304.14874267578125,0.9470560550689696,0.2287243157625198,0.2170111238956451,293.26617431640625,297.1499938964844,293.1499938964844,0.0049157254397869,-1823.41552734375,297.7342529296875,0.5653993487358093,0.050000000745058,0.2283387631177902,291.12841796875,291.1499938964844,274.4827880859375,271.3571472167969,285.8670349121094,293.2662658691406,291.1281433105469,1.0,0.1810964196920395,0.8043266534805298,0.8043266534805298,1.0,1.0,-0.8040221333503723,0.3169703781604767,0.487051784992218,0.1840114891529083,0.0,0.0,0.1595736294984817,24.680561065673828,25.0,-2.8374648094177246,-4262.6171875,63.25884628295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395812988281,303.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51953125,18000.0,0.0,0.0,0.1124562323093414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1239517331123352,0.1239559799432754,-4.247732249496039e-06,0.0,0.0001141287793871,0.0,0.0,4.84381914138794,0.0,0.0,0.0,0.2734635472297668,4.0,0.0,1.0
749940,293.1270751953125,297.1499938964844,293.1499938964844,0.0626754462718963,-1607.9847412109375,304.1475524902344,0.7464830279350281,0.1128671467304229,0.102064274251461,293.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5656486749649048,0.050000000745058,0.0481349155306816,293.1368408203125,297.1499938964844,293.1499938964844,0.057836890220642,-1185.9554443359375,304.1451110839844,0.7342399954795837,0.107318639755249,0.0752911791205406,293.141357421875,297.1499938964844,293.1499938964844,0.1546211093664169,-3421.52978515625,304.1487121582031,0.947683811187744,0.2288827002048492,0.2171569168567657,293.26568603515625,297.1499938964844,293.1499938964844,0.0049001537263393,-1818.3023681640625,297.7149353027344,0.5656486749649048,0.050000000745058,0.2283313125371933,291.1274719238281,291.1499938964844,274.4465637207031,271.3334350585937,285.8529357910156,293.2657775878906,291.1271667480469,1.0,0.1811830252408981,0.8043839931488037,0.8043839931488037,1.0,1.0,-0.8052273392677307,0.3174275755882263,0.487799733877182,0.1844480633735656,0.0,0.0,0.1611744314432144,24.65703582763672,25.0,-2.7250194549560547,-4279.88818359375,63.41000747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,303.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.24609375,18000.0,0.0,0.0,0.1127817630767822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.124709278345108,0.1247135251760482,-4.248941877449397e-06,0.0,0.0001144591587944,0.0,0.0,4.875589847564697,0.0,0.0,0.0,0.2735844552516937,4.0,0.0,1.0
750000,293.1270446777344,297.1499938964844,293.1499938964844,0.0629208907485008,-1612.271484375,304.1475524902344,0.7473615407943726,0.1131637915968895,0.1023288965225219,293.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5658999681472778,0.050000000745058,0.0481333322823047,293.1329040527344,297.1499938964844,293.1499938964844,0.0585928298532962,-1196.046142578125,304.1446228027344,0.7364120483398438,0.1082585453987121,0.0759290754795074,293.1410827636719,297.1499938964844,293.1499938964844,0.1547670811414718,-3424.131103515625,304.148681640625,0.9483196139335632,0.2290452569723129,0.2173066437244415,293.26519775390625,297.1499938964844,293.1499938964844,0.0048846616409718,-1813.2054443359373,297.6957397460937,0.5658999681472778,0.050000000745058,0.2283238023519516,291.12652587890625,291.1499938964844,274.4092712402344,271.3089599609375,285.8383483886719,293.2652587890625,291.1262512207031,1.0,0.181275188922882,0.8044413328170776,0.8044413328170776,1.0,1.0,-0.8064793348312378,0.3179073929786682,0.4885719120502472,0.1848897188901901,0.0,0.0,0.1628328710794448,24.633703231811523,25.0,-2.6220715045928955,-4297.8642578125,63.56888198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020263671875,303.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.974609375,18000.0,0.0,0.0,0.1131297722458839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1254999935626983,0.1255042403936386,-4.250211532053072e-06,0.0,0.000114812333777,0.0,0.0,4.908793926239014,0.0,0.0,0.0,0.2737109363079071,4.0,0.0,1.0
750060,293.12701416015625,297.1499938964844,293.1499938964844,0.0631664395332336,-1616.5638427734375,304.1475524902344,0.7482443451881409,0.1134610548615455,0.1025941148400306,293.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5661525130271912,0.050000000745058,0.0481317453086376,293.12896728515625,297.1499938964844,293.1499938964844,0.0593873001635074,-1206.6817626953125,304.1441650390625,0.73868727684021,0.1092463359236717,0.0766015648841857,293.14080810546875,297.1499938964844,293.1499938964844,0.1549162417650222,-3426.78759765625,304.1486511230469,0.9489624500274658,0.229212075471878,0.217460423707962,293.2646789550781,297.1499938964844,293.1499938964844,0.0048692906275391,-1808.1383056640625,297.6766662597656,0.5661525130271912,0.050000000745058,0.2283162772655487,291.1256103515625,291.1499938964844,274.3710327148437,271.2837829589844,285.8232727050781,293.2647705078125,291.1253662109375,1.0,0.1813731044530868,0.8044936656951904,0.8044936656951904,1.0,1.0,-0.8077783584594727,0.3184108138084411,0.4893675446510315,0.185333251953125,0.0,0.0,0.1645499020814895,24.610631942749023,25.0,-2.5245730876922607,-4316.56103515625,63.73564910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101318359375,303.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1135012209415435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1263249516487121,0.1263291984796524,-4.251542577549117e-06,0.0,0.000115189308417,0.0,0.0,4.943480968475342,0.0,0.0,0.0,0.2738431692123413,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.063411958515644,-1620.8597412109375,304.1475524902344,0.7491291761398315,0.1137587279081344,0.1028597727417945,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5664045810699463,0.050000000745058,0.048130165785551,293.1250915527344,297.1499938964844,293.1499938964844,0.0602146945893764,-1217.7930908203125,304.1437072753906,0.741052508354187,0.1102758944034576,0.077304296195507,293.1405334472656,297.1499938964844,293.1499938964844,0.1550683826208114,-3429.49560546875,304.14862060546875,0.9496089816093444,0.2293828725814819,0.2176180183887481,293.26416015625,297.1499938964844,293.1499938964844,0.0048540011048316,-1803.0882568359373,297.6576843261719,0.5664045810699463,0.050000000745058,0.2283087968826294,291.124755859375,291.1499938964844,274.3319396972656,271.25799560546875,285.80767822265625,293.2642517089844,291.12451171875,1.0,0.1814763695001602,0.8045459389686584,0.8045459389686584,1.0,1.0,-0.8091188669204712,0.3189378976821899,0.4901809990406036,0.1857723891735077,0.0,0.0,0.1663202047348022,24.58794403076172,25.0,-2.431337833404541,-4335.943359375,63.90965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,303.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.1138953045010566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.127182126045227,0.1271863877773285,-4.252932740200777e-06,0.0,0.0001155892532551,0.0,0.0,4.979572772979736,0.0,0.0,0.0,0.2739808261394501,4.0,0.0,1.0
750180,293.1269226074219,297.1499938964844,293.1499938964844,0.0636573880910873,-1625.157958984375,304.1475524902344,0.7500150203704834,0.1140566989779472,0.1031258031725883,293.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5666552782058716,0.050000000745058,0.0481286011636257,293.1212463378906,297.1499938964844,293.1499938964844,0.0610745213925838,-1229.3775634765625,304.143310546875,0.7435079216957092,0.111346811056137,0.0780370384454727,293.1402587890625,297.1499938964844,293.1499938964844,0.1552235335111618,-3432.256103515625,304.1485900878906,0.9502578973770142,0.2295576483011245,0.2177794575691223,293.2636413574219,297.1499938964844,293.1499938964844,0.0048388200812041,-1798.064453125,297.6388244628906,0.5666552782058716,0.050000000745058,0.2283013612031936,291.1239013671875,291.1499938964844,274.2921142578125,271.23162841796875,285.79156494140625,293.26373291015625,291.1236877441406,1.0,0.1815851181745529,0.8045982718467712,0.8045982718467712,1.0,1.0,-0.8105005025863647,0.3194896578788757,0.491010844707489,0.186204195022583,0.0,0.0,0.1681443750858307,24.565710067749023,25.0,-2.340841293334961,-4356.02490234375,64.09100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891357421875,303.33416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.169921875,18000.0,0.0,0.0,0.1143127977848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1280723810195922,0.1280766427516937,-4.254383838997455e-06,0.0,0.0001160129613708,0.0,0.0,5.017108917236328,0.0,0.0,0.0,0.2741241455078125,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639024898409843,-1629.4541015625,304.1475524902344,0.7508994340896606,0.1143546178936958,0.1033919230103492,293.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5669028759002686,0.050000000745058,0.0481270551681518,293.1174621582031,297.1499938964844,293.1499938964844,0.0619616545736789,-1241.37109375,304.1429138183594,0.7460411190986633,0.1124534085392952,0.078795775771141,293.1399841308594,297.1499938964844,293.1499938964844,0.1553814560174942,-3435.063720703125,304.1485595703125,0.9509060382843018,0.2297360450029373,0.2179444134235382,293.2631225585937,297.1499938964844,293.1499938964844,0.004823715891689,-1793.0565185546875,297.6200561523437,0.5669028759002686,0.050000000745058,0.2282940298318863,291.12310791015625,291.1499938964844,274.2515869140625,271.2047424316406,285.77496337890625,293.2632141113281,291.12286376953125,1.0,0.1816989481449127,0.804650604724884,0.804650604724884,1.0,1.0,-0.8119179010391235,0.3200659453868866,0.4918519556522369,0.1866223365068435,0.0,0.0,0.1700176149606704,24.54403305053711,25.0,-2.251161813735962,-4376.77587890625,64.27903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,303.3550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1147527620196342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1289939135313034,0.1289981752634048,-4.255894054949749e-06,0.0,0.0001164594650617,0.0,0.0,5.056021690368652,0.0,0.0,0.0,0.2742727994918823,4.0,0.0,1.0
750300,293.1268920898437,297.1499938964844,293.1499938964844,0.0641471296548843,-1633.7462158203125,304.1475524902344,0.7517812848091125,0.1146523281931877,0.1036580055952072,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5671467185020447,0.050000000745058,0.0481255389750003,293.1137390136719,297.1499938964844,293.1499938964844,0.0628757998347282,-1253.7730712890625,304.1425170898437,0.7486522197723389,0.1135954856872558,0.0795804187655448,293.13970947265625,297.1499938964844,293.1499938964844,0.1555421203374862,-3437.9189453125,304.1485290527344,0.951552152633667,0.2299180477857589,0.2181129306554794,293.2626037597656,297.1499938964844,293.1499938964844,0.00480871880427,-1788.07470703125,297.6014099121094,0.5671467185020447,0.050000000745058,0.2282868325710296,291.1223449707031,291.1499938964844,274.2105407714844,271.1774597167969,285.75787353515625,293.2626953125,291.1221008300781,1.0,0.1818179935216903,0.8047029376029968,0.8047029376029968,1.0,1.0,-0.8133707046508789,0.3206675946712494,0.4927031099796295,0.1870242655277252,0.0,0.0,0.1719406247138977,24.522979736328125,25.0,-2.158421277999878,-4398.2119140625,64.47386169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967529296875,303.3761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.646484375,18000.0,0.0,0.0,0.1152159944176673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.129947692155838,0.1299519389867782,-4.25746429755236e-06,0.0,0.0001169295865111,0.0,0.0,5.09635591506958,0.0,0.0,0.0,0.2744269967079162,4.0,0.0,1.0
750360,293.1268615722656,297.1499938964844,293.1499938964844,0.0643910244107246,-1638.02880859375,304.1475524902344,0.7526582479476929,0.1149494647979736,0.1039237603545188,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.5673852562904358,0.050000000745058,0.0481240563094615,293.110107421875,297.1499938964844,293.1499938964844,0.0638128072023391,-1266.53125,304.1421813964844,0.7513306140899658,0.1147683262825012,0.0803877115249633,293.1394348144531,297.1499938964844,293.1499938964844,0.1557051986455917,-3440.8154296875,304.14849853515625,0.9521934390068054,0.2301032990217209,0.2182846516370773,293.2621154785156,297.1499938964844,293.1499938964844,0.0047937985509634,-1783.1087646484375,297.5828857421875,0.5673852562904358,0.050000000745058,0.2282798141241073,291.12158203125,291.1499938964844,274.16900634765625,271.1498107910156,285.74029541015625,293.2621765136719,291.12139892578125,1.0,0.1819418966770172,0.8047478795051575,0.8047478795051575,1.0,1.0,-0.8148544430732727,0.3212940394878387,0.4935603737831116,0.1874039024114608,0.0,0.0,0.1739089339971542,24.50263786315918,25.0,-2.055913209915161,-4420.3076171875,64.67494201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95660400390625,303.3976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.388671875,18000.0,0.0,0.0,0.115701675415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1309322118759155,0.1309364736080169,-4.259093657310586e-06,0.0,0.0001174224962596,0.0,0.0,5.138057231903076,0.0,0.0,0.0,0.27458655834198,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.064633771777153,-1642.294677734375,304.1475524902344,0.753527820110321,0.1152455434203147,0.1041887775063514,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5676170587539673,0.050000000745058,0.0481226220726966,293.1065979003906,297.1499938964844,293.1499938964844,0.064771369099617,-1279.6307373046875,304.1418762207031,0.7540722489356995,0.1159706264734268,0.0812167301774025,293.13916015625,297.1499938964844,293.1499938964844,0.1558705121278762,-3443.74951171875,304.1484680175781,0.9528275728225708,0.2302916646003723,0.2184595167636871,293.2615966796875,297.1499938964844,293.1499938964844,0.004778959788382,-1778.159912109375,297.5644226074219,0.5676170587539673,0.050000000745058,0.2282730042934417,291.12091064453125,291.1499938964844,274.1270751953125,271.1218566894531,285.72222900390625,293.2616882324219,291.1207275390625,1.0,0.1820707768201828,0.8047928214073181,0.8047928214073181,1.0,1.0,-0.8163674473762512,0.3219462633132934,0.4944212138652801,0.1877583861351013,0.0,0.0,0.1759216487407684,24.4831485748291,25.0,-1.939284086227417,-4443.07177734375,64.88225555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,303.4194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.142578125,18000.0,0.0,0.0,0.1162109449505806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1319478750228881,0.1319521218538284,-4.260784862708533e-06,0.0,0.0001179393366328,0.0,0.0,5.181148529052734,0.0,0.0,0.0,0.2747515738010406,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0648752003908157,-1646.5408935546875,304.1475524902344,0.7543889284133911,0.1155403554439544,0.10445287078619,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5678417682647705,0.050000000745058,0.0481212325394153,293.1031494140625,297.1499938964844,293.1499938964844,0.0657456889748573,-1292.9947509765625,304.1415710449219,0.7568618059158325,0.1171956434845924,0.0820626318454742,293.1388854980469,297.1499938964844,293.1499938964844,0.1560374945402145,-3446.711181640625,304.1484375,0.95345276594162,0.2304824590682983,0.2186368554830551,293.2610778808594,297.1499938964844,293.1499938964844,0.0047641936689615,-1773.225341796875,297.54608154296875,0.5678417682647705,0.050000000745058,0.2282664030790329,291.1202697753906,291.1499938964844,274.0848693847656,271.0936889648437,285.7037353515625,293.2611694335937,291.1200866699219,1.0,0.1822037547826767,0.8048377633094788,0.8048377633094788,1.0,1.0,-0.8179029226303101,0.3226222693920135,0.4952806234359741,0.1880836486816406,0.0,0.0,0.1779693961143493,24.46444702148437,25.0,-1.8156601190567017,-4466.42333984375,65.09468841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347229003906,303.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.896484375,18000.0,0.0,0.0,0.1167401820421218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1329902410507202,0.1329945027828216,-4.262528818799183e-06,0.0,0.0001184764405479,0.0,0.0,5.225446701049805,0.0,0.0,0.0,0.2749213576316833,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0651149302721023,-1650.760498046875,304.1475524902344,0.7552390694618225,0.115833431482315,0.1047156378626823,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5680578947067261,0.050000000745058,0.0481198988854885,293.0998229980469,297.1499938964844,293.1499938964844,0.0667356327176094,-1306.623291015625,304.1413269042969,0.7596971988677979,0.1184432134032249,0.0829254165291786,293.1386108398437,297.1499938964844,293.1499938964844,0.1562060713768005,-3449.69921875,304.1484069824219,0.9540669322013856,0.2306755930185318,0.21881665289402,293.2605895996094,297.1499938964844,293.1499938964844,0.0047494936734437,-1768.302734375,297.5278015136719,0.5680578947067261,0.050000000745058,0.2282600849866867,291.1196594238281,291.1499938964844,274.04248046875,271.0653686523437,285.68475341796875,293.2606811523437,291.1195068359375,1.0,0.182341068983078,0.8048827648162842,0.8048827648162842,1.0,1.0,-0.8194603323936462,0.323322981595993,0.4961373507976532,0.1883770078420639,0.0,0.0,0.1800531297922134,24.446680068969727,25.0,-1.6840534210205078,-4490.38134765625,65.31241607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9238586425781,303.4637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1172910258173942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1340603828430175,0.134064644575119,-4.264330073056044e-06,0.0,0.0001190354741993,0.0,0.0,5.271005630493164,0.0,0.0,0.0,0.2750961184501648,4.0,0.0,1.0
750600,293.1268615722656,297.1499938964844,293.1499938964844,0.0653526708483696,-1654.9482421875,304.1475830078125,0.7560766339302063,0.1161243766546249,0.1049767509102821,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5682647824287415,0.050000000745058,0.0481186248362064,293.0966186523437,297.1499938964844,293.1499938964844,0.0677371323108673,-1320.46142578125,304.1410827636719,0.7625662088394165,0.1197083666920661,0.0838016346096992,293.13836669921875,297.1499938964844,293.1499938964844,0.1563757807016372,-3452.705322265625,304.1484069824219,0.9546682834625244,0.2308705598115921,0.2189983874559402,293.2601013183594,297.1499938964844,293.1499938964844,0.0047348542138934,-1763.390380859375,297.5096130371094,0.5682647824287415,0.050000000745058,0.228254035115242,291.1191101074219,291.1499938964844,274.0,271.0369567871094,285.6653747558594,293.2601928710937,291.1189880371094,1.0,0.1824821978807449,0.8049277067184448,0.8049277067184448,1.0,1.0,-0.8210346698760986,0.3240469098091125,0.4969877302646637,0.18863545358181,0.0,0.0,0.1821664422750473,24.42985725402832,25.0,-1.5433489084243774,-4514.892578125,65.5346908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91314697265625,303.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.431640625,18000.0,0.0,0.0,0.1178614273667335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1351555287837982,0.1351597905158996,-4.266183623258257e-06,0.0,0.0001196143712149,0.0,0.0,5.317712306976318,0.0,0.0,0.0,0.2752754390239715,4.0,0.0,1.0
750660,293.1268615722656,297.1499938964844,293.1499938964844,0.0655880197882652,-1659.096923828125,304.1475830078125,0.7568992972373962,0.1164127364754676,0.1052358001470565,293.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5684613585472107,0.050000000745058,0.0481174141168594,293.0935363769531,297.1499938964844,293.1499938964844,0.0687489733099937,-1334.4930419921875,304.140869140625,0.76546311378479,0.1209895014762878,0.0846902802586555,293.1380920410156,297.1499938964844,293.1499938964844,0.1565463989973068,-3455.72509765625,304.1483764648437,0.9552549123764038,0.2310671508312225,0.2191819101572036,293.2596435546875,297.1499938964844,293.1499938964844,0.0047202766872942,-1758.48828125,297.49151611328125,0.5684613585472107,0.050000000745058,0.2282482981681823,291.1186218261719,291.1499938964844,273.95751953125,271.0085144042969,285.6455993652344,293.2597045898437,291.1184997558594,1.0,0.1826271265745163,0.8049649000167847,0.8049649000167847,1.0,1.0,-0.8226240277290344,0.3247932493686676,0.4978307783603668,0.1888567954301834,0.0,0.0,0.1843077391386032,24.41409492492676,25.0,-1.3869787454605105,-4539.94775390625,65.76141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9025573730469,303.5087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21484375,18000.0,0.0,0.0,0.1184519976377487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1362754851579666,0.136279746890068,-4.268090378900524e-06,0.0,0.0001202137209475,0.0,0.0,5.365566730499268,0.0,0.0,0.0,0.275459349155426,4.0,0.0,1.0
750720,293.1269226074219,297.1499938964844,293.1499938964844,0.0658205524086952,-1663.198486328125,304.1476135253906,0.7577049732208252,0.1166979968547821,0.105492353439331,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5686467885971069,0.050000000745058,0.0481162779033184,293.0906066894531,297.1499938964844,293.1499938964844,0.0697670876979827,-1348.66162109375,304.1406555175781,0.7683746814727783,0.1222816631197929,0.0855878517031669,293.13787841796875,297.1499938964844,293.1499938964844,0.1567173302173614,-3458.748291015625,304.1483764648437,0.955824851989746,0.2312647849321365,0.2193666845560073,293.2591857910156,297.1499938964844,293.1499938964844,0.004705736413598,-1753.587890625,297.4734802246094,0.5686467885971069,0.050000000745058,0.2282429039478302,291.1181945800781,291.1499938964844,273.9151306152344,270.9801330566406,285.6254577636719,293.2592468261719,291.1181030273437,1.0,0.1827753633260727,0.8050020337104797,0.8050020337104797,1.0,1.0,-0.8242230415344238,0.3255604803562164,0.4986625909805298,0.1890393644571304,0.0,0.0,0.186469480395317,24.39943504333496,25.0,-1.2145705223083496,-4565.48388671875,65.99183654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8922119140625,303.5315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.01171875,18000.0,0.0,0.0,0.1190608590841293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1374168992042541,0.1374211609363556,-4.270045792509336e-06,0.0,0.0001208316389238,0.0,0.0,5.414431571960449,0.0,0.0,0.0,0.2756472826004028,4.0,0.0,1.0
