time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750780,293.126953125,297.1499938964844,293.1499938964844,0.0660498961806297,-1667.246337890625,304.1476135253906,0.7584918141365051,0.1169797405600547,0.1057460382580757,293.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5688202381134033,0.050000000745058,0.048115212470293,293.0877990722656,297.1499938964844,293.1499938964844,0.0707904547452926,-1362.952392578125,304.1405029296875,0.771295428276062,0.1235838830471038,0.08649343252182,293.1376342773437,297.1499938964844,293.1499938964844,0.1568883508443832,-3461.770263671875,304.1483459472656,0.9563765525817872,0.2314632385969162,0.219552531838417,293.2587280273437,297.1499938964844,293.1499938964844,0.0046912552788853,-1748.6962890625,297.4555358886719,0.5688202381134033,0.050000000745058,0.2282378524541854,291.11785888671875,291.1499938964844,273.8729248046875,270.9518737792969,285.60498046875,293.2588195800781,291.1177673339844,1.0,0.1829268783330917,0.8050391674041748,0.8050391674041748,1.0,1.0,-0.8258301019668579,0.3263479769229889,0.4994820952415466,0.1891825646162033,0.0,0.0,0.1886493265628814,24.385963439941406,25.0,-1.0264428853988647,-4591.48046875,66.22581481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882080078125,303.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.82421875,18000.0,0.0,0.0,0.1196882575750351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1385789662599563,0.138583242893219,-4.272049409337342e-06,0.0,0.0001214683652506,0.0,0.0,5.464279651641846,0.0,0.0,0.0,0.275839239358902,4.0,0.0,1.0
750840,293.1270446777344,297.1499938964844,293.1499938964844,0.0662756338715553,-1671.2330322265625,304.14764404296875,0.7592581510543823,0.1172574087977409,0.1059964001178741,293.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5689813494682312,0.050000000745058,0.0481142252683639,293.0851745605469,297.1499938964844,293.1499938964844,0.0718157738447189,-1377.318115234375,304.140380859375,0.7742140889167786,0.1248916387557983,0.087404079735279,293.1374206542969,297.1499938964844,293.1499938964844,0.1570588499307632,-3464.780517578125,304.1483459472656,0.9569088220596312,0.2316618114709854,0.2197388112545013,293.25830078125,297.1499938964844,293.1499938964844,0.0046767969615757,-1743.8011474609375,297.4376220703125,0.5689813494682312,0.050000000745058,0.2282331734895706,291.1175537109375,291.1499938964844,273.8309936523437,270.9237976074219,285.584228515625,293.25836181640625,291.1175231933594,1.0,0.1830811351537704,0.8050763607025146,0.8050763607025146,1.0,1.0,-0.8274402618408203,0.3271535634994507,0.5002866983413696,0.1892855167388916,0.0,0.0,0.1908395439386367,24.373674392700195,25.0,-0.8258998394012451,-4617.861328125,66.4626235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8722839355469,303.5772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.654296875,18000.0,0.0,0.0,0.1203320100903511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1397578418254852,0.1397621184587478,-4.27409531766898e-06,0.0,0.0001221216953126,0.0,0.0,5.514950752258301,0.0,0.0,0.0,0.2760345339775085,4.0,0.0,1.0
750900,293.12713623046875,297.1499938964844,293.1499938964844,0.066497154533863,-1675.1473388671875,304.1476745605469,0.760001003742218,0.1175302788615226,0.1062427908182144,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5691289305686951,0.050000000745058,0.0481133237481117,293.0826721191406,297.1499938964844,293.1499938964844,0.0728411376476287,-1391.7303466796875,304.1402587890625,0.7771217823028564,0.1262018531560897,0.0883180275559425,293.1372375488281,297.1499938964844,293.1499938964844,0.157228410243988,-3467.771240234375,304.1483459472656,0.9574191570281982,0.2318600714206695,0.2199251651763916,293.2579040527344,297.1499938964844,293.1499938964844,0.0046623731032013,-1738.90576171875,297.4197998046875,0.5691289305686951,0.050000000745058,0.2282288968563079,291.11737060546875,291.1499938964844,273.7894592285156,270.8959655761719,285.5632629394531,293.2579650878906,291.1173400878906,1.0,0.1832380443811416,0.8051134943962097,0.8051134943962097,1.0,1.0,-0.8290502429008484,0.3279754519462585,0.5010747909545898,0.1893481910228729,0.0,0.0,0.193036288022995,24.36272430419922,25.0,-0.6119993925094604,-4644.58837890625,66.70195770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8628234863281,303.60015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.505859375,18000.0,0.0,0.0,0.1209922805428505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1409518718719482,0.1409561336040496,-4.276182153262198e-06,0.0,0.0001227917819051,0.0,0.0,5.566379547119141,0.0,0.0,0.0,0.2762329876422882,4.0,0.0,1.0
750960,293.12725830078125,297.1499938964844,293.1499938964844,0.0667139142751693,-1678.97900390625,304.147705078125,0.7607178092002869,0.1177976801991462,0.1064846292138099,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5692620873451233,0.050000000745058,0.0481125116348266,293.08038330078125,297.1499938964844,293.1499938964844,0.0738627538084983,-1406.133544921875,304.1401672363281,0.7800050377845764,0.1275097727775573,0.0892318114638328,293.1370544433594,297.1499938964844,293.1499938964844,0.1573963761329651,-3470.73095703125,304.1483459472656,0.9579054713249208,0.2320573776960373,0.2201109677553177,293.25750732421875,297.1499938964844,293.1499938964844,0.0046479618176817,-1734.002685546875,297.40203857421875,0.5692620873451233,0.050000000745058,0.2282250374555587,291.11724853515625,291.1499938964844,273.7484130859375,270.8684997558594,285.5421142578125,293.257568359375,291.11724853515625,1.0,0.1833971738815307,0.8051430583000183,0.8051430583000183,1.0,1.0,-0.8306545615196228,0.3288101851940155,0.5018443465232849,0.1893701404333114,0.0,0.0,0.195232093334198,24.353214263916016,25.0,-0.3819270133972168,-4671.5810546875,66.94309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85382080078125,303.6230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1216674521565437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1421572864055633,0.142161563038826,-4.278304004401434e-06,0.0,0.0001234770024893,0.0,0.0,5.618411064147949,0.0,0.0,0.0,0.2764340043067932,4.0,0.0,1.0
751020,293.1273803710937,297.1499938964844,293.1499938964844,0.0669255182147026,-1682.7210693359375,304.1477355957031,0.7614071369171143,0.1180592402815818,0.1067214980721473,293.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5693804025650024,0.050000000745058,0.0481117889285087,293.0782470703125,297.1499938964844,293.1499938964844,0.074877806007862,-1420.4853515625,304.1401062011719,0.7828537821769714,0.1288118809461593,0.0901427716016769,293.1368713378906,297.1499938964844,293.1499938964844,0.1575622409582138,-3473.650390625,304.1483459472656,0.9583666920661926,0.2322532087564468,0.2202956974506378,293.2571716308594,297.1499938964844,293.1499938964844,0.0046335598453879,-1729.0906982421875,297.3843078613281,0.5693804025650024,0.050000000745058,0.2282216101884842,291.1172180175781,291.1499938964844,273.7078857421875,270.8414001464844,285.5208740234375,293.2572021484375,291.11724853515625,1.0,0.1835580915212631,0.8051725625991821,0.8051725625991821,1.0,1.0,-0.832248866558075,0.3296556174755096,0.5025932192802429,0.1893526166677475,0.0,0.0,0.1974197179079055,24.34516143798828,25.0,-0.1398013532161712,-4698.7607421875,67.18538665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8452453613281,303.6458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.287109375,18000.0,0.0,0.0,0.1223556622862815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1433702558279037,0.1433745324611663,-4.280454959371127e-06,0.0,0.0001241754362126,0.0,0.0,5.670881271362305,0.0,0.0,0.0,0.276636928319931,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671321377158165,-1686.37646484375,304.14776611328125,0.7620698809623718,0.1183151230216026,0.1069535389542579,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5694847106933594,0.050000000745058,0.0481111519038677,293.0762939453125,297.1499938964844,293.1499938964844,0.0758842378854751,-1434.7537841796875,304.1400756835937,0.785660982131958,0.1301050335168838,0.0910488665103912,293.1367492675781,297.1499938964844,293.1499938964844,0.157725840806961,-3476.52734375,304.1483459472656,0.9588035941123962,0.2324473559856414,0.2204791009426117,293.2568359375,297.1499938964844,293.1499938964844,0.0046191657893359,-1724.1695556640625,297.3666076660156,0.5694847106933594,0.050000000745058,0.228218600153923,291.1172790527344,291.1499938964844,273.6680603027344,270.8148193359375,285.49957275390625,293.2568664550781,291.1173400878906,1.0,0.1837202906608581,0.805202066898346,0.805202066898346,1.0,1.0,-0.8338305354118347,0.3305098116397857,0.5033206939697266,0.1892971247434616,0.0,0.0,0.199594184756279,24.338462829589844,25.0,0.1103644147515297,-4726.06103515625,67.42826080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,303.6685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.20703125,18000.0,0.0,0.0,0.1230543106794357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1445877701044082,0.1445920467376709,-4.282627287466312e-06,0.0,0.0001248844782821,0.0,0.0,5.723660945892334,0.0,0.0,0.0,0.2768412828445434,4.0,0.0,1.0
751140,293.1277160644531,297.1499938964844,293.1499938964844,0.0673330351710319,-1689.9315185546875,304.1477966308594,0.7627026438713074,0.1185644716024398,0.107179969549179,293.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5695736408233643,0.050000000745058,0.0481106117367744,293.07452392578125,297.1499938964844,293.1499938964844,0.0768792852759361,-1448.89599609375,304.1400756835937,0.7884158492088318,0.1313854753971099,0.091947466135025,293.1366271972656,297.1499938964844,293.1499938964844,0.157886654138565,-3479.3515625,304.1483459472656,0.9592136740684508,0.232639268040657,0.2206607311964035,293.25653076171875,297.1499938964844,293.1499938964844,0.0046047549694776,-1719.23046875,297.3489685058594,0.5695736408233643,0.050000000745058,0.2282160222530365,291.117431640625,291.1499938964844,273.62896728515625,270.78875732421875,285.478271484375,293.2565612792969,291.1175231933594,1.0,0.1838835924863815,0.8052316308021545,0.8052316308021545,1.0,1.0,-0.8353949785232544,0.3313697278499603,0.5040252208709717,0.1892050355672836,0.0,0.0,0.2017490267753601,24.33330345153809,25.0,0.3691075444221496,-4753.40869140625,67.6712417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8296813964844,303.69110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.16015625,18000.0,0.0,0.0,0.123763158917427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1458063572645187,0.1458106338977813,-4.284818714950234e-06,0.0,0.0001256038667634,0.0,0.0,5.776605606079102,0.0,0.0,0.0,0.2770465016365051,4.0,0.0,1.0
751200,293.1279296875,297.1499938964844,293.1499938964844,0.0675280764698982,-1693.3839111328125,304.1478576660156,0.7633053660392761,0.1188071221113205,0.1074006557464599,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.5696475505828857,0.050000000745058,0.0481101609766483,293.0729675292969,297.1499938964844,293.1499938964844,0.0778604298830032,-1462.873046875,304.1401062011719,0.7911103367805481,0.1326499283313751,0.0928360819816589,293.1365051269531,297.1499938964844,293.1499938964844,0.1580443084239959,-3482.11767578125,304.1483764648437,0.9595970511436462,0.2328286170959472,0.2208402007818222,293.2562561035156,297.1499938964844,293.1499938964844,0.0045903362333774,-1714.2763671875,297.3313293457031,0.5696475505828857,0.050000000745058,0.2282138913869857,291.1177062988281,291.1499938964844,273.5907287597656,270.7633056640625,285.45703125,293.2562866210937,291.1177978515625,1.0,0.184047520160675,0.8052611351013184,0.8052611351013184,1.0,1.0,-0.8369385600090027,0.3322326242923736,0.5047059655189514,0.1890784353017807,0.0,0.0,0.2038774192333221,24.329647064208984,25.0,0.6361739039421082,-4780.71826171875,67.91368103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82275390625,303.71343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.140625,18000.0,0.0,0.0,0.1244798079133033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1470219790935516,0.1470262706279754,-4.287021511117928e-06,0.0,0.0001263311860384,0.0,0.0,5.829540252685547,0.0,0.0,0.0,0.2772519290447235,4.0,0.0,1.0
751260,293.1281433105469,297.1499938964844,293.1499938964844,0.0677163153886795,-1696.7161865234375,304.1478881835937,0.7638740539550781,0.1190419793128967,0.1076145768165588,293.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5697051286697388,0.050000000745058,0.0481098070740699,293.07159423828125,297.1499938964844,293.1499938964844,0.0788244977593422,-1476.6353759765625,304.14013671875,0.7937330603599548,0.1338943988084793,0.0937116965651512,293.1364440917969,297.1499938964844,293.1499938964844,0.1581981182098388,-3484.8125,304.1483764648437,0.9599510431289672,0.2330147176980972,0.2210168987512588,293.2560119628906,297.1499938964844,293.1499938964844,0.0045758853666484,-1709.29833984375,297.313720703125,0.5697051286697388,0.050000000745058,0.228212222456932,291.1180419921875,291.1499938964844,273.5534362792969,270.7385559082031,285.4359741210937,293.25604248046875,291.1181945800781,1.0,0.1842118203639984,0.8052845597267151,0.8052845597267151,1.0,1.0,-0.8384557962417603,0.3330944776535034,0.5053613185882568,0.1889185905456543,0.0,0.0,0.2059699147939682,24.327680587768555,25.0,0.9061679840087892,-4807.88134765625,68.15495300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81658935546875,303.7355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.166015625,18000.0,0.0,0.0,0.1252035498619079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1482292413711547,0.1482335329055786,-4.28922840001178e-06,0.0,0.0001270656794076,0.0,0.0,5.882233619689941,0.0,0.0,0.0,0.2774567008018493,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0678984969854354,-1699.9417724609375,304.14794921875,0.7644129395484924,0.1192699000239372,0.1078224703669548,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5697487592697144,0.050000000745058,0.0481095425784587,293.0704345703125,297.1499938964844,293.1499938964844,0.0797718614339828,-1490.185302734375,304.14019775390625,0.7962864637374878,0.1351189613342285,0.094574362039566,293.1363830566406,297.1499938964844,293.1499938964844,0.1583482921123504,-3487.440673828125,304.1484069824219,0.96027934551239,0.2331976592540741,0.221190869808197,293.2557983398437,297.1499938964844,293.1499938964844,0.0045614163391292,-1704.302490234375,297.2961120605469,0.5697487592697144,0.050000000745058,0.2282109558582306,291.1184997558594,291.1499938964844,273.5172119140625,270.71453857421875,285.4151611328125,293.2558288574219,291.11865234375,1.0,0.1843760162591934,0.8053080439567566,0.8053080439567566,1.0,1.0,-0.8399475812911987,0.3339545726776123,0.5059930086135864,0.1887296736240387,0.0,0.0,0.208024799823761,24.327117919921875,25.0,1.177485466003418,-4834.853515625,68.39476776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8110656738281,303.7572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.212890625,18000.0,0.0,0.0,0.1259312033653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1494262814521789,0.1494305729866027,-4.291431196179474e-06,0.0,0.0001278041600016,0.0,0.0,5.934595108032227,0.0,0.0,0.0,0.277660459280014,4.0,0.0,1.0
751380,293.128662109375,297.1499938964844,293.1499938964844,0.06807392090559,-1703.047607421875,304.14801025390625,0.7649192214012146,0.1194900721311569,0.1080235764384269,293.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5697776079177856,0.050000000745058,0.0481093637645244,293.0694580078125,297.1499938964844,293.1499938964844,0.0806995555758476,-1503.4765625,304.14031982421875,0.7987609505653381,0.1363192945718765,0.0954212099313736,293.1363525390625,297.1499938964844,293.1499938964844,0.1584942638874054,-3489.99169921875,304.1484375,0.960580050945282,0.2333768457174301,0.2213615775108337,293.255615234375,297.1499938964844,293.1499938964844,0.0045468998141586,-1699.27783203125,297.27850341796875,0.5697776079177856,0.050000000745058,0.2282101213932037,291.1190490722656,291.1499938964844,273.4820861816406,270.69140625,285.3946228027344,293.2556457519531,291.1192321777344,1.0,0.184539794921875,0.8053314685821533,0.8053314685821533,1.0,1.0,-0.841408908367157,0.3348095715045929,0.5065993666648865,0.1885136365890503,0.0,0.0,0.2100330889225006,24.328086853027344,25.0,1.448516607284546,-4861.529296875,68.63248443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8063659667969,303.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.298828125,18000.0,0.0,0.0,0.126661404967308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1506077200174331,0.150612011551857,-4.293623987905448e-06,0.0,0.0001285452162846,0.0,0.0,5.986393928527832,0.0,0.0,0.0,0.2778622508049011,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682427138090133,-1706.0361328125,304.1480712890625,0.7653939723968506,0.1197025924921035,0.1082180142402648,293.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5697923898696899,0.050000000745058,0.0481092743575573,293.06866455078125,297.1499938964844,293.1499938964844,0.0816059485077858,-1516.482177734375,304.1404113769531,0.8011524081230164,0.1374926418066024,0.0962505340576171,293.1363525390625,297.1499938964844,293.1499938964844,0.1586358696222305,-3492.463134765625,304.1484680175781,0.9608539938926696,0.2335520684719085,0.2215287983417511,293.2554626464844,297.1499938964844,293.1499938964844,0.0045323427766561,-1694.227294921875,297.2608642578125,0.5697923898696899,0.050000000745058,0.2282096892595291,291.11968994140625,291.1499938964844,273.4481811523437,270.66912841796875,285.3744506835937,293.2554931640625,291.1199035644531,1.0,0.1847027838230133,0.80535489320755,0.80535489320755,1.0,1.0,-0.8428376317024231,0.3356569409370422,0.5071806311607361,0.1882736980915069,0.0,0.0,0.2119899839162826,24.33052444458008,25.0,1.7198216915130615,-4887.833984375,68.86762237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80242919921875,303.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.416015625,18000.0,0.0,0.0,0.1273917406797409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1517701148986816,0.1517744213342666,-4.2957981349900365e-06,0.0,0.0001292864180868,0.0,0.0,6.037473201751709,0.0,0.0,0.0,0.2780615091323852,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684040412306785,-1708.8917236328125,304.14813232421875,0.7658335566520691,0.1199064701795578,0.1084048599004745,293.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5697919726371765,0.050000000745058,0.0481092743575573,293.068115234375,297.1499938964844,293.1499938964844,0.082486942410469,-1529.1395263671875,304.1405639648437,0.8034485578536987,0.1386337727308273,0.097058393061161,293.1363525390625,297.1499938964844,293.1499938964844,0.1587723940610885,-3494.84228515625,304.14849853515625,0.9610987305641174,0.2337225377559662,0.2216918170452118,293.25537109375,297.1499938964844,293.1499938964844,0.0045177321881055,-1689.14599609375,297.24322509765625,0.5697919726371765,0.050000000745058,0.2282096892595291,291.12042236328125,291.1499938964844,273.4156188964844,270.6478576660156,285.354736328125,293.25537109375,291.12066650390625,1.0,0.1848645210266113,0.8053783178329468,0.8053783178329468,1.0,1.0,-0.8442270159721375,0.3364923596382141,0.5077346563339233,0.1880120784044265,0.0,0.0,0.2138843238353729,24.33460235595703,25.0,1.9813040494918823,-4913.63232421875,69.09932708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994689941406,303.8204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.578125,18000.0,0.0,0.0,0.1281201541423797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1529064029455185,0.1529107093811035,-4.297943632991519e-06,0.0,0.0001300256699323,0.0,0.0,6.087521076202393,0.0,0.0,0.0,0.2782570421695709,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685582235455513,-1711.62060546875,304.148193359375,0.7662401795387268,0.1201021373271942,0.1085844039916992,293.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5697776675224304,0.050000000745058,0.0481093600392341,293.0677490234375,297.1499938964844,293.1499938964844,0.0833419933915138,-1541.4378662109375,304.1407165527344,0.8056493401527405,0.1397421061992645,0.0978440418839454,293.1363830566406,297.1499938964844,293.1499938964844,0.1589038372039795,-3497.12939453125,304.1485290527344,0.961315929889679,0.2338882237672805,0.221850499510765,293.2552795410156,297.1499938964844,293.1499938964844,0.0045030619949102,-1684.0323486328125,297.2255554199219,0.5697776675224304,0.050000000745058,0.2282100915908813,291.1212463378906,291.1499938964844,273.38446044921875,270.6276550292969,285.3355712890625,293.2553100585937,291.1215209960937,1.0,0.185024693608284,0.8053930997848511,0.8053930997848511,1.0,1.0,-0.8455764055252075,0.3373134136199951,0.5082629919052124,0.1877316087484359,0.0,0.0,0.2157130986452102,24.340181350708008,25.0,2.2353179454803467,-4938.8603515625,69.3272476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79742431640625,303.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.775390625,18000.0,0.0,0.0,0.128844141960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1540137380361557,0.1540180295705795,-4.300051386962878e-06,0.0,0.000130760425236,0.0,0.0,6.1364030838012695,0.0,0.0,0.0,0.278448224067688,4.0,0.0,1.0
751620,293.1299743652344,297.1499938964844,293.1499938964844,0.0687053799629211,-1714.224365234375,304.14825439453125,0.766615092754364,0.1202898621559143,0.1087567657232284,293.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5697504878044128,0.050000000745058,0.0481095202267169,293.0675964355469,297.1499938964844,293.1499938964844,0.0841700583696365,-1553.358642578125,304.1408996582031,0.8077337741851807,0.1408163011074066,0.0986063480377197,293.1364440917969,297.1499938964844,293.1499938964844,0.1590300798416137,-3499.322509765625,304.1485595703125,0.9615069031715392,0.2340489774942398,0.222004696726799,293.2552490234375,297.1499938964844,293.1499938964844,0.0044883298687636,-1678.885986328125,297.20782470703125,0.5697504878044128,0.050000000745058,0.2282108664512634,291.1221923828125,291.1499938964844,273.3548278808594,270.6085510253906,285.3169860839844,293.2552490234375,291.1224670410156,1.0,0.1851829141378402,0.8054078221321106,0.8054078221321106,1.0,1.0,-0.8468843102455139,0.3381185531616211,0.5087657570838928,0.1874361336231231,0.0,0.0,0.2174701988697052,24.34716987609864,25.0,2.4813592433929443,-4963.43701171875,69.55094909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963562011719,303.8604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0078125,18000.0,0.0,0.0,0.1295611560344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1550877690315246,0.1550920754671096,-4.302113211451797e-06,0.0,0.0001314881083089,0.0,0.0,6.183920860290527,0.0,0.0,0.0,0.2786343693733215,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688463449478149,-1716.7177734375,304.1483154296875,0.7669625282287598,0.120470643043518,0.1089228168129921,293.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5697123408317566,0.050000000745058,0.0481097511947155,293.0675964355469,297.1499938964844,293.1499938964844,0.0849725380539894,-1564.9202880859375,304.1410827636719,0.8096985816955566,0.1418577283620834,0.0993464142084121,293.13653564453125,297.1499938964844,293.1499938964844,0.1591515094041824,-3501.428955078125,304.1485900878906,0.9616753458976746,0.2342053055763244,0.2221547365188598,293.2552490234375,297.1499938964844,293.1499938964844,0.004473544191569,-1673.7100830078125,297.1900939941406,0.5697123408317566,0.050000000745058,0.2282119393348693,291.1231689453125,291.1499938964844,273.3268127441406,270.5906677246094,285.299072265625,293.2552490234375,291.1235046386719,1.0,0.1853391081094741,0.8054226040840149,0.8054226040840149,1.0,1.0,-0.8481534123420715,0.3389077186584472,0.5092456936836243,0.1871294975280761,0.0,0.0,0.219156876206398,24.355356216430664,25.0,2.727613925933838,-4987.349609375,69.77055358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962646484375,303.8798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.267578125,18000.0,0.0,0.0,0.1302696913480758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.156128317117691,0.156132623553276,-4.304126377974171e-06,0.0,0.000132207176648,0.0,0.0,6.230056285858154,0.0,0.0,0.0,0.2788152694702148,4.0,0.0,1.0
751740,293.1307373046875,297.1499938964844,293.1499938964844,0.068980760872364,-1719.094482421875,304.1483764648437,0.7672816514968872,0.120644137263298,0.1090822145342826,293.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5696631669998169,0.050000000745058,0.048110045492649,293.0678100585937,297.1499938964844,293.1499938964844,0.0857464373111724,-1576.076171875,304.14129638671875,0.8115457892417908,0.1428625136613845,0.1000613793730735,293.1366271972656,297.1499938964844,293.1499938964844,0.159267708659172,-3503.441162109375,304.1486511230469,0.9618204832077026,0.2343567758798599,0.2223002761602401,293.2553100585937,297.1499938964844,293.1499938964844,0.0044586807489395,-1668.4957275390625,297.1722717285156,0.5696631669998169,0.050000000745058,0.2282133549451828,291.124267578125,291.1499938964844,273.30047607421875,270.57403564453125,285.28192138671875,293.2552795410156,291.1246032714844,1.0,0.1854928582906723,0.8054373264312744,0.8054373264312744,1.0,1.0,-0.8493794798851013,0.3396776020526886,0.5097018480300903,0.1868143379688263,0.0,0.0,0.2207619398832321,24.36478042602539,25.0,2.9694302082061768,-5010.46533203125,69.98538208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79718017578125,303.898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5703125,18000.0,0.0,0.0,0.1309670656919479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.157128095626831,0.157132402062416,-4.3060799725935794e-06,0.0,0.0001329149235971,0.0,0.0,6.274482250213623,0.0,0.0,0.0,0.2789897620677948,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691091865301132,-1721.364501953125,304.1484375,0.7675753831863403,0.1208109632134437,0.1092355400323867,293.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5696043968200684,0.050000000745058,0.0481104031205177,293.06817626953125,297.1499938964844,293.1499938964844,0.0864917188882827,-1586.82421875,304.1415405273437,0.8132848739624023,0.1438304781913757,0.1007510423660278,293.1367492675781,297.1499938964844,293.1499938964844,0.1593789011240005,-3505.36328125,304.148681640625,0.961944818496704,0.2345036119222641,0.222441479563713,293.25537109375,297.1499938964844,293.1499938964844,0.0044437488541007,-1663.2464599609375,297.1544189453125,0.5696043968200684,0.050000000745058,0.2282150238752365,291.1254272460937,291.1499938964844,273.27593994140625,270.55877685546875,285.2655639648437,293.25537109375,291.12579345703125,1.0,0.1856439262628555,0.8054520487785339,0.8054520487785339,1.0,1.0,-0.8505630493164062,0.3404271304607391,0.5101359486579895,0.1864941120147705,0.0,0.0,0.2222819924354553,24.375293731689453,25.0,3.201107978820801,-5032.720703125,70.19525909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991638183594,303.9170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.90625,18000.0,0.0,0.0,0.1316507905721664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.158083826303482,0.1580881476402282,-4.307964900363004e-06,0.0,0.0001336088171228,0.0,0.0,6.317042827606201,0.0,0.0,0.0,0.2791571617126465,4.0,0.0,1.0
751860,293.13153076171875,297.1499938964844,293.1499938964844,0.0692315697669982,-1723.5264892578125,304.14849853515625,0.7678438425064087,0.1209710091352462,0.109382688999176,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5695363879203796,0.050000000745058,0.0481108129024505,293.0687255859375,297.1499938964844,293.1499938964844,0.0872065871953964,-1597.13623046875,304.14178466796875,0.8149182796478271,0.1447592228651046,0.1014136224985122,293.1368713378906,297.1499938964844,293.1499938964844,0.1594849377870559,-3507.19287109375,304.14874267578125,0.962048590183258,0.2346455305814743,0.2225780934095382,293.2554626464844,297.1499938964844,293.1499938964844,0.0044287568889558,-1657.9659423828125,297.1365051269531,0.5695363879203796,0.050000000745058,0.2282169759273529,291.1266784667969,291.1499938964844,273.2532653808594,270.544921875,285.2500915527344,293.2554626464844,291.1270751953125,1.0,0.1857919991016388,0.8054643273353577,0.8054643273353577,1.0,1.0,-0.8517016172409058,0.3411538898944855,0.5105477571487427,0.1861708909273147,0.0,0.0,0.2237094640731811,24.38687896728516,25.0,3.4108669757843018,-5054.01123046875,70.39971160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022766113281,303.934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.1323182731866836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.158989816904068,0.158994123339653,-4.309770702093374e-06,0.0,0.0001342862233286,0.0,0.0,6.357475280761719,0.0,0.0,0.0,0.2793164551258087,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693485215306282,-1725.5916748046875,304.1485595703125,0.7680901288986206,0.1211249530315399,0.1095242574810981,293.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5694606304168701,0.050000000745058,0.0481112711131572,293.0694274902344,297.1499938964844,293.1499938964844,0.0878917351365089,-1607.0208740234375,304.1420288085937,0.8164544105529785,0.1456491500139236,0.1020495593547821,293.13702392578125,297.1499938964844,293.1499938964844,0.1595861464738845,-3508.93603515625,304.1487731933594,0.9621342420578004,0.2347827553749084,0.2227103412151336,293.255615234375,297.1499938964844,293.1499938964844,0.0044136890210211,-1652.6490478515625,297.1185607910156,0.5694606304168701,0.050000000745058,0.2282191514968872,291.12799072265625,291.1499938964844,273.23260498046875,270.5325622558594,285.23553466796875,293.2555847167969,291.1283874511719,1.0,0.1859369426965713,0.8054765462875366,0.8054765462875366,1.0,1.0,-0.8527966141700745,0.341857373714447,0.5109392404556274,0.1858483701944351,0.0,0.0,0.2250443994998932,24.399389266967773,25.0,3.606797695159912,-5074.30810546875,70.59872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8064880371094,303.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.689453125,18000.0,0.0,0.0,0.1329673528671264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1598448455333709,0.159849151968956,-4.311491466069128e-06,0.0,0.0001349449594272,0.0,0.0,6.395712375640869,0.0,0.0,0.0,0.2794673144817352,4.0,0.0,1.0
751980,293.1323547363281,297.1499938964844,293.1499938964844,0.0694599449634552,-1727.5582275390625,304.14862060546875,0.7683141231536865,0.1212726533412933,0.1096601411700248,293.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5693772435188293,0.050000000745058,0.0481117740273475,293.0703125,297.1499938964844,293.1499938964844,0.088544838130474,-1616.4429931640625,304.14227294921875,0.8178924322128296,0.1464972198009491,0.1026566401124,293.1371765136719,297.1499938964844,293.1499938964844,0.1596822887659073,-3510.5888671875,304.1488342285156,0.9622015953063964,0.2349149733781814,0.2228379398584365,293.2557678222656,297.1499938964844,293.1499938964844,0.0043985550291836,-1647.29931640625,297.1005249023437,0.5693772435188293,0.050000000745058,0.2282215505838394,291.1293640136719,291.1499938964844,273.2140197753906,270.52178955078125,285.2220153808594,293.2557373046875,291.1297912597656,1.0,0.1860784143209457,0.8054888248443604,0.8054888248443604,1.0,1.0,-0.8538448214530945,0.3425352275371551,0.5113096237182617,0.1855284720659256,0.0,0.0,0.2262781858444214,24.41282081604004,25.0,3.781408548355103,-5093.501953125,70.79173278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8118591308594,303.9686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1335948705673217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1606428176164627,0.1606471389532089,-4.313116278353846e-06,0.0,0.0001355818094452,0.0,0.0,6.4314727783203125,0.0,0.0,0.0,0.2796086370944977,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695665031671524,-1729.43798828125,304.148681640625,0.76851886510849,0.1214148625731468,0.1097909957170486,293.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5692874789237976,0.050000000745058,0.0481123179197311,293.07135009765625,297.1499938964844,293.1499938964844,0.0891671329736709,-1625.419189453125,304.1425476074219,0.8192400932312012,0.1473044902086258,0.1032358556985855,293.1373596191406,297.1499938964844,293.1499938964844,0.1597737520933151,-3512.158203125,304.1488647460937,0.9622530937194824,0.2350425571203231,0.2229611873626709,293.2559814453125,297.1499938964844,293.1499938964844,0.0043833549134433,-1641.9171142578125,297.0823974609375,0.5692874789237976,0.050000000745058,0.2282241284847259,291.1307983398437,291.1499938964844,273.1976013183594,270.5126342773437,285.2095642089844,293.2559509277344,291.1312255859375,1.0,0.1862164139747619,0.8055010437965393,0.8055010437965393,1.0,1.0,-0.8548486828804016,0.3431874513626098,0.5116612315177917,0.1852141916751861,0.0,0.0,0.2274140268564224,24.42705345153809,25.0,3.9505767822265625,-5111.59814453125,70.97888946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818359375,303.9848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.591796875,18000.0,0.0,0.0,0.1341996490955352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1613847017288208,0.161389023065567,-4.314643319958122e-06,0.0,0.0001361955801257,0.0,0.0,6.464785099029541,0.0,0.0,0.0,0.2797405123710632,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696680396795272,-1731.2279052734375,304.14874267578125,0.768703818321228,0.1215514168143272,0.1099166870117187,293.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5691912770271301,0.050000000745058,0.048112902790308,293.072509765625,297.1499938964844,293.1499938964844,0.0897554010152816,-1633.902099609375,304.142822265625,0.8204927444458008,0.1480668783187866,0.1037842109799385,293.1375427246094,297.1499938964844,293.1499938964844,0.1598601639270782,-3513.6376953125,304.14892578125,0.962287962436676,0.2351650893688202,0.2230797410011291,293.2561950683594,297.1499938964844,293.1499938964844,0.0043680877424776,-1636.501953125,297.0642395019531,0.5691912770271301,0.050000000745058,0.2282268851995468,291.1322937011719,291.1499938964844,273.1834411621094,270.50518798828125,285.1982421875,293.25616455078125,291.1327514648437,1.0,0.1863505095243454,0.8055132627487183,0.8055132627487183,1.0,1.0,-0.855803906917572,0.3438113331794739,0.5119925737380981,0.1849069446325302,0.0,0.0,0.2284412831068039,24.44211196899414,25.0,4.107221603393555,-5128.4677734375,71.15951538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260498046875,304.0002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0859375,18000.0,0.0,0.0,0.1347779333591461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.162063255906105,0.1620675772428512,-4.316059403208783e-06,0.0,0.0001367824734188,0.0,0.0,6.49531888961792,0.0,0.0,0.0,0.2798616290092468,4.0,0.0,1.0
752160,293.1335754394531,297.1499938964844,293.1499938964844,0.0697650089859962,-1732.9361572265625,304.1487731933594,0.7688711285591125,0.1216828376054763,0.110037662088871,293.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.569089412689209,0.050000000745058,0.0481135211884975,293.0738525390625,297.1499938964844,293.1499938964844,0.0903100594878196,-1641.896728515625,304.14312744140625,0.821654736995697,0.1487849801778793,0.1043019667267799,293.13775634765625,297.1499938964844,293.1499938964844,0.1599417924880981,-3515.031982421875,304.1489562988281,0.9623078107833862,0.2352827936410904,0.223193734884262,293.2564392089844,297.1499938964844,293.1499938964844,0.0043527577072381,-1631.0557861328125,297.0460205078125,0.569089412689209,0.050000000745058,0.228229820728302,291.13385009765625,291.1499938964844,273.1716613769531,270.4995422363281,285.1880798339844,293.2563781738281,291.1343078613281,1.0,0.1864806711673736,0.8055229783058167,0.8055229783058167,1.0,1.0,-0.8567115664482117,0.3444063067436218,0.5123052597045898,0.1846087872982025,0.0,0.0,0.2293606698513031,24.457914352416992,25.0,4.25498628616333,-5144.0869140625,71.33361053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348693847656,304.0151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.607421875,18000.0,0.0,0.0,0.1353282183408737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1626777797937393,0.1626821011304855,-4.317361799621722e-06,0.0,0.0001373409322695,0.0,0.0,6.523029327392578,0.0,0.0,0.0,0.2799717783927917,4.0,0.0,1.0
752220,293.1340026855469,297.1499938964844,293.1499938964844,0.0698574855923652,-1734.5640869140625,304.1488342285156,0.769021213054657,0.1218091920018196,0.1101539954543113,293.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5689822435379028,0.050000000745058,0.0481141731142997,293.0753479003906,297.1499938964844,293.1499938964844,0.0908289030194282,-1649.3704833984375,304.1434326171875,0.822723388671875,0.1494557112455368,0.104787066578865,293.1379699707031,297.1499938964844,293.1499938964844,0.1600184440612793,-3516.337890625,304.1490173339844,0.9623126983642578,0.2353954166173935,0.2233030200004577,293.2566833496094,297.1499938964844,293.1499938964844,0.004337363410741,-1625.578125,297.0277099609375,0.5689822435379028,0.050000000745058,0.2282329201698303,291.13543701171875,291.1499938964844,273.1623229980469,270.49578857421875,285.17919921875,293.25665283203125,291.1358947753906,1.0,0.1866065412759781,0.805532693862915,0.805532693862915,1.0,1.0,-0.8575689792633057,0.3449706733226776,0.5125982761383057,0.1843211352825164,0.0,0.0,0.2301641553640365,24.47443008422852,25.0,4.391234874725342,-5158.35205078125,71.50065612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84490966796875,304.0293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15625,18000.0,0.0,0.0,0.135846808552742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.163222536444664,0.1632268577814102,-4.318537776271114e-06,0.0,0.0001378672459395,0.0,0.0,6.54764986038208,0.0,0.0,0.0,0.2800699472427368,4.0,0.0,1.0
752280,293.1343994140625,297.1499938964844,293.1499938964844,0.0699461251497268,-1736.1234130859375,304.1488952636719,0.7691568732261658,0.121931254863739,0.1102663800120353,293.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5688707232475281,0.050000000745058,0.048114851117134,293.07696533203125,297.1499938964844,293.1499938964844,0.0913146138191223,-1656.3623046875,304.14373779296875,0.8237075209617615,0.1500820219516754,0.1052419021725654,293.13818359375,297.1499938964844,293.1499938964844,0.1600906550884246,-3517.564697265625,304.1490783691406,0.9623048901557922,0.2355035096406936,0.2234080284833908,293.2569580078125,297.1499938964844,293.1499938964844,0.0043219202198088,-1620.07470703125,297.00933837890625,0.5688707232475281,0.050000000745058,0.228236123919487,291.1370849609375,291.1499938964844,273.1555480957031,270.4939270019531,285.17156982421875,293.2569274902344,291.1375427246094,1.0,0.1867284178733825,0.8055424094200134,0.8055424094200134,1.0,1.0,-0.8583804368972778,0.3455058634281158,0.5128745436668396,0.184046134352684,0.0,0.0,0.2308609932661056,24.491567611694336,25.0,4.529909133911133,-5171.3330078125,71.66119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85595703125,304.04302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.136335015296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1637025773525238,0.16370689868927,-4.319595518609276e-06,0.0,0.0001383627095492,0.0,0.0,6.569395065307617,0.0,0.0,0.0,0.2801568806171417,4.0,0.0,1.0
752340,293.13482666015625,297.1499938964844,293.1499938964844,0.0700307115912437,-1737.6102294921875,304.14892578125,0.7692770957946777,0.1220488250255584,0.1103746443986892,293.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5687543153762817,0.050000000745058,0.0481155589222908,293.0787658691406,297.1499938964844,293.1499938964844,0.0917624607682228,-1662.8028564453125,304.1440734863281,0.8245972394943237,0.1506577283143997,0.1056621372699737,293.138427734375,297.1499938964844,293.1499938964844,0.1601578891277313,-3518.703125,304.14910888671875,0.9622827768325806,0.2356065809726715,0.2235083580017089,293.2572631835937,297.1499938964844,293.1499938964844,0.0043064155615866,-1614.5406494140625,296.9909362792969,0.5687543153762817,0.050000000745058,0.2282394915819168,291.1387634277344,291.1499938964844,273.1513977050781,270.4941101074219,285.165283203125,293.2572021484375,291.1392517089844,1.0,0.1868457496166229,0.8055521249771118,0.8055521249771118,1.0,1.0,-0.8591399788856506,0.346008688211441,0.5131312608718872,0.1837839931249618,0.0,0.0,0.2314369529485702,24.509395599365234,25.0,4.668602466583252,-5182.8642578125,71.81428527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681640625,304.05596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.1367879658937454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1641087085008621,0.1641130298376083,-4.320517291489523e-06,0.0,0.0001388223899994,0.0,0.0,6.587847232818604,0.0,0.0,0.0,0.2802309989929199,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701117441058158,-1739.033203125,304.14898681640625,0.7693834900856018,0.1221624985337257,0.110479287803173,293.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5686333775520325,0.050000000745058,0.0481162965297699,293.0806579589844,297.1499938964844,293.1499938964844,0.0921730995178222,-1668.701416015625,304.1444091796875,0.8253955841064453,0.1511833816766739,0.1060483008623123,293.138671875,297.1499938964844,293.1499938964844,0.1602205038070678,-3519.75927734375,304.149169921875,0.9622474908828736,0.2357049882411956,0.2236042916774749,293.257568359375,297.1499938964844,293.1499938964844,0.0042908592149615,-1608.9794921875,296.97247314453125,0.5686333775520325,0.050000000745058,0.2282429933547973,291.1405029296875,291.1499938964844,273.1499938964844,270.4963684082031,285.1603698730469,293.25750732421875,291.1410217285156,1.0,0.1869586259126663,0.8055617809295654,0.8055617809295654,1.0,1.0,-0.859849214553833,0.3464796245098114,0.5133695602416992,0.1835356205701828,0.0,0.0,0.231896087527275,24.527875900268555,25.0,4.806097984313965,-5192.9580078125,71.96011352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814392089844,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94140625,18000.0,0.0,0.0,0.1372056603431701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1644426584243774,0.1644469797611236,-4.32130582339596e-06,0.0,0.0001392463018419,0.0,0.0,6.603074073791504,0.0,0.0,0.0,0.2802925407886505,4.0,0.0,1.0
752460,293.135498046875,297.1499938964844,293.1499938964844,0.0701968371868133,-1740.531005859375,304.1490173339844,0.7695081830024719,0.1222970187664032,0.1105890870094299,293.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5685181021690369,0.050000000745058,0.0481170006096363,293.0826416015625,297.1499938964844,293.1499938964844,0.0925495475530624,-1674.103515625,304.14471435546875,0.8261218667030334,0.1516766101121902,0.1064032018184661,293.1387939453125,297.1499938964844,293.1499938964844,0.160286396741867,-3520.87646484375,304.1492004394531,0.96222722530365,0.235823318362236,0.2237047851085662,293.2577514648437,297.1499938964844,293.1499938964844,0.0042757038027048,-1603.552001953125,296.95428466796875,0.5685181021690369,0.050000000745058,0.2282463312149047,291.14227294921875,291.1499938964844,273.1499938964844,270.4996643066406,285.15631103515625,293.2577209472656,291.14276123046875,1.0,0.1870671659708023,0.8055720329284668,0.8055720329284668,1.0,1.0,-0.8605323433876038,0.3469330370426178,0.5135993361473083,0.1832969933748245,0.0,0.0,0.2322311997413635,24.54551887512207,25.0,4.814077377319336,-5201.7060546875,72.10053253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957824707031,304.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.58203125,18000.0,0.0,0.0,0.137584239244461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1646981239318847,0.1647024452686309,-4.32194701716071e-06,0.0,0.0001396305160596,0.0,0.0,6.614786148071289,0.0,0.0,0.0,0.2803403437137604,4.0,0.0,1.0
752520,293.13555908203125,297.1499938964844,293.1499938964844,0.0703056082129478,-1742.46142578125,304.14898681640625,0.769726037979126,0.1224641725420951,0.1107249930500984,293.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5684311389923096,0.050000000745058,0.0481175296008586,293.0846252441406,297.1499938964844,293.1499938964844,0.0929058939218521,-1679.2178955078125,304.1450500488281,0.8268302083015442,0.1521385759115219,0.106738306581974,293.1387634277344,297.1499938964844,293.1499938964844,0.1603781729936599,-3522.462890625,304.149169921875,0.9622884392738342,0.2359745502471923,0.223832368850708,293.2577209472656,297.1499938964844,293.1499938964844,0.004260980989784,-1598.2835693359375,296.93658447265625,0.5684311389923096,0.050000000745058,0.2282488495111465,291.14385986328125,291.1499938964844,273.1499938964844,270.5028991699219,285.1521301269531,293.2577209472656,291.1442565917969,1.0,0.1871729642152786,0.8055822253227234,0.8055822253227234,1.0,1.0,-0.8612543344497681,0.347402960062027,0.5138514041900635,0.1830677688121795,0.0,0.0,0.2324798852205276,24.559246063232425,25.0,4.306981563568115,-5209.587890625,72.2419204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111022949219,304.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16796875,18000.0,0.0,0.0,0.137924239039421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1648871898651123,0.1648915261030197,-4.322447239246685e-06,0.0,0.0001399755710735,0.0,0.0,6.623495578765869,0.0,0.0,0.0,0.2803763449192047,4.0,0.0,1.0
