time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752580,293.1355285644531,297.1499938964844,293.1499938964844,0.0704396814107894,-1744.856689453125,304.14892578125,0.7700278759002686,0.1226544603705406,0.1108866557478904,293.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5683651566505432,0.050000000745058,0.0481179319322109,293.0867614746094,297.1499938964844,293.1499938964844,0.0932330414652824,-1683.9139404296875,304.1453552246094,0.8274872303009033,0.1525467038154602,0.1070428937673568,293.1385803222656,297.1499938964844,293.1499938964844,0.1605006456375122,-3524.606689453125,304.14910888671875,0.9624215364456176,0.2361504882574081,0.2239878475666046,293.2574768066406,297.1499938964844,293.1499938964844,0.0042467121966183,-1593.198486328125,296.91912841796875,0.5683651566505432,0.050000000745058,0.2282507568597793,291.1449890136719,291.1499938964844,273.1499938964844,270.506103515625,285.1478271484375,293.2575378417969,291.145263671875,1.0,0.1872763782739639,0.80559241771698,0.80559241771698,1.0,1.0,-0.8620032668113708,0.3478845655918121,0.5141186714172363,0.1828444749116897,0.0,0.0,0.2326938062906265,24.57002258300781,25.0,3.3200337886810303,-5216.97265625,72.38369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,304.0988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.560546875,18000.0,0.0,0.0,0.1382227540016174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1650335937738418,0.165037915110588,-4.322821041569114e-06,0.0,0.0001402785128448,0.0,0.0,6.630221366882324,0.0,0.0,0.0,0.2804042398929596,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705897659063339,-1747.5479736328125,304.1488647460937,0.770368754863739,0.1228580251336097,0.1110634356737136,293.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5683028101921082,0.050000000745058,0.0481183156371116,293.0890808105469,297.1499938964844,293.1499938964844,0.0935207977890968,-1688.0416259765625,304.1456604003906,0.8280508518218994,0.1528907418251037,0.1073074787855148,293.1383361816406,297.1499938964844,293.1499938964844,0.1606446206569671,-3527.14013671875,304.14898681640625,0.9625853896141052,0.2363414019346237,0.2241607755422592,293.2571105957031,297.1499938964844,293.1499938964844,0.0042329137213528,-1588.30078125,296.90185546875,0.5683028101921082,0.050000000745058,0.2282525599002838,291.1456604003906,291.1499938964844,273.1499938964844,270.50927734375,285.1434631347656,293.2571716308594,291.14581298828125,1.0,0.1873775422573089,0.8056026101112366,0.8056026101112366,1.0,1.0,-0.862743079662323,0.3483623266220093,0.5143807530403137,0.1826186776161193,0.0,0.0,0.2329148203134536,24.580141067504883,25.0,2.275625944137573,-5224.3603515625,72.52316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,304.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.1384845972061157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1651731431484222,0.1651774644851684,-4.323131179262418e-06,0.0,0.0001405442599207,0.0,0.0,6.6365647315979,0.0,0.0,0.0,0.2804299890995025,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707521885633468,-1750.4669189453125,304.1487731933594,0.7707311511039734,0.1230726987123489,0.1112520843744278,293.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5682352781295776,0.050000000745058,0.0481187291443347,293.0916442871094,297.1499938964844,293.1499938964844,0.0937545970082283,-1691.3870849609375,304.1460266113281,0.8284816145896912,0.1531558185815811,0.1075194850564003,293.1380615234375,297.1499938964844,293.1499938964844,0.1608054190874099,-3529.975830078125,304.1488952636719,0.9627619981765748,0.2365448027849197,0.2243477404117584,293.2566223144531,297.1499938964844,293.1499938964844,0.0042194756679236,-1583.5435791015625,296.88482666015625,0.5682352781295776,0.050000000745058,0.2282545268535614,291.14599609375,291.1499938964844,273.1499938964844,270.51239013671875,285.1390075683594,293.2567138671875,291.14605712890625,1.0,0.1874758899211883,0.8056128025054932,0.8056128025054932,1.0,1.0,-0.8634511232376099,0.3488269448280334,0.5146241784095764,0.1823839843273162,0.0,0.0,0.2331462204456329,24.590681076049805,25.0,1.4631307125091553,-5231.9267578125,72.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,304.1181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75,18000.0,0.0,0.0,0.1387077122926712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1653177887201309,0.1653221100568771,-4.323417670093477e-06,0.0,0.0001407706877216,0.0,0.0,6.643088817596436,0.0,0.0,0.0,0.2804558277130127,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709221139550209,-1753.5234375,304.148681640625,0.7711006999015808,0.1232951655983924,0.1114485636353492,293.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5681584477424622,0.050000000745058,0.0481191985309124,293.0944519042969,297.1499938964844,293.1499938964844,0.0939348489046096,-1693.9544677734375,304.1464233398437,0.8287799954414368,0.153345838189125,0.1076808497309684,293.13775634765625,297.1499938964844,293.1499938964844,0.1609760224819183,-3532.98388671875,304.1487731933594,0.9629379510879515,0.2367566674947738,0.224543809890747,293.2560119628906,297.1499938964844,293.1499938964844,0.0042063570581376,-1578.90087890625,296.8680419921875,0.5681584477424622,0.050000000745058,0.2282567620277404,291.1462097167969,291.1499938964844,273.1499938964844,270.51544189453125,285.1344909667969,293.2561340332031,291.1462707519531,1.0,0.1875714659690857,0.805620551109314,0.805620551109314,1.0,1.0,-0.8641191720962524,0.3492755591869354,0.5148435831069946,0.1821360439062118,0.0,0.0,0.2333782166242599,24.602149963378903,25.0,0.9378096461296082,-5239.61865234375,72.78776550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,304.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.1388990730047226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1654659658670425,0.1654702872037887,-4.323704615671886e-06,0.0,0.0001409649121342,0.0,0.0,6.6497650146484375,0.0,0.0,0.0,0.2804820537567138,4.0,0.0,1.0
752820,293.1348876953125,297.1499938964844,293.1499938964844,0.0710982680320739,-1756.6937255859375,304.1485900878906,0.7714715003967285,0.1235246211290359,0.1116520166397094,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5680689811706543,0.050000000745058,0.0481197461485862,293.09747314453125,297.1499938964844,293.1499938964844,0.0940534025430679,-1695.624755859375,304.1468505859375,0.8289259076118469,0.1534509062767028,0.1077846363186836,293.1374206542969,297.1499938964844,293.1499938964844,0.1611542552709579,-3536.12451171875,304.148681640625,0.9631064534187316,0.2369758933782577,0.2247477322816848,293.2553405761719,297.1499938964844,293.1499938964844,0.0041935117915272,-1574.351806640625,296.8515625,0.5680689811706543,0.050000000745058,0.2282593548297882,291.1463623046875,291.1499938964844,273.1499938964844,270.5184936523437,285.1299133300781,293.2554626464844,291.1464233398437,1.0,0.1876636892557144,0.80562824010849,0.80562824010849,1.0,1.0,-0.8647363781929016,0.3497045040130615,0.5150318741798401,0.1818704605102539,0.0,0.0,0.2336026579141616,24.614913940429688,25.0,0.6609731316566467,-5247.326171875,72.91092681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,304.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.755859375,18000.0,0.0,0.0,0.1390590816736221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1656121909618377,0.1656165122985839,-4.323992470744997e-06,0.0,0.0001411272824043,0.0,0.0,6.656361103057861,0.0,0.0,0.0,0.2805079519748688,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.071279190480709,-1759.9508056640625,304.1485290527344,0.7718389630317688,0.1237598359584808,0.1118610650300979,293.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5679656863212585,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0941105931997299,-1696.40283203125,304.1473083496094,0.8289200663566589,0.1534724086523056,0.10783152282238,293.1370849609375,297.1499938964844,293.1499938964844,0.1613380461931228,-3539.359375,304.1485900878906,0.9632633924484252,0.2372010201215744,0.2249577492475509,293.2546081542969,297.1499938964844,293.1499938964844,0.004180893767625,-1569.878173828125,296.8353881835937,0.5679656863212585,0.050000000745058,0.2282623648643493,291.14654541015625,291.1499938964844,273.1499938964844,270.5214538574219,285.12530517578125,293.2547302246094,291.1466064453125,1.0,0.1877524256706237,0.8056359887123108,0.8056359887123108,1.0,1.0,-0.8652999997138977,0.3501136004924774,0.5151863694190979,0.1815840154886245,0.0,0.0,0.2338148802518844,24.62906646728516,25.0,0.5441124439239502,-5254.94580078125,73.02718353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106201171875,304.1518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.1391916573047638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1657524704933166,0.1657567918300628,-4.324274868849898e-06,0.0,0.0001412618294125,0.0,0.0,6.662700176239014,0.0,0.0,0.0,0.280532956123352,4.0,0.0,1.0
752940,293.1344299316406,297.1499938964844,293.1499938964844,0.0714646428823471,-1763.2906494140625,304.1484680175781,0.7722004652023315,0.124000608921051,0.1120755672454834,293.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5678467154502869,0.050000000745058,0.0481211133301258,293.1042785644531,297.1499938964844,293.1499938964844,0.0940989479422569,-1696.1806640625,304.1478271484375,0.8287443518638611,0.1534015089273452,0.1078147515654563,293.1367492675781,297.1499938964844,293.1499938964844,0.1615269184112548,-3542.680419921875,304.14849853515625,0.9634055495262146,0.2374317646026611,0.2251736223697662,293.2538146972656,297.1499938964844,293.1499938964844,0.0041684992611408,-1565.4781494140625,296.8194580078125,0.5678467154502869,0.050000000745058,0.2282658368349075,291.1467590332031,291.1499938964844,273.1499938964844,270.5244140625,285.1205749511719,293.25396728515625,291.1468200683594,1.0,0.1878370195627212,0.8056436777114868,0.8056436777114868,1.0,1.0,-0.8658013939857483,0.3504998683929443,0.515301525592804,0.1812728643417358,0.0,0.0,0.2340104579925537,24.644779205322266,25.0,0.5402354001998901,-5262.3828125,73.13532257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263366699219,304.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.139296218752861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1658836007118225,0.1658879220485687,-4.324545898271026e-06,0.0,0.0001413679565303,0.0,0.0,6.668637275695801,0.0,0.0,0.0,0.2805564403533935,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.071653701364994,-1766.696533203125,304.1484069824219,0.7725538611412048,0.1242459267377853,0.1122944727540016,293.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5677123665809631,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.094021052122116,-1694.9962158203125,304.1483459472656,0.8284050226211548,0.1532415151596069,0.1077367961406707,293.13641357421875,297.1499938964844,293.1499938964844,0.1617198586463928,-3546.069580078125,304.1484375,0.963531732559204,0.2376671284437179,0.2253941595554351,293.25299072265625,297.1499938964844,293.1499938964844,0.0041562980040907,-1561.14111328125,296.8038330078125,0.5677123665809631,0.050000000745058,0.2282697707414627,291.14697265625,291.1499938964844,273.1499938964844,270.5273132324219,285.1157531738281,293.2531433105469,291.1470642089844,1.0,0.1879173517227172,0.8056514263153076,0.8056514263153076,1.0,1.0,-0.866240918636322,0.350864440202713,0.5153765082359314,0.1809345781803131,0.0,0.0,0.2341880053281784,24.661964416503903,25.0,0.5774655342102051,-5269.55908203125,73.23523712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04150390625,304.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.1393767148256302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1660039722919464,0.1660083085298538,-4.324800102040172e-06,0.0,0.0001414496364304,0.0,0.0,6.674097061157227,0.0,0.0,0.0,0.2805781066417694,4.0,0.0,1.0
753060,293.1339416503906,297.1499938964844,293.1499938964844,0.0718463063240051,-1770.167724609375,304.1483459472656,0.7728974223136902,0.1244955509901046,0.1125176772475242,293.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5675614476203918,0.050000000745058,0.0481228716671466,293.112060546875,297.1499938964844,293.1499938964844,0.0938706994056701,-1692.7596435546875,304.14892578125,0.8278868794441223,0.1529848724603653,0.1075918972492218,293.1360778808594,297.1499938964844,293.1499938964844,0.1619168370962143,-3549.52685546875,304.1483459472656,0.963640034198761,0.2379068434238433,0.2256192713975906,293.25213623046875,297.1499938964844,293.1499938964844,0.0041443011723458,-1556.87158203125,296.7884216308594,0.5675614476203918,0.050000000745058,0.2282741814851761,291.1472473144531,291.1499938964844,273.1499938964844,270.5301513671875,285.1108703613281,293.2522888183594,291.1473083496094,1.0,0.1879927664995193,0.8056586384773254,0.8056586384773254,1.0,1.0,-0.8666114807128906,0.3512046933174133,0.5154067277908325,0.1805661916732788,0.0,0.0,0.2343459129333496,24.68071746826172,25.0,0.6246651411056519,-5276.3984375,73.32582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559997558594,304.187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.041015625,18000.0,0.0,0.0,0.139432817697525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1661120355129242,0.1661163568496704,-4.325033387431176e-06,0.0,0.0001415065926266,0.0,0.0,6.679006099700928,0.0,0.0,0.0,0.2805976867675781,4.0,0.0,1.0
753120,293.1336669921875,297.1499938964844,293.1499938964844,0.0720418393611908,-1773.693359375,304.1482849121094,0.773230254650116,0.1247487589716911,0.112744316458702,293.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5673949718475342,0.050000000745058,0.048123899847269,293.11627197265625,297.1499938964844,293.1499938964844,0.0936517864465713,-1689.5283203125,304.1495056152344,0.8271992206573486,0.1526364684104919,0.1073835790157318,293.1357116699219,297.1499938964844,293.1499938964844,0.1621173471212387,-3553.04345703125,304.1482849121094,0.9637306928634644,0.2381503134965896,0.2258481085300445,293.2512512207031,297.1499938964844,293.1499938964844,0.0041324803605675,-1552.6611328125,296.77325439453125,0.5673949718475342,0.050000000745058,0.2282790541648864,291.1474914550781,291.1499938964844,273.1499938964844,270.532958984375,285.1058349609375,293.2514038085937,291.1475830078125,1.0,0.188063234090805,0.8056658506393433,0.8056658506393433,1.0,1.0,-0.8669151663780212,0.3515224158763885,0.5153927206993103,0.1801662445068359,0.0,0.0,0.2344868183135986,24.70087242126465,25.0,0.6490128636360168,-5282.8818359375,73.40718841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0698547363281,304.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.1394683718681335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1662087887525558,0.166213110089302,-4.325244844949339e-06,0.0,0.0001415426668245,0.0,0.0,6.683406829833984,0.0,0.0,0.0,0.2806152701377868,4.0,0.0,1.0
753180,293.1334228515625,297.1499938964844,293.1499938964844,0.0722403526306152,-1777.2747802734375,304.1482238769531,0.7735515236854553,0.1250054240226745,0.1129743903875351,293.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5672122836112976,0.050000000745058,0.0481250323355197,293.1207275390625,297.1499938964844,293.1499938964844,0.0933587327599525,-1685.22119140625,304.150146484375,0.8263281583786011,0.1521895974874496,0.1071066260337829,293.1353759765625,297.1499938964844,293.1499938964844,0.1623215824365615,-3556.62353515625,304.1482238769531,0.9638028740882874,0.2383974492549896,0.2260807156562805,293.2503356933594,297.1499938964844,293.1499938964844,0.0041208541952073,-1548.516845703125,296.7582702636719,0.5672122836112976,0.050000000745058,0.2282844185829162,291.1477355957031,291.1499938964844,273.1499938964844,270.53570556640625,285.1006774902344,293.25048828125,291.1478271484375,1.0,0.188128113746643,0.8056730628013611,0.8056730628013611,1.0,1.0,-0.867145836353302,0.3518151640892029,0.5153306722640991,0.1797327101230621,0.0,0.0,0.2346114367246627,24.72246551513672,25.0,0.6427037715911865,-5288.96826171875,73.47830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829467773437,304.21063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.1394834518432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1662943214178085,0.1662986427545547,-4.325433110352606e-06,0.0,0.0001415579608874,0.0,0.0,6.687299728393555,0.0,0.0,0.0,0.2806308567523956,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.072441354393959,-1780.9034423828125,304.148193359375,0.7738614082336426,0.1252649426460266,0.1132072359323501,293.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5670149922370911,0.050000000745058,0.0481262542307376,293.1253662109375,297.1499938964844,293.1499938964844,0.0929963141679763,-1679.90771484375,304.1507568359375,0.825285017490387,0.151650384068489,0.1067654192447662,293.13507080078125,297.1499938964844,293.1499938964844,0.1625291854143142,-3560.260986328125,304.1481628417969,0.9638580083847046,0.2386477887630462,0.2263164967298507,293.2494201660156,297.1499938964844,293.1499938964844,0.0041094031184911,-1544.4329833984375,296.7434997558594,0.5670149922370911,0.050000000745058,0.2282902300357818,291.1479797363281,291.1499938964844,273.1499938964844,270.5384216308594,285.0954284667969,293.24957275390625,291.1480407714844,1.0,0.1881874203681945,0.8056802749633789,0.8056802749633789,1.0,1.0,-0.8673071265220642,0.3520849943161011,0.5152221918106079,0.1792653203010559,0.0,0.0,0.2347237914800644,24.74527740478516,25.0,0.6078869104385376,-5294.6884765625,73.53945922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953063964844,304.22149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.1394816637039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.166371151804924,0.1663754731416702,-4.3256018216197845e-06,0.0,0.0001415561564499,0.0,0.0,6.690796375274658,0.0,0.0,0.0,0.2806448340415954,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726448968052864,-1784.580322265625,304.1481628417969,0.7741592526435852,0.1255272179841995,0.1134428828954696,293.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5668025016784668,0.050000000745058,0.0481275767087936,293.13018798828125,297.1499938964844,293.1499938964844,0.0925568118691444,-1673.476318359375,304.15142822265625,0.8240504264831543,0.1510097235441208,0.1063528135418891,293.1347351074219,297.1499938964844,293.1499938964844,0.1627403646707534,-3563.95947265625,304.14813232421875,0.9638954997062684,0.2389013320207595,0.2265556156635284,293.2484741210937,297.1499938964844,293.1499938964844,0.0040981462225317,-1540.4166259765625,296.7289428710937,0.5668025016784668,0.050000000745058,0.2282964885234832,291.1481628417969,291.1499938964844,273.1499938964844,270.5411071777344,285.09002685546875,293.2486267089844,291.1482238769531,1.0,0.1882402896881103,0.805687427520752,0.805687427520752,1.0,1.0,-0.8673908114433289,0.3523281216621399,0.515062689781189,0.1787625402212143,0.0,0.0,0.2348246574401855,24.769336700439453,25.0,0.5520992875099182,-5300.00390625,73.5892562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067810058594,304.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.1394628137350082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1664396971464157,0.1664440184831619,-4.325751433498226e-06,0.0,0.0001415370206814,0.0,0.0,6.693914890289307,0.0,0.0,0.0,0.2806573212146759,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728504285216331,-1788.2955322265625,304.1481018066406,0.7744462490081787,0.1257916688919067,0.1136806979775428,293.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.566577136516571,0.050000000745058,0.0481289774179458,293.1351623535156,297.1499938964844,293.1499938964844,0.0920473113656044,-1666.0299072265625,304.1520690917969,0.8226404786109924,0.1502772122621536,0.105875439941883,293.1343994140625,297.1499938964844,293.1499938964844,0.1629545837640762,-3567.709716796875,304.1480712890625,0.9639177918434144,0.2391576319932937,0.2267974764108657,293.2474975585937,297.1499938964844,293.1499938964844,0.0040870704688131,-1536.4632568359375,296.7145690917969,0.566577136516571,0.050000000745058,0.2283031493425369,291.1483459472656,291.1499938964844,273.1499938964844,270.5437316894531,285.0845031738281,293.2476501464844,291.1483764648437,1.0,0.1882869005203247,0.8056950569152832,0.8056950569152832,1.0,1.0,-0.8674032092094421,0.3525475263595581,0.514855682849884,0.1782255321741104,0.0,0.0,0.2349171340465545,24.79436111450196,25.0,0.486911803483963,-5304.96240234375,73.62835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,304.24188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.1394304037094116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1665022075176239,0.1665065288543701,-4.32588694820879e-06,0.0,0.000141504133353,0.0,0.0,6.696757316589356,0.0,0.0,0.0,0.2806686758995056,4.0,0.0,1.0
753420,293.1324462890625,297.1499938964844,293.1499938964844,0.0730575993657112,-1792.042724609375,304.1480712890625,0.7747228741645813,0.126057744026184,0.1139203011989593,293.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5663401484489441,0.050000000745058,0.0481304600834846,293.1402893066406,297.1499938964844,293.1499938964844,0.091471254825592,-1657.6187744140625,304.1527404785156,0.8210614323616028,0.1494568288326263,0.1053365468978881,293.13409423828125,297.1499938964844,293.1499938964844,0.1631715148687362,-3571.50634765625,304.1480407714844,0.963926374912262,0.2394161969423294,0.2270417958498001,293.2465209960937,297.1499938964844,293.1499938964844,0.0040761698037385,-1532.5709228515625,296.70037841796875,0.5663401484489441,0.050000000745058,0.2283101677894592,291.14849853515625,291.1499938964844,273.1499938964844,270.5463256835937,285.078857421875,293.2466735839844,291.1485290527344,1.0,0.1883273422718048,0.8057026267051697,0.8057026267051697,1.0,1.0,-0.8673473596572876,0.3527443408966064,0.5146030187606812,0.177655354142189,0.0,0.0,0.2350031435489654,24.820199966430664,25.0,0.4157483577728271,-5309.58740234375,73.65704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,304.2514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.1393866539001464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16655994951725,0.1665642708539962,-4.3260101847408805e-06,0.0,0.0001414597209077,0.0,0.0,6.6993818283081055,0.0,0.0,0.0,0.2806791365146637,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732659846544265,-1795.814453125,304.1480407714844,0.7749889492988586,0.1263250261545181,0.1141612157225608,293.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5660923719406128,0.050000000745058,0.0481320098042488,293.1455383300781,297.1499938964844,293.1499938964844,0.0908294022083282,-1648.2545166015625,304.1534118652344,0.8193116784095764,0.1485501676797866,0.1047369092702865,293.1337890625,297.1499938964844,293.1499938964844,0.1633908599615097,-3575.34326171875,304.1479797363281,0.9639217853546144,0.2396768182516098,0.2272881716489792,293.2455444335937,297.1499938964844,293.1499938964844,0.0040654484182596,-1528.7408447265625,296.6863708496094,0.5660923719406128,0.050000000745058,0.228317528963089,291.1485900878906,291.1499938964844,273.1499938964844,270.5488586425781,285.0730895996094,293.2456970214844,291.14862060546875,1.0,0.1883614510297775,0.8057101964950562,0.8057101964950562,1.0,1.0,-0.8672232031822205,0.3529180884361267,0.5143051147460938,0.1770530045032501,0.0,0.0,0.2350843697786331,24.84676170349121,25.0,0.3456378877162933,-5313.888671875,73.67515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13623046875,304.2605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.1393333524465561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1666140705347061,0.1666183918714523,-4.326124781073304e-06,0.0,0.0001414056459907,0.0,0.0,6.701838970184326,0.0,0.0,0.0,0.2806889414787292,4.0,0.0,1.0
753540,293.1319885253906,297.1499938964844,293.1499938964844,0.0734753906726837,-1799.607177734375,304.14801025390625,0.7752445340156555,0.126593217253685,0.1144032403826713,293.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5658342242240906,0.050000000745058,0.0481336303055286,293.15087890625,297.1499938964844,293.1499938964844,0.0901174917817115,-1637.87646484375,304.1540832519531,0.8173761963844299,0.1475531905889511,0.1040727272629737,293.1335144042969,297.1499938964844,293.1499938964844,0.1636125147342682,-3579.21923828125,304.14794921875,0.9639047384262084,0.2399393171072006,0.2275366187095642,293.2445373535156,297.1499938964844,293.1499938964844,0.0040549184195697,-1524.977783203125,296.6725769042969,0.5658342242240906,0.050000000745058,0.228325217962265,291.1487121582031,291.1499938964844,273.1499938964844,270.5513610839844,285.06719970703125,293.24468994140625,291.1487121582031,1.0,0.1883885264396667,0.8057177662849426,0.8057177662849426,1.0,1.0,-0.8670257925987244,0.3530660569667816,0.5139597654342651,0.1764190644025802,0.0,0.0,0.2351611703634262,24.87397003173828,25.0,0.2872830331325531,-5317.841796875,73.68174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144287109375,304.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.1392711848020553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1666649878025055,0.1666693240404129,-4.3262307372060604e-06,0.0,0.0001413425488863,0.0,0.0,6.7041497230529785,0.0,0.0,0.0,0.2806981205940246,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0736853033304214,-1803.4111328125,304.14801025390625,0.77549147605896,0.1268618702888488,0.1146458536386489,293.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5655683875083923,0.050000000745058,0.0481353029608726,293.1562805175781,297.1499938964844,293.1499938964844,0.0893448591232299,-1626.62158203125,304.1547546386719,0.8152717351913452,0.1464783549308776,0.103352852165699,293.1332397460937,297.1499938964844,293.1499938964844,0.1638358831405639,-3583.12353515625,304.1479187011719,0.9638782143592834,0.240203320980072,0.227786585688591,293.2434997558594,297.1499938964844,293.1499938964844,0.0040445709601044,-1521.2779541015625,296.65899658203125,0.5655683875083923,0.050000000745058,0.2283331453800201,291.1487731933594,291.1499938964844,273.1499938964844,270.5538024902344,285.0612487792969,293.24365234375,291.1488037109375,1.0,0.1884091347455978,0.8057253360748291,0.8057253360748291,1.0,1.0,-0.866764485836029,0.3531917929649353,0.5135726928710938,0.1757568269968032,0.0,0.0,0.2352342307567596,24.90154266357422,25.0,0.240276962518692,-5321.48583984375,73.67799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15155029296875,304.2773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.1392027735710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.166713461279869,0.1667177826166153,-4.326331236370606e-06,0.0,0.0001412731216987,0.0,0.0,6.706347465515137,0.0,0.0,0.0,0.2807068228721618,4.0,0.0,1.0
753660,293.131591796875,297.1499938964844,293.1499938964844,0.073895514011383,-1807.2227783203125,304.1479797363281,0.7757302522659302,0.1271305978298187,0.1148888170719146,293.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5652958154678345,0.050000000745058,0.0481370203197002,293.1617431640625,297.1499938964844,293.1499938964844,0.0885088294744491,-1614.453369140625,304.1553955078125,0.812982976436615,0.1453229635953903,0.1025750115513801,293.1329650878906,297.1499938964844,293.1499938964844,0.1640609055757522,-3587.05517578125,304.1478881835937,0.9638435244560242,0.2404686212539672,0.2280380427837371,293.2424621582031,297.1499938964844,293.1499938964844,0.0040344200097024,-1517.6463623046875,296.6456604003906,0.5652958154678345,0.050000000745058,0.2283413112163543,291.1488647460937,291.1499938964844,273.1499938964844,270.55621337890625,285.05517578125,293.2426147460937,291.1488647460937,1.0,0.1884226948022842,0.8057348132133484,0.8057348132133484,1.0,1.0,-0.8664361238479614,0.3532932698726654,0.5131428241729736,0.1750678271055221,0.0,0.0,0.2353035807609558,24.929351806640625,25.0,0.2033947855234146,-5324.79443359375,73.66316986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1579284667969,304.2850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.1391288787126541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1667594015598297,0.1667637228965759,-4.326426278566942e-06,0.0,0.0001411981211276,0.0,0.0,6.708430767059326,0.0,0.0,0.0,0.2807150781154632,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741055905818939,-1811.0341796875,304.1479797363281,0.7759625911712646,0.1273990273475647,0.115131676197052,293.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5650187730789185,0.050000000745058,0.0481387749314308,293.167236328125,297.1499938964844,293.1499938964844,0.087617814540863,-1601.4967041015625,304.1560363769531,0.8105188608169556,0.1440984308719635,0.1017471849918365,293.1326904296875,297.1499938964844,293.1499938964844,0.1642871350049972,-3591.006103515625,304.1478576660156,0.9638034105300904,0.2407349497079849,0.2282905280590057,293.24139404296875,297.1499938964844,293.1499938964844,0.004024461377412,-1514.08154296875,296.6325378417969,0.5650187730789185,0.050000000745058,0.2283496111631393,291.14892578125,291.1499938964844,273.1499938964844,270.5585632324219,285.0490417480469,293.2415466308594,291.14892578125,1.0,0.1884297132492065,0.8057442903518677,0.8057442903518677,1.0,1.0,-0.8660491108894348,0.3533733487129211,0.5126757621765137,0.1743555963039398,0.0,0.0,0.2353699952363968,24.95716667175293,25.0,0.1724894940853119,-5327.80029296875,73.63837432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635131835937,304.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6171875,18000.0,0.0,0.0,0.1390514969825744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1668033003807068,0.166807621717453,-4.326516773289768e-06,0.0,0.0001411195844411,0.0,0.0,6.710421085357666,0.0,0.0,0.0,0.280722975730896,4.0,0.0,1.0
753780,293.1312561035156,297.1499938964844,293.1499938964844,0.0743152946233749,-1814.8409423828125,304.14794921875,0.7761891484260559,0.1276667714118957,0.1153741329908371,293.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5647385716438293,0.050000000745058,0.0481405518949031,293.1726989746094,297.1499938964844,293.1499938964844,0.0866686552762985,-1587.709716796875,304.1566467285156,0.8078564405441284,0.1428018063306808,0.100866787135601,293.1324462890625,297.1499938964844,293.1499938964844,0.1645145267248153,-3594.975341796875,304.1478271484375,0.9637596607208252,0.2410020977258682,0.228543996810913,293.24029541015625,297.1499938964844,293.1499938964844,0.004014718811959,-1510.59228515625,296.6196594238281,0.5647385716438293,0.050000000745058,0.228358045220375,291.1489562988281,291.1499938964844,273.1499938964844,270.5608825683594,285.0428466796875,293.240478515625,291.14898681640625,1.0,0.1884294897317886,0.805753767490387,0.805753767490387,1.0,1.0,-0.8655998110771179,0.3534294068813324,0.5121704339981079,0.1736219376325607,0.0,0.0,0.2354334741830825,24.984798431396484,25.0,0.1491741687059402,-5330.47119140625,73.60274505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16827392578125,304.2991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.634765625,18000.0,0.0,0.0,0.1389714032411575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1668451726436615,0.1668495088815689,-4.3266027205390856e-06,0.0,0.0001410383119946,0.0,0.0,6.712319374084473,0.0,0.0,0.0,0.2807304859161377,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745243355631828,-1818.6378173828125,304.14794921875,0.7764120101928711,0.1279335916042328,0.1156158968806266,293.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5644575357437134,0.050000000745058,0.0481423400342464,293.1781311035156,297.1499938964844,293.1499938964844,0.0856735333800315,-1573.2728271484375,304.1572570800781,0.8050076961517334,0.1414491385221481,0.0999452993273735,293.1322326660156,297.1499938964844,293.1499938964844,0.1647426635026931,-3598.9560546875,304.1478271484375,0.9637148976325988,0.2412697970867157,0.2287980616092682,293.2391662597656,297.1499938964844,293.1499938964844,0.0040051722899079,-1507.171142578125,296.6070556640625,0.5644575357437134,0.050000000745058,0.2283665239810943,291.1490173339844,291.1499938964844,273.1499938964844,270.56317138671875,285.0365905761719,293.2393493652344,291.1490173339844,1.0,0.1884231269359588,0.8057632446289062,0.8057632446289062,1.0,1.0,-0.865101158618927,0.3534664213657379,0.5116347670555115,0.1728714108467102,0.0,0.0,0.2354946285486221,25.01206970214844,25.0,0.130100592970848,-5332.86572265625,73.5582046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,304.3053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.650390625,18000.0,0.0,0.0,0.1388902217149734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1668855100870132,0.1668898314237594,-4.326685029809596e-06,0.0,0.0001409559190506,0.0,0.0,6.714147567749023,0.0,0.0,0.0,0.2807377278804779,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747323706746101,-1822.4183349609373,304.14794921875,0.7766320109367371,0.1281989365816116,0.1158565431833267,293.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5641770362854004,0.050000000745058,0.0481441281735897,293.1834716796875,297.1499938964844,293.1499938964844,0.084629438817501,-1558.1474609375,304.1578063964844,0.8019975423812866,0.1400376409292221,0.0989803373813629,293.13201904296875,297.1499938964844,293.1499938964844,0.1649714708328247,-3602.946533203125,304.1477966308594,0.9636712670326232,0.2415378242731094,0.2290525883436203,293.238037109375,297.1499938964844,293.1499938964844,0.0039958544075489,-1503.830322265625,296.5946960449219,0.5641770362854004,0.050000000745058,0.2283750176429748,291.1490478515625,291.1499938964844,273.1499938964844,270.5653991699219,285.03033447265625,293.2382202148437,291.1490478515625,1.0,0.1884098500013351,0.8057727217674255,0.8057727217674255,1.0,1.0,-0.8645496368408203,0.3534817397594452,0.5110678672790527,0.1721061021089553,0.0,0.0,0.2355533838272094,25.03875160217285,25.0,0.1145236119627952,-5334.94873046875,73.50383758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,304.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6640625,18000.0,0.0,0.0,0.1388088017702102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1669241935014724,0.1669285148382187,-4.32676415584865e-06,0.0,0.0001408732932759,0.0,0.0,6.715900421142578,0.0,0.0,0.0,0.2807446718215942,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749392062425613,-1826.17919921875,304.14794921875,0.7768511176109314,0.1284627616405487,0.1160958781838417,293.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5638993382453918,0.050000000745058,0.048145905137062,293.1886901855469,297.1499938964844,293.1499938964844,0.083546869456768,-1542.4910888671875,304.1583557128906,0.798877477645874,0.1385853737592697,0.0979819148778915,293.1318054199219,297.1499938964844,293.1499938964844,0.165200650691986,-3606.94189453125,304.14776611328125,0.9636314511299132,0.2418060600757599,0.2293073236942291,293.2368469238281,297.1499938964844,293.1499938964844,0.0039867497980594,-1500.56396484375,296.5826110839844,0.5638993382453918,0.050000000745058,0.2283834517002105,291.1490783691406,291.1499938964844,273.1499938964844,270.56756591796875,285.0240478515625,293.237060546875,291.14910888671875,1.0,0.1883905827999115,0.805784285068512,0.805784285068512,1.0,1.0,-0.8639564514160156,0.353479653596878,0.5104767680168152,0.171330526471138,0.0,0.0,0.2356102615594864,25.064666748046875,25.0,0.1001140028238296,-5336.7705078125,73.44132232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,304.3164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.67578125,18000.0,0.0,0.0,0.1387281417846679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1669615805149078,0.166965901851654,-4.326840098656248e-06,0.0,0.0001407914242008,0.0,0.0,6.717594146728516,0.0,0.0,0.0,0.2807513773441314,4.0,0.0,1.0
754020,293.1307373046875,297.1499938964844,293.1499938964844,0.0751463025808334,-1829.94775390625,304.14794921875,0.7771401405334473,0.1287305355072021,0.1163353025913238,293.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.563681960105896,0.050000000745058,0.0481473021209239,293.1918029785156,297.1499938964844,293.1499938964844,0.0825554281473159,-1528.2000732421875,304.1586303710937,0.796061635017395,0.1374735683202743,0.0970724374055862,293.131591796875,297.1499938964844,293.1499938964844,0.1654312163591385,-3610.961181640625,304.14776611328125,0.9636801481246948,0.2420769929885864,0.2295627743005752,293.23565673828125,297.1499938964844,293.1499938964844,0.0039778728969395,-1497.3798828125,296.5708312988281,0.563681960105896,0.050000000745058,0.2283900678157806,291.1490783691406,291.1499938964844,273.1499938964844,270.5697021484375,285.0176086425781,293.23583984375,291.1490783691406,1.0,0.1883677542209625,0.8057958483695984,0.8057958483695984,1.0,1.0,-0.8634682297706604,0.3535274863243103,0.5099407434463501,0.1705673784017563,0.0,0.0,0.2356701046228408,25.08189010620117,25.0,-0.0661024898290634,-5338.6875,73.38390350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18023681640625,304.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.1386492997407913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1669986993074417,0.1670030206441879,-4.326913312979741e-06,0.0,0.0001407114177709,0.0,0.0,6.719273090362549,0.0,0.0,0.0,0.2807580232620239,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753618106245994,-1833.8775634765625,304.1479187011719,0.7776102423667908,0.1290137320756912,0.1165825054049491,293.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5636047124862671,0.050000000745058,0.0481478013098239,293.19256591796875,297.1499938964844,293.1499938964844,0.081861026585102,-1518.25390625,304.1583251953125,0.7941872477531433,0.1367924362421035,0.0964411720633506,293.1313781738281,297.1499938964844,293.1499938964844,0.1656696498394012,-3615.1240234375,304.1477355957031,0.9639384746551514,0.2423562705516815,0.2298223823308944,293.234375,297.1499938964844,293.1499938964844,0.0039692083373665,-1494.2857666015625,296.5592346191406,0.5636047124862671,0.050000000745058,0.2283924371004104,291.1488342285156,291.1499938964844,273.1499938964844,270.5718078613281,285.0107421875,293.2345886230469,291.148681640625,1.0,0.1883482486009597,0.8058074116706848,0.8058074116706848,1.0,1.0,-0.8633219599723816,0.3537337183952331,0.5095882415771484,0.1698542088270187,0.0,0.0,0.2357698231935501,25.079713821411133,25.0,-0.8372268080711365,-5341.474609375,73.35601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816101074219,304.3241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.1385737359523773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1670470386743545,0.1670513600111007,-4.32698971053469e-06,0.0,0.0001406347146257,0.0,0.0,6.721430778503418,0.0,0.0,0.0,0.280766487121582,4.0,0.0,1.0
754140,293.1302490234375,297.1499938964844,293.1499938964844,0.0755947306752204,-1838.13916015625,304.1478881835937,0.7782592177391052,0.1293163448572158,0.1168451234698295,293.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5636504888534546,0.050000000745058,0.048147514462471,293.1918334960937,297.1499938964844,293.1499938964844,0.0814479067921638,-1512.4000244140625,304.1575622558594,0.7931864857673645,0.1363966912031173,0.0960680544376373,293.1310729980469,297.1499938964844,293.1499938964844,0.1659251451492309,-3619.600341796875,304.1476745605469,0.9643871188163756,0.2426467537879943,0.230090707540512,293.2330627441406,297.1499938964844,293.1499938964844,0.0039608897641301,-1491.350341796875,296.5476989746094,0.5636504888534546,0.050000000745058,0.2283910810947418,291.1479797363281,291.1499938964844,273.1499938964844,270.5738525390625,285.0034484863281,293.2332763671875,291.1476135253906,1.0,0.1883355528116226,0.8058189749717712,0.8058189749717712,1.0,1.0,-0.8635091185569763,0.3540928363800049,0.5094162821769714,0.1691936999559402,0.0,0.0,0.2359883338212967,25.060840606689453,25.0,-2.2253730297088623,-5345.73193359375,73.3601303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18212890625,304.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.138504683971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1671442240476608,0.167148545384407,-4.32710248787771e-06,0.0,0.0001405646471539,0.0,0.0,6.725706577301025,0.0,0.0,0.0,0.2807828485965729,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758446305990219,-1842.7235107421875,304.1477966308594,0.779018759727478,0.1296341717243194,0.1171229630708694,293.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5637611746788025,0.050000000745058,0.0481468141078949,293.1903686523437,297.1499938964844,293.1499938964844,0.0812022536993026,-1508.9715576171875,304.1566162109375,0.7926890254020691,0.1361567229032516,0.0958455502986908,293.1307678222656,297.1499938964844,293.1499938964844,0.1661979705095291,-3624.3916015625,304.1476135253906,0.9649417400360109,0.2429473102092743,0.2303686887025833,293.2316589355469,297.1499938964844,293.1499938964844,0.0039529614150524,-1488.5865478515625,296.5361633300781,0.5637611746788025,0.050000000745058,0.2283877581357956,291.146484375,291.1499938964844,273.1499938964844,270.57586669921875,284.9958801269531,293.2319030761719,291.1459655761719,1.0,0.1883306503295898,0.8058305382728577,0.8058305382728577,1.0,1.0,-0.8639041185379028,0.3545452952384949,0.509358823299408,0.1685705482959747,0.0,0.0,0.2363724410533905,25.033565521240234,25.0,-3.546841144561768,-5351.9091796875,73.38713836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815185546875,304.32965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.591796875,18000.0,0.0,0.0,0.1384468078613281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1673339903354644,0.1673383265733719,-4.327325768826995e-06,0.0,0.000140505915624,0.0,0.0,6.734063148498535,0.0,0.0,0.0,0.2808143496513366,4.0,0.0,1.0
754260,293.1295166015625,297.1499938964844,293.1499938964844,0.0761059820652008,-1847.524169921875,304.1477355957031,0.779840886592865,0.12996207177639,0.1174123734235763,293.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5639028549194336,0.050000000745058,0.0481459125876426,293.1885070800781,297.1499938964844,293.1499938964844,0.081057608127594,-1506.9959716796875,304.1557006835937,0.7924851775169373,0.1360122859477996,0.0957135632634162,293.13043212890625,297.1499938964844,293.1499938964844,0.1664821207523346,-3629.38330078125,304.14752197265625,0.9655507206916808,0.2432557493448257,0.2306552082300186,293.2301940917969,297.1499938964844,293.1499938964844,0.0039454046636819,-1485.9677734375,296.5248413085937,0.5639028549194336,0.050000000745058,0.2283834815025329,291.1446838378906,291.1499938964844,273.1499938964844,270.5778503417969,284.9882202148437,293.2304382324219,291.1441650390625,1.0,0.1883338838815689,0.8058381676673889,0.8058381676673889,1.0,1.0,-0.8644305467605591,0.3550543487071991,0.5093761682510376,0.1679761111736297,0.0,0.0,0.2369094789028167,25.002729415893555,25.0,-4.275787830352783,-5360.05859375,73.43122100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795349121094,304.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78515625,18000.0,0.0,0.0,0.1384055465459823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1676292568445205,0.1676335781812667,-4.32772321801167e-06,0.0,0.000140464035212,0.0,0.0,6.747145175933838,0.0,0.0,0.0,0.2808636426925659,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763716027140617,-1852.4033203125,304.1476745605469,0.78068608045578,0.1302947849035263,0.1177080050110817,293.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.564052164554596,0.050000000745058,0.0481449663639068,293.1864929199219,297.1499938964844,293.1499938964844,0.0809659659862518,-1505.7728271484375,304.1548156738281,0.792427659034729,0.1359212547540664,0.095629945397377,293.1300964355469,297.1499938964844,293.1499938964844,0.166769653558731,-3634.427734375,304.1474609375,0.9661759734153748,0.2435692101716995,0.2309474796056747,293.22869873046875,297.1499938964844,293.1499938964844,0.0039381273090839,-1483.439697265625,296.5140075683594,0.564052164554596,0.050000000745058,0.2283789962530136,291.1430053710937,291.1499938964844,273.1499938964844,270.5797424316406,284.9805603027344,293.2289428710937,291.1425476074219,1.0,0.1883446276187896,0.8058458566665649,0.8058458566665649,1.0,1.0,-0.8650290966033936,0.355591744184494,0.5094373822212219,0.1674045175313949,0.0,0.0,0.2375458031892776,24.97160720825196,25.0,-4.336682319641113,-5369.6435546875,73.4871597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176025390625,304.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0625,18000.0,0.0,0.0,0.1383851766586303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680052429437637,0.1680095791816711,-4.328299837652594e-06,0.0,0.0001404433569405,0.0,0.0,6.763918399810791,0.0,0.0,0.0,0.280927449464798,4.0,0.0,1.0
