time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754380,293.1287841796875,297.1499938964844,293.1499938964844,0.0766383931040763,-1857.3018798828125,304.1476135253906,0.7815385460853577,0.1306309551000595,0.118007592856884,293.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5642001032829285,0.050000000745058,0.0481440275907516,293.18438720703125,297.1499938964844,293.1499938964844,0.080911748111248,-1505.0745849609375,304.154052734375,0.7924677729606628,0.1358706802129745,0.0955812707543373,293.1297912597656,297.1499938964844,293.1499938964844,0.1670570522546768,-3639.458984375,304.1473999023437,0.9668025970458984,0.2438867390155792,0.2312443107366562,293.2271423339844,297.1499938964844,293.1499938964844,0.0039311139844357,-1480.9874267578125,296.5036926269531,0.5642001032829285,0.050000000745058,0.2283745408058166,291.1416015625,291.1499938964844,273.1499938964844,270.5816345214844,284.97296142578125,293.2274169921875,291.1412658691406,1.0,0.1883630603551864,0.805853545665741,0.805853545665741,1.0,1.0,-0.865679919719696,0.3561473786830902,0.5095325112342834,0.1668552309274673,0.0,0.0,0.2382503002882003,24.94151496887207,25.0,-3.883360147476196,-5380.2509765625,73.55353546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708679199219,304.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.138390451669693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1684410721063614,0.1684453934431076,-4.32903652836103e-06,0.0,0.0001404487120453,0.0,0.0,6.783477783203125,0.0,0.0,0.0,0.2810027003288269,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769054517149925,-1862.203369140625,304.1475524902344,0.7823914289474487,0.1309707909822464,0.1183100938796997,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5643429756164551,0.050000000745058,0.0481431223452091,293.1822814941406,297.1499938964844,293.1499938964844,0.0808795467019081,-1504.6810302734375,304.15338134765625,0.7925615310668945,0.1358464062213897,0.0955536141991615,293.12945556640625,297.1499938964844,293.1499938964844,0.1673431694507599,-3644.4580078125,304.1473388671875,0.9674236178398132,0.2442077696323394,0.2315444201231002,293.2255859375,297.1499938964844,293.1499938964844,0.0039242962375283,-1478.587158203125,296.4939270019531,0.5643429756164551,0.050000000745058,0.2283702492713928,291.1405334472656,291.1499938964844,273.1499938964844,270.5834655761719,284.9654846191406,293.225830078125,291.1402893066406,1.0,0.188387855887413,0.805861234664917,0.805861234664917,1.0,1.0,-0.8663635849952698,0.3567114472389221,0.5096521377563477,0.1663275212049484,0.0,0.0,0.2389876842498779,24.912891387939453,25.0,-3.215271234512329,-5391.32763671875,73.62772369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643981933594,304.35479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1484375,18000.0,0.0,0.0,0.1384200006723404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.168908029794693,0.1689123660326004,-4.329873718234012e-06,0.0,0.0001404787035426,0.0,0.0,6.804522037506104,0.0,0.0,0.0,0.2810842990875244,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771735087037086,-1867.1219482421875,304.14752197265625,0.7832454442977905,0.1313148587942123,0.1186163201928138,293.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5644798874855042,0.050000000745058,0.0481422580778598,293.1802062988281,297.1499938964844,293.1499938964844,0.0808671191334724,-1504.560302734375,304.1528015136719,0.792701780796051,0.1358465701341629,0.0955448299646377,293.1291198730469,297.1499938964844,293.1499938964844,0.1676283776760101,-3649.432373046875,304.1473083496094,0.968038022518158,0.2445324212312698,0.2318481206893921,293.2239685058594,297.1499938964844,293.1499938964844,0.0039177117869257,-1476.2532958984375,296.48468017578125,0.5644798874855042,0.050000000745058,0.2283661365509033,291.1398010253906,291.1499938964844,273.1499938964844,270.5852355957031,284.9580993652344,293.2242431640625,291.1396179199219,1.0,0.188419222831726,0.8058688640594482,0.8058688640594482,1.0,1.0,-0.867078959941864,0.3572826683521271,0.5097963213920593,0.1658231616020202,0.0,0.0,0.2397466301918029,24.885921478271484,25.0,-2.4847617149353027,-5402.65576171875,73.7098159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566772460937,304.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.916015625,18000.0,0.0,0.0,0.1384763419628143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1693965792655944,0.1694009006023407,-4.330787305661943e-06,0.0,0.0001405358780175,0.0,0.0,6.8266119956970215,0.0,0.0,0.0,0.2811705470085144,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774430483579635,-1872.067138671875,304.1474609375,0.7841002941131592,0.1316628754138946,0.1189262643456459,293.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5646107792854309,0.050000000745058,0.0481414310634136,293.1781616210937,297.1499938964844,293.1499938964844,0.0808713808655738,-1504.6697998046875,304.1522827148437,0.792879581451416,0.1358680129051208,0.0955517962574958,293.1287841796875,297.1499938964844,293.1499938964844,0.1679134666919708,-3654.39697265625,304.14727783203125,0.9686453938484192,0.2448605149984359,0.2321551591157913,293.22235107421875,297.1499938964844,293.1499938964844,0.0039113499224185,-1473.986083984375,296.4759216308594,0.5646107792854309,0.050000000745058,0.2283622175455093,291.1392822265625,291.1499938964844,273.1499938964844,270.5870056152344,284.950927734375,293.2226257324219,291.13916015625,1.0,0.1884567141532898,0.8058633208274841,0.8058633208274841,1.0,1.0,-0.867821991443634,0.3578575551509857,0.5099644660949707,0.1653422862291336,0.0,0.0,0.2405162900686264,24.86060333251953,25.0,-1.8308610916137693,-5413.998046875,73.79914855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14801025390625,304.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.771484375,18000.0,0.0,0.0,0.1385592371225357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1698967963457107,0.1699011325836181,-4.331745913077612e-06,0.0,0.0001406200171913,0.0,0.0,6.849284648895264,0.0,0.0,0.0,0.2812594175338745,4.0,0.0,1.0
754620,293.1273498535156,297.1499938964844,293.1499938964844,0.0777141749858856,-1877.04248046875,304.1474304199219,0.7849552631378174,0.132014125585556,0.1192394942045211,293.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5647357702255249,0.050000000745058,0.0481406413018703,293.1761474609375,297.1499938964844,293.1499938964844,0.0808910652995109,-1504.9932861328125,304.1518249511719,0.7930910587310791,0.1359088718891143,0.0955730304121971,293.12847900390625,297.1499938964844,293.1499938964844,0.168199211359024,-3659.367431640625,304.1472473144531,0.9692457318305968,0.2451915442943573,0.2324652522802353,293.220703125,297.1499938964844,293.1499938964844,0.0039052220527082,-1471.7938232421875,296.46759033203125,0.5647357702255249,0.050000000745058,0.2283584773540496,291.138916015625,291.1499938964844,273.1499938964844,270.58868408203125,284.94390869140625,293.2209777832031,291.13885498046875,1.0,0.1884999573230743,0.80585777759552,0.80585777759552,1.0,1.0,-0.8685900568962097,0.3584352433681488,0.5101548433303833,0.1648868322372436,0.0,0.0,0.2412925064563751,24.83689308166504,25.0,-1.3142961263656616,-5425.24072265625,73.89521789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386108398437,304.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6796875,18000.0,0.0,0.0,0.1386683732271194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.170404240489006,0.1704085767269134,-4.332732260081684e-06,0.0,0.0001407307718181,0.0,0.0,6.8723249435424805,0.0,0.0,0.0,0.2813499569892883,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0779865905642509,-1882.0430908203125,304.1473999023437,0.7858096361160278,0.1323677599430084,0.1195551007986068,293.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.564856231212616,0.050000000745058,0.0481398813426494,293.1741638183594,297.1499938964844,293.1499938964844,0.0809237211942672,-1505.4979248046875,304.1514587402344,0.7933306097984314,0.1359660774469375,0.0956060513854026,293.128173828125,297.1499938964844,293.1499938964844,0.1684859097003936,-3664.350830078125,304.1472473144531,0.9698398113250732,0.2455248981714248,0.2327776998281479,293.21905517578125,297.1499938964844,293.1499938964844,0.0038993081543594,-1469.6729736328125,296.45965576171875,0.564856231212616,0.050000000745058,0.2283548712730407,291.138671875,291.1499938964844,273.1499938964844,270.59033203125,284.93707275390625,293.2193298339844,291.1386108398437,1.0,0.1885480135679245,0.8058521747589111,0.8058521747589111,1.0,1.0,-0.8693781495094299,0.3590129911899566,0.5103651285171509,0.164457231760025,0.0,0.0,0.2420739829540252,24.8145694732666,25.0,-0.924023687839508,-5436.35595703125,73.99687957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,304.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.609375,18000.0,0.0,0.0,0.1388004124164581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1709169596433639,0.1709212958812713,-4.3337363422324415e-06,0.0,0.0001408647804055,0.0,0.0,6.895635604858398,0.0,0.0,0.0,0.28144171833992,4.0,0.0,1.0
754740,293.1266784667969,297.1499938964844,293.1499938964844,0.0782603099942207,-1887.069580078125,304.1473693847656,0.7866624593734741,0.1327235102653503,0.1198729425668716,293.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5649715662002563,0.050000000745058,0.0481391549110412,293.1722412109375,297.1499938964844,293.1499938964844,0.080970212817192,-1506.1961669921875,304.1510925292969,0.7935994863510132,0.1360404938459396,0.0956515222787857,293.1278686523437,297.1499938964844,293.1499938964844,0.1687738597393036,-3669.3525390625,304.147216796875,0.9704269766807556,0.2458604425191879,0.2330924868583679,293.2173767089844,297.1499938964844,293.1499938964844,0.0038936398923397,-1467.636474609375,296.4520568847656,0.5649715662002563,0.050000000745058,0.228351429104805,291.13848876953125,291.1499938964844,273.1499938964844,270.5919494628906,284.930419921875,293.2176513671875,291.138427734375,1.0,0.1886011064052581,0.805846631526947,0.805846631526947,1.0,1.0,-0.8701868653297424,0.3595907688140869,0.5105960965156555,0.1640546321868896,0.0,0.0,0.2428612411022186,24.79372978210449,25.0,-0.6578997373580933,-5447.33203125,74.10437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118408203125,304.3851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.552734375,18000.0,0.0,0.0,0.1389572918415069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1714351177215576,0.1714394390583038,-4.33475634054048e-06,0.0,0.00014102399291,0.0,0.0,6.919220447540283,0.0,0.0,0.0,0.2815346121788025,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785349979996681,-1892.1163330078125,304.1473693847656,0.7875133752822876,0.1330808699131012,0.1201923638582229,293.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.565082848072052,0.050000000745058,0.0481384545564651,293.1703491210937,297.1499938964844,293.1499938964844,0.0810289680957794,-1507.067138671875,304.1507873535156,0.7938947081565857,0.1361303180456161,0.095707967877388,293.1275939941406,297.1499938964844,293.1499938964844,0.1690630614757537,-3674.373046875,304.1471862792969,0.9710079431533812,0.2461978197097778,0.2334090769290924,293.2156982421875,297.1499938964844,293.1499938964844,0.0038881949149072,-1465.6778564453125,296.4447937011719,0.565082848072052,0.050000000745058,0.2283481061458587,291.1383361816406,291.1499938964844,273.1499938964844,270.5935363769531,284.92401123046875,293.2159729003906,291.1383056640625,1.0,0.1886585652828216,0.8058410882949829,0.8058410882949829,1.0,1.0,-0.8710129857063293,0.3601667881011963,0.5108461976051331,0.163679301738739,0.0,0.0,0.243653729557991,24.77419853210449,25.0,-0.4723630845546722,-5458.19482421875,74.2169418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078491210937,304.38916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.498046875,18000.0,0.0,0.0,0.1391366571187973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1719583421945572,0.1719626784324646,-4.335789071774343e-06,0.0,0.0001412060082657,0.0,0.0,6.943061351776123,0.0,0.0,0.0,0.2816285789012909,4.0,0.0,1.0
754860,293.1260681152344,297.1499938964844,293.1499938964844,0.0788105577230453,-1897.1817626953125,304.1473388671875,0.7883619070053101,0.1334395557641983,0.1205132380127906,293.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5651900768280029,0.050000000745058,0.0481377802789211,293.16851806640625,297.1499938964844,293.1499938964844,0.0811003446578979,-1508.1162109375,304.1505126953125,0.7942171692848206,0.1362358182668686,0.095775693655014,293.1272888183594,297.1499938964844,293.1499938964844,0.1693535298109054,-3679.412841796875,304.1471862792969,0.9715825915336608,0.246536836028099,0.2337274253368377,293.2140197753906,297.1499938964844,293.1499938964844,0.0038829955738037,-1463.8055419921875,296.4378662109375,0.5651900768280029,0.050000000745058,0.2283449023962021,291.1382141113281,291.1499938964844,273.1499938964844,270.59503173828125,284.9178161621094,293.2142944335937,291.13818359375,1.0,0.1887204498052597,0.8058308959007263,0.8058308959007263,1.0,1.0,-0.8718567490577698,0.3607405722141266,0.5111161470413208,0.1633314490318298,0.0,0.0,0.2444510757923126,24.75598526000977,25.0,-0.3465023636817932,-5468.95458984375,74.33460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09716796875,304.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44921875,18000.0,0.0,0.0,0.139339193701744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.172486662864685,0.1724909991025924,-4.336834990681382e-06,0.0,0.0001414115686202,0.0,0.0,6.967160224914551,0.0,0.0,0.0,0.2817236185073852,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0790866613388061,-1902.259521484375,304.1473083496094,0.7892082929611206,0.1337992995977401,0.1208351179957389,293.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.565294086933136,0.050000000745058,0.0481371246278286,293.16668701171875,297.1499938964844,293.1499938964844,0.0811830535531044,-1509.325439453125,304.1502685546875,0.7945647239685059,0.1363556981086731,0.0958536192774772,293.1270446777344,297.1499938964844,293.1499938964844,0.1696449816226959,-3684.467041015625,304.14715576171875,0.9721517562866212,0.2468772977590561,0.2340471744537353,293.2123107910156,297.1499938964844,293.1499938964844,0.0038780211471021,-1462.0125732421875,296.4312744140625,0.565294086933136,0.050000000745058,0.2283418029546737,291.1381225585937,291.1499938964844,273.1499938964844,270.5965270996094,284.9118347167969,293.2126159667969,291.1381225585937,1.0,0.1887861788272857,0.8058207035064697,0.8058207035064697,1.0,1.0,-0.8727157115936279,0.3613112270832062,0.5114045143127441,0.1630114465951919,0.0,0.0,0.2452509105205536,24.73892402648925,25.0,-0.2433888465166092,-5479.6376953125,74.45677947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0864562988281,304.3956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.404296875,18000.0,0.0,0.0,0.139562502503395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1730188727378845,0.1730232089757919,-4.337892278272193e-06,0.0,0.000141638200148,0.0,0.0,6.9914631843566895,0.0,0.0,0.0,0.2818194925785064,4.0,0.0,1.0
754980,293.1255187988281,297.1499938964844,293.1499938964844,0.0793632045388221,-1907.3477783203125,304.1473083496094,0.7900518774986267,0.1341598778963089,0.1211579367518425,293.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5653947591781616,0.050000000745058,0.0481364913284778,293.1649475097656,297.1499938964844,293.1499938964844,0.0812776014208793,-1510.702392578125,304.1500549316406,0.7949386835098267,0.1364904642105102,0.095942236483097,293.12677001953125,297.1499938964844,293.1499938964844,0.1699373722076416,-3689.53466796875,304.14715576171875,0.9727152585983276,0.2472190409898758,0.2343683093786239,293.21063232421875,297.1499938964844,293.1499938964844,0.0038732944522053,-1460.306884765625,296.42498779296875,0.5653947591781616,0.050000000745058,0.2283387929201126,291.1380615234375,291.1499938964844,273.1499938964844,270.59796142578125,284.9060974121094,293.2109069824219,291.1380615234375,1.0,0.1888558864593505,0.8058105707168579,0.8058105707168579,1.0,1.0,-0.8735904693603516,0.3618789613246918,0.5117115378379822,0.1627196222543716,0.0,0.0,0.2460519820451736,24.723051071166992,25.0,-0.1569194197654724,-5490.24560546875,74.58358764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07586669921875,304.3983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.369140625,18000.0,0.0,0.0,0.1398073434829712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.173554316163063,0.1735586524009704,-4.338960025052074e-06,0.0,0.0001418866741005,0.0,0.0,7.015941619873047,0.0,0.0,0.0,0.2819161117076874,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796401649713516,-1912.4461669921875,304.14727783203125,0.790894627571106,0.1345220357179641,0.1214817315340042,293.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5654935836791992,0.050000000745058,0.0481358729302883,293.1632385253906,297.1499938964844,293.1499938964844,0.0813823789358139,-1512.224609375,304.1498413085937,0.795336902141571,0.1366387605667114,0.0960402339696884,293.12652587890625,297.1499938964844,293.1499938964844,0.170230433344841,-3694.611083984375,304.1471252441406,0.9732748866081238,0.2475623190402984,0.2346906661987304,293.2089233398437,297.1499938964844,293.1499938964844,0.0038687863852828,-1458.6776123046875,296.4190368652344,0.5654935836791992,0.050000000745058,0.2283358573913574,291.1380615234375,291.1499938964844,273.1499938964844,270.5993347167969,284.9007263183594,293.2094116210937,291.1380615234375,1.0,0.1889289170503616,0.8058003783226013,0.8058003783226013,1.0,1.0,-0.8744792342185974,0.3624428808689117,0.5120363235473633,0.1624558120965957,0.0,0.0,0.2468504160642624,24.70811462402344,25.0,-0.0462347418069839,-5500.75927734375,74.71437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654602050781,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34765625,18000.0,0.0,0.0,0.1400699913501739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1740908026695251,0.1740951389074325,-4.340035502536921e-06,0.0,0.0001421532360836,0.0,0.0,7.040497303009033,0.0,0.0,0.0,0.2820130884647369,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.079918585717678,-1917.573486328125,304.14727783203125,0.791741669178009,0.1348887234926223,0.1218080967664718,293.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5655919313430786,0.050000000745058,0.0481352545320987,293.1615295410156,297.1499938964844,293.1499938964844,0.0814982280135154,-1513.90380859375,304.149658203125,0.7957640886306763,0.136802539229393,0.0961486399173736,293.12628173828125,297.1499938964844,293.1499938964844,0.1705242544412613,-3699.697021484375,304.1471252441406,0.9738335013389589,0.2479083240032196,0.2350149899721145,293.20721435546875,297.1499938964844,293.1499938964844,0.0038645023014396,-1457.124755859375,296.4134216308594,0.5655919313430786,0.050000000745058,0.2283329218626022,291.1380920410156,291.1499938964844,273.1499938964844,270.6006774902344,284.8959655761719,293.2085876464844,291.1381530761719,1.0,0.1890053898096084,0.8057902455329895,0.8057902455329895,1.0,1.0,-0.8753859400749207,0.3630048632621765,0.5123810768127441,0.1622206419706344,0.0,0.0,0.2476390749216079,24.69393539428711,25.0,0.1561511307954788,-5511.0830078125,74.84957122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.4031677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1403504163026809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1746254116296768,0.1746297627687454,-4.341115072747925e-06,0.0,0.0001424378278898,0.0,0.0,7.06500244140625,0.0,0.0,0.0,0.2821099758148193,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802000239491462,-1922.758056640625,304.1472473144531,0.7926005125045776,0.1352606862783432,0.1221391707658767,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.565692126750946,0.050000000745058,0.0481346249580383,293.1598815917969,297.1499938964844,293.1499938964844,0.0816252157092094,-1515.7412109375,304.1495056152344,0.7962239384651184,0.136981800198555,0.0962678343057632,293.12603759765625,297.1499938964844,293.1499938964844,0.1708191186189651,-3704.797119140625,304.1470947265625,0.9743954539299012,0.2482575625181198,0.2353422343730926,293.2055053710937,297.1499938964844,293.1499938964844,0.0038604321889579,-1455.642822265625,296.408203125,0.565692126750946,0.050000000745058,0.2283299416303634,291.1382751464844,291.1499938964844,273.1499938964844,270.6019897460937,284.8915100097656,293.2079467773437,291.1383361816406,1.0,0.1890851706266403,0.805776834487915,0.805776834487915,1.0,1.0,-0.8763146996498108,0.3635665774345398,0.512748122215271,0.1620144546031952,0.0,0.0,0.2484055310487747,24.6801700592041,25.0,0.371627539396286,-5521.22998046875,74.98938751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457763671875,304.4052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.408203125,18000.0,0.0,0.0,0.1406461149454116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1751507520675659,0.1751550883054733,-4.342190095485421e-06,0.0,0.0001427379320375,0.0,0.0,7.089125156402588,0.0,0.0,0.0,0.2822054624557495,4.0,0.0,1.0
755220,293.1244201660156,297.1499938964844,293.1499938964844,0.0804842263460159,-1927.9962158203125,304.1472473144531,0.7934681177139282,0.1356357038021087,0.1224740073084831,293.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5657934546470642,0.050000000745058,0.0481339879333972,293.15826416015625,297.1499938964844,293.1499938964844,0.0817640647292137,-1517.748291015625,304.1493530273437,0.7967160940170288,0.1371760219335556,0.0963979810476303,293.12579345703125,297.1499938964844,293.1499938964844,0.1711159497499466,-3709.928955078125,304.1470947265625,0.9749593734741212,0.2486091554164886,0.2356721609830856,293.20379638671875,297.1499938964844,293.1499938964844,0.0038565930444747,-1454.242431640625,296.4032897949219,0.5657934546470642,0.050000000745058,0.2283269166946411,291.1384582519531,291.1499938964844,273.1499938964844,270.6032409667969,284.88726806640625,293.2073059082031,291.1385498046875,1.0,0.1891683340072631,0.8057634234428406,0.8057634234428406,1.0,1.0,-0.8772643208503723,0.3641276955604553,0.513136625289917,0.1618372350931167,0.0,0.0,0.2491519153118133,24.66693878173828,25.0,0.4797064960002899,-5531.15185546875,75.13381958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367431640625,304.40704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.49609375,18000.0,0.0,0.0,0.140955775976181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1756626367568969,0.1756669729948043,-4.343246928328881e-06,0.0,0.0001430521951988,0.0,0.0,7.112665176391602,0.0,0.0,0.0,0.2822988331317901,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807699561119079,-1933.265625,304.147216796875,0.7943392992019653,0.1360123604536056,0.1228107362985611,293.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5658951997756958,0.050000000745058,0.0481333509087562,293.1566772460937,297.1499938964844,293.1499938964844,0.0819126889109611,-1519.895751953125,304.1492004394531,0.7972334027290344,0.1373824775218963,0.0965369194746017,293.12554931640625,297.1499938964844,293.1499938964844,0.1714145541191101,-3715.08984375,304.1470642089844,0.9755229353904724,0.248962327837944,0.2360037863254547,293.2020874023437,297.1499938964844,293.1499938964844,0.0038529650773853,-1452.9185791015625,296.398681640625,0.5658951997756958,0.050000000745058,0.2283238917589187,291.138671875,291.1499938964844,273.1499938964844,270.6044616699219,284.8832702636719,293.2066955566406,291.13873291015625,1.0,0.1892542392015457,0.8057500720024109,0.8057500720024109,1.0,1.0,-0.8782287240028381,0.3646856248378753,0.5135431289672852,0.161687821149826,0.0,0.0,0.2498867958784103,24.654279708862305,25.0,0.5242496132850647,-5540.9375,75.28189849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282897949219,304.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5703125,18000.0,0.0,0.0,0.1412756145000457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.176166221499443,0.1761705577373504,-4.344286026025657e-06,0.0,0.0001433767902199,0.0,0.0,7.135842800140381,0.0,0.0,0.0,0.2823908030986786,4.0,0.0,1.0
755340,293.1239013671875,297.1499938964844,293.1499938964844,0.0810568630695343,-1938.5595703125,304.147216796875,0.7952122688293457,0.1363902688026428,0.1231489554047584,293.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5659965872764587,0.050000000745058,0.0481327138841152,293.1551513671875,297.1499938964844,293.1499938964844,0.0820721387863159,-1522.19873046875,304.1490478515625,0.7977775931358337,0.1376024484634399,0.0966856107115745,293.1253356933594,297.1499938964844,293.1499938964844,0.1717148125171661,-3720.277587890625,304.1470642089844,0.9760849475860596,0.249316930770874,0.2363369762897491,293.20037841796875,297.1499938964844,293.1499938964844,0.0038495871704071,-1451.6854248046875,296.3943786621094,0.5659965872764587,0.050000000745058,0.2283208817243576,291.13885498046875,291.1499938964844,273.1499938964844,270.6056213378906,284.8795166015625,293.2060852050781,291.138916015625,1.0,0.1893432289361953,0.8057366609573364,0.8057366609573364,1.0,1.0,-0.8792085647583008,0.3652406632900238,0.5139678716659546,0.1615661978721618,0.0,0.0,0.2506087720394134,24.64232444763184,25.0,0.5424076914787292,-5550.6201171875,75.4339370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02056884765625,304.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1416054815053939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1766619831323623,0.1766663193702697,-4.3453087528178e-06,0.0,0.0001437115570297,0.0,0.0,7.1586785316467285,0.0,0.0,0.0,0.2824814319610595,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813442468643188,-1943.864990234375,304.1471862792969,0.7960858941078186,0.1367689818143844,0.123487964272499,293.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5660980343818665,0.050000000745058,0.0481320805847644,293.15362548828125,297.1499938964844,293.1499938964844,0.0822401940822601,-1524.6253662109375,304.14892578125,0.7983437776565552,0.1378335058689117,0.0968421697616577,293.1250915527344,297.1499938964844,293.1499938964844,0.1720160096883773,-3725.479248046875,304.1470642089844,0.9766451716423036,0.2496725767850875,0.2366711944341659,293.1986694335937,297.1499938964844,293.1499938964844,0.0038464197423309,-1450.52783203125,296.3903503417969,0.5660980343818665,0.050000000745058,0.2283178567886352,291.1390686035156,291.1499938964844,273.1499938964844,270.60675048828125,284.8759765625,293.2055053710937,291.1391296386719,1.0,0.189434677362442,0.805723249912262,0.805723249912262,1.0,1.0,-0.8802000284194946,0.3657912313938141,0.5144088268280029,0.1614714860916137,0.0,0.0,0.2513179779052734,24.63096618652344,25.0,0.568892776966095,-5560.22607421875,75.5891342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135192871094,304.411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.693359375,18000.0,0.0,0.0,0.1419420838356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1771510690450668,0.1771554201841354,-4.346318746684119e-06,0.0,0.0001440531777916,0.0,0.0,7.1812286376953125,0.0,0.0,0.0,0.2825708985328674,4.0,0.0,1.0
755460,293.1234130859375,297.1499938964844,293.1499938964844,0.0816319659352302,-1949.1787109375,304.1471862792969,0.796959638595581,0.1371482908725738,0.1238276734948158,293.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5661993026733398,0.050000000745058,0.0481314435601234,293.15216064453125,297.1499938964844,293.1499938964844,0.0824173763394355,-1527.1832275390625,304.1488037109375,0.7989330887794495,0.1380763053894043,0.0970071479678154,293.1249084472656,297.1499938964844,293.1499938964844,0.1723179668188095,-3730.69140625,304.14703369140625,0.9772032499313354,0.2500290870666504,0.2370064258575439,293.19696044921875,297.1499938964844,293.1499938964844,0.0038434781599789,-1449.4508056640625,296.3866271972656,0.5661993026733398,0.050000000745058,0.2283148467540741,291.1392822265625,291.1499938964844,273.1499938964844,270.6078186035156,284.8726806640625,293.2049255371094,291.13934326171875,1.0,0.1895287185907364,0.8057063221931458,0.8057063221931458,1.0,1.0,-0.8812036514282227,0.3663373291492462,0.514866292476654,0.1614034175872802,0.0,0.0,0.2520109713077545,24.62024688720703,25.0,0.6090811491012573,-5569.74365234375,75.7476577758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072326660156,304.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.763671875,18000.0,0.0,0.0,0.1422846764326095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1776313185691833,0.1776356697082519,-4.347315098129911e-06,0.0,0.0001444008667021,0.0,0.0,7.203394412994385,0.0,0.0,0.0,0.2826589047908783,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819197669625282,-1954.4962158203125,304.14715576171875,0.797833263874054,0.1375281065702438,0.1241678297519683,293.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5663006901741028,0.050000000745058,0.0481308102607727,293.1507263183594,297.1499938964844,293.1499938964844,0.0826027542352676,-1529.85888671875,304.148681640625,0.799543559551239,0.1383298933506012,0.0971797406673431,293.12469482421875,297.1499938964844,293.1499938964844,0.1726204007863998,-3735.908935546875,304.14703369140625,0.9777592420578004,0.2503864467144012,0.2373423874378204,293.1952514648437,297.1499938964844,293.1499938964844,0.003840752877295,-1448.4508056640625,296.3832092285156,0.5663006901741028,0.050000000745058,0.2283118367195129,291.1395263671875,291.1499938964844,273.1499938964844,270.6088562011719,284.8695983886719,293.204345703125,291.1395874023437,1.0,0.1896250545978546,0.8056894540786743,0.8056894540786743,1.0,1.0,-0.8822178244590759,0.3668785989284515,0.5153392553329468,0.1613617688417434,0.0,0.0,0.2526861727237701,24.61009979248047,25.0,0.6591646671295166,-5579.166015625,75.90914916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001708984375,304.4154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1426308900117874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1781013458967209,0.1781056821346283,-4.348294623923721e-06,0.0,0.0001447522226953,0.0,0.0,7.225113868713379,0.0,0.0,0.0,0.2827451825141907,4.0,0.0,1.0
755580,293.1229858398437,297.1499938964844,293.1499938964844,0.0822076275944709,-1959.81689453125,304.14715576171875,0.7987063527107239,0.1379082798957824,0.1245084106922149,293.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5664019584655762,0.050000000745058,0.0481301769614219,293.1493530273437,297.1499938964844,293.1499938964844,0.0827971920371055,-1532.6650390625,304.1485595703125,0.8001770377159119,0.1385952532291412,0.097360759973526,293.12451171875,297.1499938964844,293.1499938964844,0.1729233115911483,-3741.13232421875,304.1470031738281,0.978312849998474,0.250744491815567,0.2376791387796402,293.1935729980469,297.1499938964844,293.1499938964844,0.0038382704369723,-1447.5372314453125,296.3801574707031,0.5664019584655762,0.050000000745058,0.2283088415861129,291.1397705078125,291.1499938964844,273.1499938964844,270.60986328125,284.86676025390625,293.20379638671875,291.1398620605469,1.0,0.1897238790988922,0.8056725263595581,0.8056725263595581,1.0,1.0,-0.8832436203956604,0.3674155473709106,0.5158280730247498,0.1613466739654541,0.0,0.0,0.2533400356769562,24.600574493408203,25.0,0.7101896405220032,-5588.47802734375,76.07386016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970703125,304.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.939453125,18000.0,0.0,0.0,0.1429796814918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1785584837198257,0.1785628348588943,-4.349252776592039e-06,0.0,0.0001451061980333,0.0,0.0,7.246263027191162,0.0,0.0,0.0,0.2828292548656463,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824954509735107,-1965.1390380859373,304.14715576171875,0.799579381942749,0.1382887363433838,0.1248492375016212,293.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5665038228034973,0.050000000745058,0.0481295399367809,293.1479797363281,297.1499938964844,293.1499938964844,0.0829988792538642,-1535.575927734375,304.1484680175781,0.8008296489715576,0.1388701796531677,0.097548522055149,293.12432861328125,297.1499938964844,293.1499938964844,0.1732266098260879,-3746.359375,304.1470031738281,0.9788647890090942,0.2511031925678253,0.2380164414644241,293.1918640136719,297.1499938964844,293.1499938964844,0.0038359921891242,-1446.69677734375,296.3773498535156,0.5665038228034973,0.050000000745058,0.2283058166503906,291.1400451660156,291.1499938964844,273.1499938964844,270.6108093261719,284.8641052246094,293.2032470703125,291.14013671875,1.0,0.1898246705532074,0.8056555986404419,0.8056555986404419,1.0,1.0,-0.884278416633606,0.3679470717906952,0.5163313150405884,0.161357581615448,0.0,0.0,0.2539750039577484,24.591524124145508,25.0,0.7611119151115417,-5597.68798828125,76.24114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,304.419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.041015625,18000.0,0.0,0.0,0.1433287113904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1790040135383606,0.1790083646774292,-4.350190465629567e-06,0.0,0.0001454604207538,0.0,0.0,7.266897201538086,0.0,0.0,0.0,0.2829113304615021,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827831700444221,-1970.4613037109373,304.14715576171875,0.800451934337616,0.1386692821979522,0.125190258026123,293.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5666061043739319,0.050000000745058,0.0481288991868495,293.14666748046875,297.1499938964844,293.1499938964844,0.0832086727023124,-1538.6038818359375,304.1483459472656,0.8015033006668091,0.1391556411981582,0.0977438315749168,293.1241455078125,297.1499938964844,293.1499938964844,0.1735302656888961,-3751.590576171875,304.1470031738281,0.9794148206710817,0.2514623999595642,0.2383543252944946,293.1901550292969,297.1499938964844,293.1499938964844,0.0038339458405971,-1445.9390869140625,296.3748779296875,0.5666061043739319,0.050000000745058,0.228302776813507,291.1403503417969,291.1499938964844,273.1499938964844,270.6117248535156,284.8616943359375,293.20269775390625,291.14044189453125,1.0,0.1899275928735733,0.8056386709213257,0.8056386709213257,1.0,1.0,-0.8853232264518738,0.3684735894203186,0.5168496370315552,0.1613947600126266,0.0,0.0,0.254587173461914,24.582996368408203,25.0,0.8100368976593018,-5606.7802734375,76.41126251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901123046875,304.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.15234375,18000.0,0.0,0.0,0.1436765491962433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1794353276491165,0.1794396787881851,-4.351102234068094e-06,0.0,0.0001458134211134,0.0,0.0,7.28689432144165,0.0,0.0,0.0,0.2829909324645996,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830706879496574,-1975.781982421875,304.14715576171875,0.801324188709259,0.1390499323606491,0.1255313456058502,293.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5667091608047485,0.050000000745058,0.0481282547116279,293.1453857421875,297.1499938964844,293.1499938964844,0.0834255442023277,-1541.734130859375,304.14825439453125,0.8021956086158752,0.1394504904747009,0.0979457423090934,293.1239929199219,297.1499938964844,293.1499938964844,0.1738341897726059,-3756.823486328125,304.1470031738281,0.9799631237983704,0.2518220841884613,0.2386926263570785,293.1884460449219,297.1499938964844,293.1499938964844,0.0038321129977703,-1445.2579345703125,296.3727111816406,0.5667091608047485,0.050000000745058,0.2282997220754623,291.1406555175781,291.1499938964844,273.1499938964844,270.6125793457031,284.8594665527344,293.2021484375,291.1407470703125,1.0,0.190032348036766,0.8056176900863647,0.8056176900863647,1.0,1.0,-0.8863764405250549,0.3689940869808197,0.5173823833465576,0.161457672715187,0.0,0.0,0.2551775872707367,24.57491874694824,25.0,0.8566145300865173,-5615.751953125,76.5838394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.26953125,18000.0,0.0,0.0,0.1440216302871704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1798529028892517,0.1798572540283203,-4.351988991402322e-06,0.0,0.0001461636420572,0.0,0.0,7.3062744140625,0.0,0.0,0.0,0.2830681502819061,4.0,0.0,1.0
755820,293.1222839355469,297.1499938964844,293.1499938964844,0.0833579823374748,-1981.100341796875,304.14715576171875,0.8021959662437439,0.1394304931163787,0.1258724331855774,293.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5668129920959473,0.050000000745058,0.048127606511116,293.1441345214844,297.1499938964844,293.1499938964844,0.0836500525474548,-1544.9749755859375,304.1481628417969,0.8029080033302307,0.1397552788257599,0.0981547757983207,293.12384033203125,297.1499938964844,293.1499938964844,0.1741384118795395,-3762.059326171875,304.14697265625,0.9805097579956056,0.2521821856498718,0.2390314042568206,293.1867370605469,297.1499938964844,293.1499938964844,0.0038305153138935,-1444.6611328125,296.370849609375,0.5668129920959473,0.050000000745058,0.2282966524362564,291.1409912109375,291.1499938964844,273.1499938964844,270.6134033203125,284.85748291015625,293.2015991210937,291.1410827636719,1.0,0.190139040350914,0.8055967688560486,0.8055967688560486,1.0,1.0,-0.8874387741088867,0.3695091009140014,0.5179296731948853,0.1615469306707382,0.0,0.0,0.2557429075241089,24.56729888916016,25.0,0.8963043093681335,-5624.58642578125,76.75900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,304.4274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.396484375,18000.0,0.0,0.0,0.1443620026111602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1802543401718139,0.1802587062120437,-4.3528457354113925e-06,0.0,0.0001465090899728,0.0,0.0,7.324925899505615,0.0,0.0,0.0,0.283142477273941,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836450085043907,-1986.415771484375,304.1471252441406,0.8030675649642944,0.1398109495639801,0.1262134313583374,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.566918134689331,0.050000000745058,0.0481269508600235,293.1429443359375,297.1499938964844,293.1499938964844,0.0838808193802833,-1548.3067626953125,304.1481018066406,0.8036373853683472,0.1400683671236038,0.0983696430921554,293.1236877441406,297.1499938964844,293.1499938964844,0.1744428873062133,-3767.297119140625,304.14697265625,0.9810552000999452,0.252542644739151,0.2393704801797866,293.1850280761719,297.1499938964844,293.1499938964844,0.003829120658338,-1444.1373291015625,296.3692626953125,0.566918134689331,0.050000000745058,0.2282935380935669,291.1413269042969,291.1499938964844,273.1499938964844,270.6141662597656,284.8556823730469,293.2010498046875,291.14141845703125,1.0,0.1902472823858261,0.8055757880210876,0.8055757880210876,1.0,1.0,-0.8885083794593811,0.3700177371501922,0.5184906125068665,0.1616624295711517,0.0,0.0,0.2562865614891052,24.560047149658203,25.0,0.929854691028595,-5633.29248046875,76.93630981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856872558594,304.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.525390625,18000.0,0.0,0.0,0.1446970403194427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1806416511535644,0.180646002292633,-4.35367564932676e-06,0.0,0.0001468490954721,0.0,0.0,7.342937469482422,0.0,0.0,0.0,0.2832143306732178,4.0,0.0,1.0
755940,293.1220092773437,297.1499938964844,293.1499938964844,0.0839316919445991,-1991.7266845703125,304.1471252441406,0.8039386868476868,0.1401911079883575,0.1265542358160019,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5670244097709656,0.050000000745058,0.0481262877583503,293.1417541503906,297.1499938964844,293.1499938964844,0.0841186195611953,-1551.7406005859375,304.14801025390625,0.8043853640556335,0.1403905600309372,0.0985910445451736,293.12353515625,297.1499938964844,293.1499938964844,0.1747476309537887,-3772.537109375,304.14697265625,0.9815991520881652,0.2529033124446869,0.2397098541259765,293.1833190917969,297.1499938964844,293.1499938964844,0.0038279560394585,-1443.696533203125,296.36798095703125,0.5670244097709656,0.050000000745058,0.228290393948555,291.14166259765625,291.1499938964844,273.1499938964844,270.6148986816406,284.8541259765625,293.2004699707031,291.14178466796875,1.0,0.1903572380542755,0.8055548071861267,0.8055548071861267,1.0,1.0,-0.8895858526229858,0.3705201148986816,0.5190657377243042,0.1618047505617141,0.0,0.0,0.2568050026893616,24.553207397460938,25.0,0.9553006291389464,-5641.8515625,77.11595153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,304.43365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.1450248658657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1810123175382614,0.18101666867733,-4.354472821432864e-06,0.0,0.0001471818104619,0.0,0.0,7.360191822052002,0.0,0.0,0.0,0.2832831740379333,4.0,0.0,1.0
756000,293.1218566894531,297.1499938964844,293.1499938964844,0.0842180028557777,-1997.0325927734373,304.1471252441406,0.8048093914985657,0.1405709981918335,0.1268947869539261,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5671321749687195,0.050000000745058,0.0481256172060966,293.1405944824219,297.1499938964844,293.1499938964844,0.0843623578548431,-1555.260986328125,304.1479187011719,0.805149495601654,0.1407206356525421,0.0988179743289947,293.1234130859375,297.1499938964844,293.1499938964844,0.1750525683164596,-3777.7783203125,304.14697265625,0.98214191198349,0.2532642483711242,0.2400494217872619,293.181640625,297.1499938964844,293.1499938964844,0.0038269977085292,-1443.330078125,296.3669738769531,0.5671321749687195,0.050000000745058,0.2282872051000595,291.1420288085937,291.1499938964844,273.1499938964844,270.6155700683594,284.8527526855469,293.1998596191406,291.1421203613281,1.0,0.1904685944318771,0.8055338263511658,0.8055338263511658,1.0,1.0,-0.8906698226928711,0.3710157573223114,0.5196540951728821,0.1619733422994613,0.0,0.0,0.2573010921478271,24.54670524597168,25.0,0.9755792021751404,-5650.2734375,77.29757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.4370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.798828125,18000.0,0.0,0.0,0.1453451067209243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1813681423664093,0.1813724935054779,-4.355241344455862e-06,0.0,0.0001475068129366,0.0,0.0,7.376770496368408,0.0,0.0,0.0,0.2833493649959564,4.0,0.0,1.0
756060,293.12176513671875,297.1499938964844,293.1499938964844,0.0845039114356041,-2002.3330078125,304.1471252441406,0.8056781888008118,0.1409504860639572,0.1272349953651428,293.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5672402381896973,0.050000000745058,0.0481249466538429,293.1394958496094,297.1499938964844,293.1499938964844,0.084613099694252,-1558.88330078125,304.1478576660156,0.8059301972389221,0.1410597711801529,0.0990513786673545,293.123291015625,297.1499938964844,293.1499938964844,0.1753578037023544,-3783.02294921875,304.14697265625,0.9826820492744446,0.2536253929138183,0.2403892129659652,293.179931640625,297.1499938964844,293.1499938964844,0.0038262854795902,-1443.0528564453125,296.3663024902344,0.5672402381896973,0.050000000745058,0.228284016251564,291.14239501953125,291.1499938964844,273.1499938964844,270.6162109375,284.8515319824219,293.1992492675781,291.1424865722656,1.0,0.19058158993721,0.8055105209350586,0.8055105209350586,1.0,1.0,-0.8917614817619324,0.3715081810951233,0.5202533006668091,0.1621600985527038,0.0,0.0,0.2577707171440124,24.54057884216309,25.0,0.9742059707641602,-5658.54833984375,77.48146057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,304.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9375,18000.0,0.0,0.0,0.1456552445888519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1817059516906738,0.1817103177309036,-4.3559739424381405e-06,0.0,0.0001478215563111,0.0,0.0,7.392524719238281,0.0,0.0,0.0,0.2834123075008392,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847896486520767,-2007.6324462890625,304.1471252441406,0.8065397143363953,0.1413296908140182,0.127574935555458,293.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5673474669456482,0.050000000745058,0.0481242761015892,293.1383972167969,297.1499938964844,293.1499938964844,0.0848695486783981,-1562.589111328125,304.14776611328125,0.8067182898521423,0.1414061933755874,0.0992899015545845,293.1231689453125,297.1499938964844,293.1499938964844,0.1756636947393417,-3788.27685546875,304.14697265625,0.9832181334495544,0.2539867758750915,0.2407292127609253,293.17822265625,297.1499938964844,293.1499938964844,0.0038257795386016,-1442.8516845703125,296.3658752441406,0.5673474669456482,0.050000000745058,0.2282808572053909,291.1427001953125,291.1499938964844,273.1499938964844,270.6168212890625,284.850341796875,293.1986389160156,291.142822265625,1.0,0.1906958371400833,0.8054872155189514,0.8054872155189514,1.0,1.0,-0.892859160900116,0.3720020949840545,0.520857036113739,0.1623511910438537,0.0,0.0,0.2582222521305084,24.534727096557617,25.0,0.9228867292404176,-5666.74267578125,77.66717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901123046875,304.4443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.068359375,18000.0,0.0,0.0,0.1459561735391616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1820302903652191,0.1820346564054489,-4.356677436589962e-06,0.0,0.0001481269719079,0.0,0.0,7.40765905380249,0.0,0.0,0.0,0.2834728062152862,4.0,0.0,1.0
