time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756180,293.1215515136719,297.1499938964844,293.1499938964844,0.0850753262639045,-2012.9332275390625,304.1471252441406,0.8073917031288147,0.1417083740234375,0.1279145032167434,293.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.567453920841217,0.050000000745058,0.0481236167252063,293.1373596191406,297.1499938964844,293.1499938964844,0.0851325690746307,-1566.3914794921875,304.147705078125,0.8075147271156311,0.1417605876922607,0.0995341837406158,293.1230773925781,297.1499938964844,293.1499938964844,0.1759706288576126,-3793.5478515625,304.1469421386719,0.9837501049041748,0.2543483078479767,0.241069421172142,293.1765441894531,297.1499938964844,293.1499938964844,0.0038255166728049,-1442.7410888671875,296.3657531738281,0.567453920841217,0.050000000745058,0.228277713060379,291.1430053710937,291.1499938964844,273.1499938964844,270.617431640625,284.8491516113281,293.1979675292969,291.14306640625,1.0,0.1908114850521087,0.8054638504981995,0.8054638504981995,1.0,1.0,-0.893963634967804,0.3724974989891052,0.5214661359786987,0.1625478416681289,0.0,0.0,0.2586581408977508,24.5291805267334,25.0,0.8261788487434387,-5674.88623046875,77.85489654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927978515625,304.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1796875,18000.0,0.0,0.0,0.14624585211277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1823420524597168,0.1823464184999466,-4.357350462669274e-06,0.0,0.0001484209496993,0.0,0.0,7.422209739685059,0.0,0.0,0.0,0.2835309505462646,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.085360862314701,-2018.233642578125,304.14715576171875,0.8082348704338074,0.1420865505933761,0.1282536387443542,293.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5675597786903381,0.050000000745058,0.0481229573488235,293.1363220214844,297.1499938964844,293.1499938964844,0.0854010209441185,-1570.273681640625,304.14764404296875,0.8083170056343079,0.1421216875314712,0.0997832119464874,293.1229553222656,297.1499938964844,293.1499938964844,0.1762783974409103,-3798.832275390625,304.1469421386719,0.98427814245224,0.254709929227829,0.2414096891880035,293.1748352050781,297.1499938964844,293.1499938964844,0.0038254675455391,-1442.71044921875,296.3658752441406,0.5675597786903381,0.050000000745058,0.2282745987176895,291.14324951171875,291.1499938964844,273.1499938964844,270.61798095703125,284.8479919433594,293.197265625,291.143310546875,1.0,0.1909282803535461,0.8054405450820923,0.8054405450820923,1.0,1.0,-0.895073413848877,0.3729936182498932,0.5220797657966614,0.1627499461174011,0.0,0.0,0.2590840458869934,24.52389335632324,25.0,0.7193334698677063,-5683.03125,78.0443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959716796875,304.4523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1465253680944442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1826460212469101,0.1826503872871399,-4.358003025117796e-06,0.0,0.0001487046247348,0.0,0.0,7.436397552490234,0.0,0.0,0.0,0.2835876047611236,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856461003422737,-2023.53076171875,304.14715576171875,0.809069037437439,0.1424639821052551,0.1285921782255172,293.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5676648020744324,0.050000000745058,0.0481223054230213,293.1353454589844,297.1499938964844,293.1499938964844,0.0856757014989852,-1574.247314453125,304.1475524902344,0.8091269135475159,0.1424904316663742,0.1000377386808395,293.12286376953125,297.1499938964844,293.1499938964844,0.1765869557857513,-3804.128662109375,304.1469421386719,0.9848020076751708,0.2550714910030365,0.241750031709671,293.17315673828125,297.1499938964844,293.1499938964844,0.0038256731349974,-1442.774169921875,296.36627197265625,0.5676648020744324,0.050000000745058,0.2282714992761612,291.1434326171875,291.1499938964844,273.1499938964844,270.6185302734375,284.84686279296875,293.1965637207031,291.1434936523437,1.0,0.1910463720560073,0.8054172396659851,0.8054172396659851,1.0,1.0,-0.8961891531944275,0.3734906911849975,0.5226984620094299,0.1629578918218612,0.0,0.0,0.2594991624355316,24.518911361694336,25.0,0.6222376823425293,-5691.1982421875,78.23561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996032714844,304.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33203125,18000.0,0.0,0.0,0.1467924863100052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1829422414302826,0.1829466074705124,-4.35863603343023e-06,0.0,0.0001489757123636,0.0,0.0,7.450225353240967,0.0,0.0,0.0,0.2836427688598633,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859309211373329,-2028.82177734375,304.14715576171875,0.8098949790000916,0.1428407579660415,0.1289301216602325,293.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5677692890167236,0.050000000745058,0.0481216572225093,293.1343994140625,297.1499938964844,293.1499938964844,0.0859552845358848,-1578.29296875,304.1474914550781,0.8099420070648193,0.142865389585495,0.1002966612577438,293.1227722167969,297.1499938964844,293.1499938964844,0.1768959313631057,-3809.430908203125,304.1469421386719,0.9853219389915466,0.2554330825805664,0.2420903444290161,293.17144775390625,297.1499938964844,293.1499938964844,0.0038260931614786,-1442.916748046875,296.366943359375,0.5677692890167236,0.050000000745058,0.2282684296369552,291.14361572265625,291.1499938964844,273.1499938964844,270.6190185546875,284.8457336425781,293.19580078125,291.1436767578125,1.0,0.1911655068397522,0.8053910136222839,0.8053910136222839,1.0,1.0,-0.8973094820976257,0.3739877045154571,0.523321807384491,0.1631715446710586,0.0,0.0,0.2599057257175445,24.514175415039062,25.0,0.5434364676475525,-5699.38720703125,78.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00360107421875,304.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.390625,18000.0,0.0,0.0,0.1470490843057632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1832327097654342,0.183237075805664,-4.359255399322137e-06,0.0,0.0001492361334385,0.0,0.0,7.463789939880371,0.0,0.0,0.0,0.2836968600749969,4.0,0.0,1.0
756420,293.1212463378906,297.1499938964844,293.1499938964844,0.0862151384353637,-2034.103271484375,304.14715576171875,0.8107126355171204,0.1432165652513504,0.1292672902345657,293.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5678731799125671,0.050000000745058,0.0481210127472877,293.1334533691406,297.1499938964844,293.1499938964844,0.0862402096390724,-1582.4169921875,304.1474304199219,0.8107632994651794,0.1432470232248306,0.1005604267120361,293.1226806640625,297.1499938964844,293.1499938964844,0.1772052496671676,-3814.736572265625,304.1469421386719,0.9858377575874328,0.2557944655418396,0.242430567741394,293.16973876953125,297.1499938964844,293.1499938964844,0.0038267553318291,-1443.14794921875,296.367919921875,0.5678731799125671,0.050000000745058,0.2282653748989105,291.143798828125,291.1499938964844,273.1499938964844,270.6195068359375,284.8446350097656,293.19500732421875,291.1438293457031,1.0,0.1912857741117477,0.8053648471832275,0.8053648471832275,1.0,1.0,-0.8984346389770508,0.3744848370552063,0.5239498019218445,0.163391575217247,0.0,0.0,0.260302722454071,24.509716033935547,25.0,0.4836072921752929,-5707.59375,78.62297058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00787353515625,304.46636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4453125,18000.0,0.0,0.0,0.1472937017679214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1835167407989502,0.18352110683918,-4.359861122793518e-06,0.0,0.0001494843745604,0.0,0.0,7.477060794830322,0.0,0.0,0.0,0.2837497889995575,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0864987149834632,-2039.3743896484373,304.14715576171875,0.8115226626396179,0.1435914784669876,0.129603698849678,293.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5679767727851868,0.050000000745058,0.0481203719973564,293.132568359375,297.1499938964844,293.1499938964844,0.0865294188261032,-1586.6038818359375,304.1473693847656,0.8115888237953186,0.1436341851949691,0.1008280962705612,293.12261962890625,297.1499938964844,293.1499938964844,0.1775147169828415,-3820.043212890625,304.1469421386719,0.9863497614860536,0.2561556994915008,0.2427706271409988,293.1680603027344,297.1499938964844,293.1499938964844,0.0038276261184364,-1443.4554443359375,296.369140625,0.5679767727851868,0.050000000745058,0.2282623350620269,291.1439208984375,291.1499938964844,273.1499938964844,270.6199645996094,284.84356689453125,293.1941833496094,291.1439819335937,1.0,0.1914069354534149,0.8053386807441711,0.8053386807441711,1.0,1.0,-0.8995633721351624,0.3749813735485077,0.5245819687843323,0.163618192076683,0.0,0.0,0.2606919407844543,24.505489349365234,25.0,0.4358661770820617,-5715.806640625,78.81884002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123596191406,304.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.1475281864404678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.183795541524887,0.1837999075651168,-4.3604559323284775e-06,0.0,0.000149722356582,0.0,0.0,7.490093231201172,0.0,0.0,0.0,0.2838017642498016,4.0,0.0,1.0
756540,293.12115478515625,297.1499938964844,293.1499938964844,0.0867814794182777,-2044.6317138671875,304.14715576171875,0.8123248815536499,0.1439651995897293,0.1299391239881515,293.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5680797696113586,0.050000000745058,0.0481197349727153,293.1316833496094,297.1499938964844,293.1499938964844,0.0868233442306518,-1590.860107421875,304.1473083496094,0.8124194145202637,0.1440272629261016,0.1011000722646713,293.1225280761719,297.1499938964844,293.1499938964844,0.1778242588043213,-3825.348876953125,304.1469116210937,0.9868575930595398,0.256516546010971,0.2431104332208633,293.1663513183594,297.1499938964844,293.1499938964844,0.0038287318311631,-1443.8486328125,296.37066650390625,0.5680797696113586,0.050000000745058,0.2282593101263046,291.1440734863281,291.1499938964844,273.1499938964844,270.6203918457031,284.842529296875,293.1933288574219,291.14410400390625,1.0,0.1915290802717209,0.80531245470047,0.80531245470047,1.0,1.0,-0.90069580078125,0.3754771947860718,0.5252185463905334,0.1638518869876861,0.0,0.0,0.2610726654529571,24.50153160095215,25.0,0.3986906707286834,-5724.0185546875,79.01616668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170593261719,304.4768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.54296875,18000.0,0.0,0.0,0.1477512270212173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1840685158967971,0.1840728819370269,-4.361038918432314e-06,0.0,0.0001499487116234,0.0,0.0,7.502860069274902,0.0,0.0,0.0,0.2838526666164398,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870634093880653,-2049.874755859375,304.14715576171875,0.8131198287010193,0.1443378031253814,0.130273550748825,293.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5681824684143066,0.050000000745058,0.0481191016733646,293.1308288574219,297.1499938964844,293.1499938964844,0.0871211811900138,-1595.173583984375,304.14727783203125,0.8132537007331848,0.1444253772497177,0.1013756170868873,293.1224670410156,297.1499938964844,293.1499938964844,0.1781337708234787,-3830.652099609375,304.1469116210937,0.987361490726471,0.256877064704895,0.2434499114751815,293.1646728515625,297.1499938964844,293.1499938964844,0.0038300491869449,-1444.31884765625,296.3724975585937,0.5681824684143066,0.050000000745058,0.2282563000917434,291.1441955566406,291.1499938964844,273.1499938964844,270.62078857421875,284.8415222167969,293.19244384765625,291.1442565917969,1.0,0.1916520148515701,0.8052862882614136,0.8052862882614136,1.0,1.0,-0.9018309116363524,0.3759717047214508,0.5258592367172241,0.1640930026769638,0.0,0.0,0.2614463269710541,24.497806549072266,25.0,0.3677596151828766,-5732.2197265625,79.21470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,304.4822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.58984375,18000.0,0.0,0.0,0.1479644328355789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.184336706995964,0.1843410730361938,-4.36161144534708e-06,0.0,0.0001501650840509,0.0,0.0,7.515409469604492,0.0,0.0,0.0,0.2839027047157287,4.0,0.0,1.0
756660,293.12109375,297.1499938964844,293.1499938964844,0.0873442888259887,-2055.099365234375,304.14715576171875,0.8139071464538574,0.144708901643753,0.1306067109107971,293.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5682846903800964,0.050000000745058,0.0481184683740139,293.1300354003906,297.1499938964844,293.1499938964844,0.0874235183000564,-1599.5533447265625,304.147216796875,0.8140929937362671,0.1448291689157486,0.1016552746295929,293.1224060058594,297.1499938964844,293.1499938964844,0.1784431636333465,-3835.951171875,304.1469116210937,0.987861156463623,0.257237046957016,0.2437889575958252,293.1629638671875,297.1499938964844,293.1499938964844,0.0038316191639751,-1444.881103515625,296.3746032714844,0.5682846903800964,0.050000000745058,0.2282533049583435,291.1443176269531,291.1499938964844,273.1499938964844,270.62115478515625,284.8405456542969,293.1914978027344,291.14434814453125,1.0,0.1917758733034134,0.8052563071250916,0.8052563071250916,1.0,1.0,-0.9029690027236938,0.3764644265174866,0.5265045762062073,0.1643418818712234,0.0,0.0,0.2618120014667511,24.494359970092773,25.0,0.3414816558361053,-5740.39599609375,79.41459655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02667236328125,304.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6328125,18000.0,0.0,0.0,0.1481661349534988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1845993846654892,0.1846037358045578,-4.362172603578074e-06,0.0,0.0001503698003944,0.0,0.0,7.527706146240234,0.0,0.0,0.0,0.2839517593383789,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876242443919181,-2060.3076171875,304.14715576171875,0.8146877884864807,0.1450787782669067,0.1309387534856796,293.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5683867335319519,0.050000000745058,0.0481178387999534,293.1292419433594,297.1499938964844,293.1499938964844,0.0877292975783348,-1603.983642578125,304.14715576171875,0.8149352669715881,0.1452374011278152,0.1019380837678909,293.12237548828125,297.1499938964844,293.1499938964844,0.1787524223327636,-3841.24609375,304.1469116210937,0.9883570075035096,0.2575966119766235,0.2441275715827942,293.1612548828125,297.1499938964844,293.1499938964844,0.0038333965931087,-1445.518798828125,296.37701416015625,0.5683867335319519,0.050000000745058,0.2282503098249435,291.1444396972656,291.1499938964844,273.1499938964844,270.6214904785156,284.8396301269531,293.1905212402344,291.1444702148437,1.0,0.1919004172086715,0.8052262663841248,0.8052262663841248,1.0,1.0,-0.904109001159668,0.3769551217556,0.5271538496017456,0.1645987331867218,0.0,0.0,0.2621717154979706,24.491130828857425,25.0,0.3163641989231109,-5748.544921875,79.61553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03155517578125,304.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.673828125,18000.0,0.0,0.0,0.1483588963747024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1848579794168472,0.1848623305559158,-4.36272466686205e-06,0.0,0.0001505654217908,0.0,0.0,7.5398173332214355,0.0,0.0,0.0,0.2840000689029693,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0879030749201774,-2065.49609375,304.1471862792969,0.8154615163803101,0.1454470008611679,0.1312694549560547,293.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5684885382652283,0.050000000745058,0.0481172129511833,293.12847900390625,297.1499938964844,293.1499938964844,0.0880388393998146,-1608.468994140625,304.1471252441406,0.8157814741134644,0.1456502825021743,0.1022243052721023,293.122314453125,297.1499938964844,293.1499938964844,0.1790614873170852,-3846.53564453125,304.1469116210937,0.988848865032196,0.2579554915428161,0.2444656640291214,293.1595764160156,297.1499938964844,293.1499938964844,0.0038354084827005,-1446.241943359375,296.37969970703125,0.5684885382652283,0.050000000745058,0.2282473295927047,291.14453125,291.1499938964844,273.1499938964844,270.621826171875,284.8387451171875,293.1894836425781,291.1445617675781,1.0,0.1920256912708282,0.8051962852478027,0.8051962852478027,1.0,1.0,-0.9052509069442748,0.3774435222148895,0.527807354927063,0.1648644506931305,0.0,0.0,0.2625253200531006,24.48814582824707,25.0,0.2906751036643982,-5756.65478515625,79.81759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,304.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1485418975353241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1851122677326202,0.1851166188716888,-4.363268089946359e-06,0.0,0.0001507511333329,0.0,0.0,7.551732063293457,0.0,0.0,0.0,0.2840476036071777,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881807953119278,-2070.664794921875,304.1471862792969,0.8162288665771484,0.1458137184381485,0.1315987855195999,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5685902833938599,0.050000000745058,0.0481165833771228,293.12774658203125,297.1499938964844,293.1499938964844,0.0883514583110809,-1612.999755859375,304.1470642089844,0.8166303038597107,0.1460670977830886,0.1025133281946182,293.1222839355469,297.1499938964844,293.1499938964844,0.1793702989816665,-3851.818603515625,304.1469116210937,0.9893368482589722,0.258313775062561,0.244803175330162,293.1578674316406,297.1499938964844,293.1499938964844,0.0038376324810087,-1447.0423583984375,296.3826599121094,0.5685902833938599,0.050000000745058,0.2282443642616272,291.1446228027344,291.1499938964844,273.1499938964844,270.62213134765625,284.8379211425781,293.1884155273437,291.1446533203125,1.0,0.1921515464782714,0.8051663041114807,0.8051663041114807,1.0,1.0,-0.906393826007843,0.3779290914535522,0.528464674949646,0.1651391685009002,0.0,0.0,0.2628741562366485,24.485382080078125,25.0,0.2649340331554413,-5764.7255859375,80.02056121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411376953125,304.5047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7421875,18000.0,0.0,0.0,0.1487167328596115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.185363233089447,0.1853675991296768,-4.363803782325704e-06,0.0,0.0001509285793872,0.0,0.0,7.563496112823486,0.0,0.0,0.0,0.2840945124626159,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884571075439453,-2075.80810546875,304.1471862792969,0.816989004611969,0.1461784243583679,0.1319264024496078,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5686916708946228,0.050000000745058,0.048115961253643,293.1270446777344,297.1499938964844,293.1499938964844,0.0886676758527755,-1617.5833740234375,304.14703369140625,0.8174827694892883,0.1464883685111999,0.1028056070208549,293.12225341796875,297.1499938964844,293.1499938964844,0.1796787232160568,-3857.093017578125,304.1469116210937,0.9898204803466796,0.2586711645126343,0.2451399117708206,293.1561584472656,297.1499938964844,293.1499938964844,0.0038401160854846,-1447.9371337890625,296.3859558105469,0.5686916708946228,0.050000000745058,0.2282413989305496,291.14471435546875,291.1499938964844,273.1499938964844,270.6224060058594,284.8371276855469,293.18731689453125,291.1447448730469,1.0,0.1922780722379684,0.8051363229751587,0.8051363229751587,1.0,1.0,-0.9075376391410828,0.3784116208553314,0.5291260480880737,0.1654233932495117,0.0,0.0,0.2632178664207458,24.482887268066406,25.0,0.2379251569509506,-5772.74267578125,80.2245101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457458496094,304.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.771484375,18000.0,0.0,0.0,0.1488821357488632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1856105476617813,0.1856149137020111,-4.364331289252732e-06,0.0,0.0001510964357294,0.0,0.0,7.575092792510986,0.0,0.0,0.0,0.2841407656669616,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887322500348091,-2080.93017578125,304.147216796875,0.8177432417869568,0.1465415358543396,0.1322525739669799,293.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5687931180000305,0.050000000745058,0.0481153354048728,293.1263732910156,297.1499938964844,293.1499938964844,0.0889865383505821,-1622.2056884765625,304.1470031738281,0.8183373808860779,0.1469129770994186,0.1031002625823021,293.1222229003906,297.1499938964844,293.1499938964844,0.1799868196249008,-3862.35986328125,304.1469116210937,0.9903004169464112,0.259027898311615,0.2454759925603866,293.15447998046875,297.1499938964844,293.1499938964844,0.0038428059779107,-1448.906982421875,296.3894958496094,0.5687931180000305,0.050000000745058,0.228238433599472,291.144775390625,291.1499938964844,273.1499938964844,270.6226501464844,284.8363952636719,293.1861572265625,291.1448059082031,1.0,0.1924050748348236,0.8051034808158875,0.8051034808158875,1.0,1.0,-0.9086818099021912,0.3788906335830688,0.5297911763191223,0.1657167077064514,0.0,0.0,0.2635581791400909,24.4805965423584,25.0,0.2112580239772796,-5780.7138671875,80.4292221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502624511719,304.5160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.794921875,18000.0,0.0,0.0,0.1490406841039657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1858555227518081,0.1858598738908767,-4.36485333921155e-06,0.0,0.000151257336256,0.0,0.0,7.586583614349365,0.0,0.0,0.0,0.2841866016387939,4.0,0.0,1.0
757020,293.12109375,297.1499938964844,293.1499938964844,0.0890059247612953,-2086.025634765625,304.147216796875,0.8184909820556641,0.1469025313854217,0.1325769424438476,293.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5688944458961487,0.050000000745058,0.048114713281393,293.1257019042969,297.1499938964844,293.1499938964844,0.0893082842230796,-1626.8702392578125,304.1469421386719,0.8191947340965271,0.1473410576581955,0.1033975183963775,293.1221923828125,297.1499938964844,293.1499938964844,0.1802944242954254,-3867.616455078125,304.1469116210937,0.9907762408256532,0.2593836486339569,0.245811253786087,293.1527709960937,297.1499938964844,293.1499938964844,0.0038457377813756,-1449.96484375,296.39337158203125,0.5688944458961487,0.050000000745058,0.2282354831695556,291.14483642578125,291.1499938964844,273.1499938964844,270.62286376953125,284.835693359375,293.1849365234375,291.1448669433594,1.0,0.1925325691699981,0.805070698261261,0.805070698261261,1.0,1.0,-0.9098259806632996,0.3793659210205078,0.5304600596427917,0.1660199463367462,0.0,0.0,0.2638950049877167,24.47854423522949,25.0,0.186201587319374,-5788.6279296875,80.63470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545654296875,304.5216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.814453125,18000.0,0.0,0.0,0.1491918116807937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1860980987548828,0.1861024647951126,-4.365369932202157e-06,0.0,0.0001514107279945,0.0,0.0,7.597966194152832,0.0,0.0,0.0,0.2842319905757904,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892782360315322,-2091.09619140625,304.147216796875,0.8192328810691833,0.1472616493701934,0.1328996568918228,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5689958333969116,0.050000000745058,0.0481140874326229,293.1250915527344,297.1499938964844,293.1499938964844,0.0896322503685951,-1631.5673828125,304.1469116210937,0.82005375623703,0.1477719396352768,0.1036967784166336,293.1221923828125,297.1499938964844,293.1499938964844,0.1806015521287918,-3872.86279296875,304.1469116210937,0.9912481904029846,0.2597385346889496,0.2461456954479217,293.15106201171875,297.1499938964844,293.1499938964844,0.003848880296573,-1451.0989990234375,296.3974914550781,0.5689958333969116,0.050000000745058,0.2282325178384781,291.1448974609375,291.1499938964844,273.1499938964844,270.6230773925781,284.8350830078125,293.1836853027344,291.1449279785156,1.0,0.1926604360342025,0.8050379157066345,0.8050379157066345,1.0,1.0,-0.910969614982605,0.3798372745513916,0.5311323404312134,0.1663330048322677,0.0,0.0,0.2642293572425842,24.47669792175293,25.0,0.1620023697614669,-5796.48876953125,80.84078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05865478515625,304.5271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.83203125,18000.0,0.0,0.0,0.1493372321128845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1863389909267425,0.1863433569669723,-4.3658828872139566e-06,0.0,0.0001515583135187,0.0,0.0,7.609274864196777,0.0,0.0,0.0,0.284277081489563,4.0,0.0,1.0
757140,293.1211853027344,297.1499938964844,293.1499938964844,0.0895489454269409,-2096.137451171875,304.1472473144531,0.8199684023857117,0.1476184874773025,0.1332204192876815,293.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.569097101688385,0.050000000745058,0.048113465309143,293.1244812011719,297.1499938964844,293.1499938964844,0.0899585634469986,-1636.298828125,304.1468811035156,0.8209145665168762,0.1482055783271789,0.1039981245994567,293.1221923828125,297.1499938964844,293.1499938964844,0.1809080392122268,-3878.096435546875,304.1469116210937,0.9917160272598268,0.2600923180580139,0.2464791685342788,293.1493530273437,297.1499938964844,293.1499938964844,0.0038522558752447,-1452.31787109375,296.4019470214844,0.569097101688385,0.050000000745058,0.2282295674085617,291.1449584960937,291.1499938964844,273.1499938964844,270.6232604980469,284.8345031738281,293.182373046875,291.1449584960937,1.0,0.192788690328598,0.8050051331520081,0.8050051331520081,1.0,1.0,-0.9121122360229492,0.3803043663501739,0.5318078398704529,0.1666560769081115,0.0,0.0,0.2645612955093384,24.475086212158203,25.0,0.1384563595056533,-5804.287109375,81.0474624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06256103515625,304.53253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.845703125,18000.0,0.0,0.0,0.1494767218828201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1865782588720321,0.1865826249122619,-4.366392204246949e-06,0.0,0.0001516998599981,0.0,0.0,7.620511054992676,0.0,0.0,0.0,0.2843218743801117,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898180976510047,-2101.14990234375,304.1472473144531,0.8206979036331177,0.1479731947183609,0.1335392594337463,293.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5691982507705688,0.050000000745058,0.0481128469109535,293.1239013671875,297.1499938964844,293.1499938964844,0.0902867391705513,-1641.0572509765625,304.1468505859375,0.8217764496803284,0.1486415266990661,0.104301132261753,293.1221923828125,297.1499938964844,293.1499938964844,0.1812138706445694,-3883.316650390625,304.1469116210937,0.9921796321868896,0.2604450285434723,0.246811643242836,293.1476745605469,297.1499938964844,293.1499938964844,0.0038558449596166,-1453.6141357421875,296.4066467285156,0.5691982507705688,0.050000000745058,0.2282266318798065,291.1449890136719,291.1499938964844,273.1499938964844,270.6234130859375,284.833984375,293.1809997558594,291.14501953125,1.0,0.1929172277450561,0.8049723505973816,0.8049723505973816,1.0,1.0,-0.913253366947174,0.3807671666145324,0.5324862003326416,0.1669886261224746,0.0,0.0,0.2648916244506836,24.473691940307617,25.0,0.1162434816360473,-5812.02734375,81.25459289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661926269531,304.5378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1496115028858184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.186816468834877,0.1868208348751068,-4.366899247543188e-06,0.0,0.0001518366480013,0.0,0.0,7.631700992584228,0.0,0.0,0.0,0.2843664884567261,4.0,0.0,1.0
757260,293.1213073730469,297.1499938964844,293.1499938964844,0.0900853052735328,-2106.12646484375,304.14727783203125,0.821420431137085,0.1483252048492431,0.1338557451963424,293.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5692991018295288,0.050000000745058,0.0481122285127639,293.12335205078125,297.1499938964844,293.1499938964844,0.0906170234084129,-1645.8463134765625,304.1468200683594,0.8226398825645447,0.1490799188613891,0.1046059876680374,293.1221923828125,297.1499938964844,293.1499938964844,0.1815188527107238,-3888.520263671875,304.1469421386719,0.9926387071609496,0.2607964277267456,0.2471428960561752,293.1459655761719,297.1499938964844,293.1499938964844,0.0038596966769546,-1455.0054931640625,296.41168212890625,0.5692991018295288,0.050000000745058,0.2282236963510513,291.14501953125,291.1499938964844,273.1499938964844,270.62353515625,284.83349609375,293.1795959472656,291.14501953125,1.0,0.1930460482835769,0.8049362301826477,0.8049362301826477,1.0,1.0,-0.9143924117088318,0.3812250196933746,0.5331673622131348,0.1673307418823242,0.0,0.0,0.2652204036712646,24.472553253173828,25.0,0.094421163201332,-5819.6943359375,81.4621353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0695495605469,304.54296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.1497412025928497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1870536506175995,0.1870580166578292,-4.367403562355321e-06,0.0,0.0001519682846264,0.0,0.0,7.642847537994385,0.0,0.0,0.0,0.2844109237194061,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903509259223938,-2111.07373046875,304.14727783203125,0.8221373558044434,0.1486750394105911,0.134170264005661,293.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5693999528884888,0.050000000745058,0.0481116101145744,293.1228332519531,297.1499938964844,293.1499938964844,0.0909487605094909,-1650.656494140625,304.14678955078125,0.823503851890564,0.1495200842618942,0.1049121171236038,293.1221923828125,297.1499938964844,293.1499938964844,0.1818231344223022,-3893.710205078125,304.1469421386719,0.993093729019165,0.2611467242240906,0.2474731206893921,293.1442565917969,297.1499938964844,293.1499938964844,0.0038637595716863,-1456.4732666015625,296.4169921875,0.5693999528884888,0.050000000745058,0.2282207608222961,291.1450500488281,291.1499938964844,273.1499938964844,270.6236572265625,284.8330993652344,293.1781005859375,291.1450500488281,1.0,0.1931750476360321,0.8049001097679138,0.8049001097679138,1.0,1.0,-0.9155294299125672,0.3816784620285034,0.533850908279419,0.16768179833889,0.0,0.0,0.2655485570430755,24.47160720825196,25.0,0.0730341598391532,-5827.30322265625,81.66999816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726623535156,304.5479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.869140625,18000.0,0.0,0.0,0.1498675346374511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1872904598712921,0.1872948259115219,-4.367906512925401e-06,0.0,0.0001520965015515,0.0,0.0,7.653980255126953,0.0,0.0,0.0,0.2844553291797638,4.0,0.0,1.0
757380,293.1214599609375,297.1499938964844,293.1499938964844,0.0906146913766861,-2115.986572265625,304.1473083496094,0.8228481411933899,0.1490222215652465,0.1344825178384781,293.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5695006847381592,0.050000000745058,0.0481109917163848,293.122314453125,297.1499938964844,293.1499938964844,0.0912834331393241,-1655.5091552734375,304.14678955078125,0.8243719935417175,0.1499667167663574,0.1052209064364433,293.1222229003906,297.1499938964844,293.1499938964844,0.182125523686409,-3898.865234375,304.1469421386719,0.9935432076454164,0.261492520570755,0.2478009462356567,293.1425476074219,297.1499938964844,293.1499938964844,0.0038680571597069,-1458.02587890625,296.422607421875,0.5695006847381592,0.050000000745058,0.2282178401947021,291.1450500488281,291.1499938964844,273.1499938964844,270.6237487792969,284.83270263671875,293.17657470703125,291.14508056640625,1.0,0.1933042109012603,0.8048639893531799,0.8048639893531799,1.0,1.0,-0.9166640043258668,0.3821273148059845,0.5345367193222046,0.1680420339107513,0.0,0.0,0.2658763825893402,24.470867156982425,25.0,0.0514994338154792,-5834.849609375,81.87814331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07550048828125,304.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.869140625,18000.0,0.0,0.0,0.1499906331300735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1875271201133728,0.1875314861536026,-4.368409463495482e-06,0.0,0.0001522214297438,0.0,0.0,7.66511058807373,0.0,0.0,0.0,0.2844996750354767,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908766463398933,-2120.865478515625,304.1473083496094,0.823553204536438,0.1493669003248214,0.1347925513982772,293.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5696014761924744,0.050000000745058,0.0481103770434856,293.1217956542969,297.1499938964844,293.1499938964844,0.0916242226958274,-1660.451171875,304.146728515625,0.8252519369125366,0.1504227668046951,0.1055353730916976,293.1222839355469,297.1499938964844,293.1499938964844,0.182423397898674,-3903.93994140625,304.1469421386719,0.9939844608306884,0.2618317008018493,0.2481233924627304,293.1408386230469,297.1499938964844,293.1499938964844,0.0038725694175809,-1459.65625,296.4284973144531,0.5696014761924744,0.050000000745058,0.2282149195671081,291.1450500488281,291.1499938964844,273.1499938964844,270.6238098144531,284.8323669433594,293.17498779296875,291.14508056640625,1.0,0.193433478474617,0.804827868938446,0.804827868938446,1.0,1.0,-0.9177963137626648,0.3825718462467193,0.535224437713623,0.1684106141328811,0.0,0.0,0.2662045657634735,24.47029495239257,25.0,0.0289225038141012,-5842.34326171875,82.08651733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780639648437,304.5576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8671875,18000.0,0.0,0.0,0.1501114070415496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1877640932798385,0.1877684742212295,-4.368912414065562e-06,0.0,0.0001523440005257,0.0,0.0,7.676259040832519,0.0,0.0,0.0,0.2845441401004791,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.091137908399105,-2125.732177734375,304.1473083496094,0.8242549896240234,0.149712860584259,0.135101705789566,293.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5697020888328552,0.050000000745058,0.0481097623705863,293.12127685546875,297.1499938964844,293.1499938964844,0.0919703766703605,-1665.4708251953125,304.1466979980469,0.8261415362358093,0.1508815288543701,0.1058546975255012,293.12237548828125,297.1499938964844,293.1499938964844,0.182715818285942,-3908.91845703125,304.14697265625,0.9944162368774414,0.2621650099754333,0.2484393864870071,293.1391296386719,297.1499938964844,293.1499938964844,0.0038773519918322,-1461.3841552734375,296.4347229003906,0.5697020888328552,0.050000000745058,0.2282119989395141,291.1450500488281,291.1499938964844,273.1499938964844,270.6238708496094,284.83203125,293.1733093261719,291.14508056640625,1.0,0.1935628205537796,0.8047917485237122,0.8047917485237122,1.0,1.0,-0.918925642967224,0.3830118775367737,0.5359138250350952,0.16878741979599,0.0,0.0,0.2665339112281799,24.469921112060547,25.0,0.0043131741695106,-5849.7763671875,82.29505157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,304.5621643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.861328125,18000.0,0.0,0.0,0.1502299159765243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1880019009113311,0.1880062669515609,-4.369416728877695e-06,0.0,0.0001524642721051,0.0,0.0,7.687449932098389,0.0,0.0,0.0,0.2845887243747711,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914031192660331,-2130.673583984375,304.1473388671875,0.8249650001525879,0.1500689089298248,0.135415643453598,293.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5698031187057495,0.050000000745058,0.0481091439723968,293.120849609375,297.1499938964844,293.1499938964844,0.0923138707876205,-1670.450439453125,304.14666748046875,0.8270232677459717,0.1513299345970153,0.1061713099479675,293.1224670410156,297.1499938964844,293.1499938964844,0.1830053031444549,-3913.844970703125,304.1470031738281,0.9948422312736512,0.2624954879283905,0.2487518936395645,293.1374206542969,297.1499938964844,293.1499938964844,0.003882342018187,-1463.1871337890625,296.4411926269531,0.5698031187057495,0.050000000745058,0.2282090634107589,291.1450500488281,291.1499938964844,273.1499938964844,270.6239013671875,284.8317565917969,293.1716003417969,291.1450500488281,1.0,0.1936922222375869,0.8047533631324768,0.8047533631324768,1.0,1.0,-0.9200533032417296,0.3834482133388519,0.5366050601005554,0.1691711843013763,0.0,0.0,0.2668647766113281,24.46964454650879,25.0,-0.020000472664833,-5857.17041015625,82.50381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823059082031,304.56658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.849609375,18000.0,0.0,0.0,0.1503472328186035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1882408410310745,0.1882452219724655,-4.369922862679232e-06,0.0,0.0001525833358755,0.0,0.0,7.698698997497559,0.0,0.0,0.0,0.2846335768699646,4.0,0.0,1.0
757620,293.12158203125,297.1499938964844,293.1499938964844,0.0916766449809074,-2135.771728515625,304.1473083496094,0.8256931304931641,0.1504351049661636,0.1357396245002746,293.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5699043273925781,0.050000000745058,0.0481085255742073,293.1205139160156,297.1499938964844,293.1499938964844,0.0926478803157806,-1675.2901611328125,304.14666748046875,0.8278816342353821,0.1517647057771682,0.1064787879586219,293.1225891113281,297.1499938964844,293.1499938964844,0.1832924634218216,-3918.730224609375,304.14703369140625,0.9952630400657654,0.2628234624862671,0.2490616291761398,293.1357116699219,297.1499938964844,293.1499938964844,0.0038875783793628,-1465.0787353515625,296.447998046875,0.5699043273925781,0.050000000745058,0.2282061427831649,291.14501953125,291.1499938964844,273.1499938964844,270.6239318847656,284.8314819335937,293.1697998046875,291.1450500488281,1.0,0.1938216388225555,0.8047149777412415,0.8047149777412415,1.0,1.0,-0.921178698539734,0.3838808536529541,0.5372978448867798,0.1695619374513626,0.0,0.0,0.2671978771686554,24.46949005126953,25.0,-0.0422207824885845,-5864.5234375,82.71275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083984375,304.57086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.150463730096817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1884815394878387,0.1884859055280685,-4.370432634459576e-06,0.0,0.0001527015556348,0.0,0.0,7.710033893585205,0.0,0.0,0.0,0.2846787571907043,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919537395238876,-2140.93701171875,304.1473083496094,0.8264268636703491,0.1508018374443054,0.1360677629709243,293.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5700047016143799,0.050000000745058,0.0481079146265983,293.1202392578125,297.1499938964844,293.1499938964844,0.0929751917719841,-1680.0311279296875,304.1466979980469,0.8287221789360046,0.1521923243999481,0.1067797914147377,293.1226806640625,297.1499938964844,293.1499938964844,0.1835782378911972,-3923.591064453125,304.14703369140625,0.99567848443985,0.2631498873233795,0.2493696063756942,293.1340026855469,297.1499938964844,293.1499938964844,0.0038930298760533,-1467.04833984375,296.455078125,0.5700047016143799,0.050000000745058,0.2282032370567321,291.1449890136719,291.1499938964844,273.1499938964844,270.6239013671875,284.83111572265625,293.1677551269531,291.1449890136719,1.0,0.1939509958028793,0.8046765923500061,0.8046765923500061,1.0,1.0,-0.9222992062568665,0.3843089342117309,0.5379903316497803,0.1699583530426025,0.0,0.0,0.2675340473651886,24.469581604003903,25.0,-0.0851325243711471,-5871.85546875,82.92156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854187011719,304.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.81640625,18000.0,0.0,0.0,0.1505800187587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1887242645025253,0.1887286305427551,-4.370946044218727e-06,0.0,0.0001528195716673,0.0,0.0,7.721468448638916,0.0,0.0,0.0,0.2847243249416351,4.0,0.0,1.0
757740,293.1216125488281,297.1499938964844,293.1499938964844,0.0922278836369514,-2146.04638671875,304.1473083496094,0.8271467089653015,0.1511538475751876,0.1363916546106338,293.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.570100724697113,0.050000000745058,0.0481073297560215,293.1199951171875,297.1499938964844,293.1499938964844,0.0932976976037025,-1684.701904296875,304.1466979980469,0.8295447826385498,0.1526144742965698,0.1070758327841758,293.122802734375,297.1499938964844,293.1499938964844,0.1838635057210922,-3928.44384765625,304.1470642089844,0.996085286140442,0.2634748220443725,0.2496760487556457,293.1322937011719,297.1499938964844,293.1499938964844,0.0038987125735729,-1469.1038818359375,296.46240234375,0.570100724697113,0.050000000745058,0.2282004505395889,291.1449279785156,291.1499938964844,273.1499938964844,270.6238708496094,284.8300170898437,293.1643981933594,291.1448974609375,1.0,0.1940800994634628,0.8046382069587708,0.8046382069587708,1.0,1.0,-0.9234070777893066,0.3847290873527527,0.538677990436554,0.1703585535287857,0.0,0.0,0.2678802609443664,24.4703426361084,25.0,-0.277766078710556,-5879.38916015625,83.12945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865478515625,304.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.779296875,18000.0,0.0,0.0,0.1506965607404709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1889712363481521,0.1889756172895431,-4.371464910946088e-06,0.0,0.0001529378496343,0.0,0.0,7.733101844787598,0.0,0.0,0.0,0.284770667552948,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0924868136644363,-2150.87109375,304.1473083496094,0.8278167247772217,0.1514811664819717,0.1366957575082779,293.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5701864957809448,0.050000000745058,0.0481068044900894,293.11981201171875,297.1499938964844,293.1499938964844,0.0936183258891105,-1689.3470458984375,304.146728515625,0.8303482532501221,0.1530338376760482,0.1073691397905349,293.1228942871094,297.1499938964844,293.1499938964844,0.1841497123241424,-3933.316162109375,304.1470642089844,0.9964772462844848,0.2637986242771148,0.2499813139438629,293.13055419921875,297.1499938964844,293.1499938964844,0.00390464393422,-1471.25634765625,296.469970703125,0.5701864957809448,0.050000000745058,0.2281979769468307,291.1446838378906,291.1499938964844,273.1499938964844,270.62384033203125,284.82879638671875,293.1607360839844,291.1446228027344,1.0,0.1942085176706314,0.8045998811721802,0.8045998811721802,1.0,1.0,-0.9244868755340576,0.3851346373558044,0.5393522381782532,0.1707591265439987,0.0,0.0,0.2682558000087738,24.472517013549805,25.0,-0.5042131543159485,-5887.013671875,83.33470916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873718261719,304.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.666015625,18000.0,0.0,0.0,0.1508142203092575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1892326772212982,0.189237043261528,-4.371998329588678e-06,0.0,0.0001530572480987,0.0,0.0,7.745395183563232,0.0,0.0,0.0,0.2848195731639862,4.0,0.0,1.0
757860,293.1220092773437,297.1499938964844,293.1499938964844,0.092729702591896,-2155.393798828125,304.1473693847656,0.8284520506858826,0.1517922729253769,0.136980727314949,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5702740550041199,0.050000000745058,0.0481062717735767,293.1191711425781,297.1499938964844,293.1499938964844,0.0939565747976303,-1694.2513427734375,304.1466979980469,0.8311940431594849,0.153542548418045,0.1076795756816864,293.1230163574219,297.1499938964844,293.1499938964844,0.1844344735145568,-3938.162353515625,304.1470947265625,0.9968677163124084,0.264121264219284,0.2502854764461517,293.1288452148437,297.1499938964844,293.1499938964844,0.0039108577184379,-1473.5086669921875,296.47784423828125,0.5702740550041199,0.050000000745058,0.2281954437494278,291.1444702148437,291.1499938964844,273.1499938964844,270.623779296875,284.82769775390625,293.1571655273437,291.1444396972656,1.0,0.1943362951278686,0.8045588135719299,0.8045588135719299,1.0,1.0,-0.9255629181861876,0.3855369389057159,0.5400259494781494,0.1711625456809997,0.0,0.0,0.2686496078968048,24.47449111938477,25.0,-0.4927538335323334,-5894.87109375,83.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878601074219,304.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.529296875,18000.0,0.0,0.0,0.1509341448545456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.189514011144638,0.1895183771848678,-4.37256903751404e-06,0.0,0.0001531789748696,0.0,0.0,7.758623600006103,0.0,0.0,0.0,0.2848719656467438,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.092964306473732,-2159.7607421875,304.1473999023437,0.8291913270950317,0.1520956754684448,0.1372559070587158,293.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.570469319820404,0.050000000745058,0.0481050908565521,293.1158447265625,297.1499938964844,293.1499938964844,0.0945241972804069,-1702.52099609375,304.1462707519531,0.8326852917671204,0.1545810997486114,0.108207993209362,293.12310791015625,297.1499938964844,293.1499938964844,0.18471759557724,-3942.978515625,304.1470947265625,0.9973694086074828,0.2644428610801697,0.2505879998207092,293.1271057128906,297.1499938964844,293.1499938964844,0.0039172330871224,-1475.8170166015625,296.4860534667969,0.570469319820404,0.050000000745058,0.2281898409128189,291.144287109375,291.1499938964844,273.1499938964844,270.6236877441406,284.8265075683594,293.1537475585937,291.14422607421875,1.0,0.1944684982299804,0.8045177459716797,0.8045177459716797,1.0,1.0,-0.9268820881843568,0.3860503435134887,0.5408317446708679,0.1716076731681823,0.0,0.0,0.2690504789352417,24.46258354187012,25.0,-0.6495562791824341,-5903.3681640625,83.76809692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,304.5904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.435546875,18000.0,0.0,0.0,0.1510569453239441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1898019462823867,0.1898063123226165,-4.3731647565437015e-06,0.0,0.0001533035974716,0.0,0.0,7.772188663482666,0.0,0.0,0.0,0.2849258482456207,4.0,0.0,1.0
