time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757980,293.1225280761719,297.1499938964844,293.1499938964844,0.0931956768035888,-2164.072509765625,304.1474609375,0.8300946354866028,0.1523933410644531,0.1375236958265304,293.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5708205103874207,0.050000000745058,0.0481029786169528,293.1103515625,297.1499938964844,293.1499938964844,0.0954786539077758,-1716.44580078125,304.14520263671875,0.8352198600769043,0.1560949832201004,0.1090978235006332,293.1231994628906,297.1499938964844,293.1499938964844,0.1849828064441681,-3947.4951171875,304.14715576171875,0.998007833957672,0.2647647261619568,0.2508644163608551,293.1253662109375,297.1499938964844,293.1499938964844,0.0039238044992089,-1478.2147216796875,296.4944152832031,0.5708205103874207,0.050000000745058,0.2281798124313354,291.1437683105469,291.1499938964844,273.1499938964844,270.62359619140625,284.8251037597656,293.1505432128906,291.1435852050781,1.0,0.1946110278367996,0.8044767379760742,0.8044767379760742,1.0,1.0,-0.928586721420288,0.3867390751838684,0.5418476462364197,0.1721208989620208,0.0,0.0,0.2695135176181793,24.43108558654785,25.0,-1.4694368839263916,-5913.1025390625,84.0391616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087646484375,304.59307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.228515625,18000.0,0.0,0.0,0.1511846184730529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1901128739118576,0.1901172399520874,-4.373785031930311e-06,0.0,0.0001534331677248,0.0,0.0,7.786805152893066,0.0,0.0,0.0,0.2849839925765991,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934274420142173,-2168.39892578125,304.1474914550781,0.8309925198554993,0.1526874899864196,0.137787252664566,293.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5711734890937805,0.050000000745058,0.048100858926773,293.1036682128906,297.1499938964844,293.1499938964844,0.0967247486114502,-1734.606201171875,304.143798828125,0.8383955955505371,0.1579058617353439,0.1102553084492683,293.1231689453125,297.1499938964844,293.1499938964844,0.1850692182779312,-3948.849853515625,304.14752197265625,0.9984337091445924,0.2651108801364898,0.2509202063083648,293.12359619140625,297.1499938964844,293.1499938964844,0.0039307526312768,-1480.77392578125,296.5028381347656,0.5711734890937805,0.050000000745058,0.2281697690486908,291.14276123046875,291.1499938964844,273.1499938964844,270.6234741210937,284.8236999511719,293.1473999023437,291.1424865722656,1.0,0.1947611719369888,0.804435670375824,0.804435670375824,1.0,1.0,-0.93035089969635,0.3874531090259552,0.5428977608680725,0.1726499050855636,0.0,0.0,0.2700947523117065,24.40023231506348,25.0,-2.313994169235229,-5924.01025390625,84.3224868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086669921875,304.5963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.1513199806213379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1904909610748291,0.1904953271150589,-4.3744826143665705e-06,0.0,0.0001535705523565,0.0,0.0,7.80449104309082,0.0,0.0,0.0,0.2850538194179535,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.093657374382019,-2172.6904296875,304.1475524902344,0.8318077921867371,0.1529791802167892,0.1380485147237777,293.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5714576840400696,0.050000000745058,0.0480991564691066,293.0964660644531,297.1499938964844,293.1499938964844,0.0981650948524475,-1755.546630859375,304.142333984375,0.8419148921966553,0.1599113047122955,0.1115901470184326,293.122802734375,297.1499938964844,293.1499938964844,0.1849184036254882,-3946.134765625,304.14825439453125,0.9985376596450806,0.2655254304409027,0.2507142722606659,293.1217956542969,297.1499938964844,293.1499938964844,0.0039381557144224,-1483.4957275390625,296.5116271972656,0.5714576840400696,0.050000000745058,0.2281616926193237,291.1416931152344,291.1499938964844,273.1499938964844,270.62335205078125,284.8223571777344,293.1441345214844,291.1414794921875,1.0,0.1949154585599899,0.8043946027755737,0.8043946027755737,1.0,1.0,-0.9320053458213806,0.3881157636642456,0.5438896417617798,0.1731644868850708,0.0,0.0,0.2707581222057342,24.378910064697266,25.0,-2.365415573120117,-5935.8779296875,84.60172271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848999023437,304.6012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.10546875,18000.0,0.0,0.0,0.1514659821987152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1909470111131668,0.1909513920545578,-4.37532344221836e-06,0.0,0.0001537187199573,0.0,0.0,7.8258376121521,0.0,0.0,0.0,0.285137414932251,4.0,0.0,1.0
758160,293.12335205078125,297.1499938964844,293.1499938964844,0.0938820764422416,-2176.8759765625,304.1475830078125,0.832557737827301,0.1532686501741409,0.1383080184459686,293.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5716873407363892,0.050000000745058,0.0480977818369865,293.089111328125,297.1499938964844,293.1499938964844,0.0997211784124374,-1778.090576171875,304.1408996582031,0.8456237316131592,0.1620335578918457,0.1130305230617523,293.1219177246094,297.1499938964844,293.1499938964844,0.1845951378345489,-3940.4287109375,304.1491394042969,0.998408854007721,0.2660403251647949,0.2503236532211303,293.1199645996094,297.1499938964844,293.1499938964844,0.0039458409883081,-1486.2916259765625,296.5211181640625,0.5716873407363892,0.050000000745058,0.228155180811882,291.1410827636719,291.1499938964844,273.1499938964844,270.6231994628906,284.82110595703125,293.140869140625,291.1409912109375,1.0,0.1950721591711044,0.8043463230133057,0.8043463230133057,1.0,1.0,-0.9335665106773376,0.3887345194816589,0.5448319911956787,0.1736650168895721,0.0,0.0,0.2714191973209381,24.365005493164062,25.0,-1.6803406476974487,-5947.99267578125,84.87564849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,304.60711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.151624396443367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1914351135492324,0.1914394795894622,-4.376295237307204e-06,0.0,0.0001538794749649,0.0,0.0,7.848825931549072,0.0,0.0,0.0,0.2852278053760528,4.0,0.0,1.0
758220,293.12359619140625,297.1499938964844,293.1499938964844,0.0941016003489494,-2180.95751953125,304.1476135253906,0.8332738876342773,0.1535558104515075,0.138565644621849,293.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5718904137611389,0.050000000745058,0.0480965711176395,293.0818786621094,297.1499938964844,293.1499938964844,0.1013529524207115,-1801.6329345703125,304.1395874023437,0.8494626879692078,0.1642284393310547,0.1145373806357383,293.1205139160156,297.1499938964844,293.1499938964844,0.1841720938682556,-3933.01513671875,304.1500549316406,0.9981558322906494,0.2666695415973663,0.2498332262039184,293.1180725097656,297.1499938964844,293.1499938964844,0.0039537753909826,-1489.150634765625,296.5312805175781,0.5718904137611389,0.050000000745058,0.2281494140625,291.14093017578125,291.1499938964844,273.1499938964844,270.6230163574219,284.8199462890625,293.1376342773437,291.14093017578125,1.0,0.1952308565378189,0.8042980432510376,0.8042980432510376,1.0,1.0,-0.9350866079330444,0.3893342614173889,0.5457524061203003,0.174159824848175,0.0,0.0,0.2720410227775574,24.354808807373047,25.0,-0.8842948079109192,-5959.69580078125,85.14834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,304.61279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73828125,18000.0,0.0,0.0,0.1517953425645828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1919080466032028,0.1919124126434326,-4.377313416625839e-06,0.0,0.0001540529774501,0.0,0.0,7.871251106262207,0.0,0.0,0.0,0.2853169739246368,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943182036280632,-2184.982177734375,304.14764404296875,0.8340062499046326,0.1538408398628235,0.1388212144374847,293.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.572110652923584,0.050000000745058,0.0480952560901641,293.07489013671875,297.1499938964844,293.1499938964844,0.1030313223600387,-1825.7467041015625,304.138427734375,0.8534144163131714,0.1664596945047378,0.1160807982087135,293.11871337890625,297.1499938964844,293.1499938964844,0.1837501376867294,-3925.6513671875,304.1508178710937,0.997927725315094,0.2673991918563843,0.2493515610694885,293.1161804199219,297.1499938964844,293.1499938964844,0.0039619687013328,-1492.0933837890625,296.5419616699219,0.572110652923584,0.050000000745058,0.2281431853771209,291.1409606933594,291.1499938964844,273.1499938964844,270.6228332519531,284.8186950683594,293.1343078613281,291.1409606933594,1.0,0.1953926086425781,0.8042498230934143,0.8042498230934143,1.0,1.0,-0.9366591572761536,0.3899578154087066,0.5467013716697693,0.1746646463871002,0.0,0.0,0.2726411521434784,24.342674255371094,25.0,-0.4242643117904663,-5971.0966796875,85.42853546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07550048828125,304.6176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84765625,18000.0,0.0,0.0,0.151976853609085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1923599243164062,0.1923643052577972,-4.3783156797871925e-06,0.0,0.000154237190145,0.0,0.0,7.892745494842529,0.0,0.0,0.0,0.2854030728340149,4.0,0.0,1.0
758340,293.12408447265625,297.1499938964844,293.1499938964844,0.0945337638258934,-2188.989501953125,304.147705078125,0.8347892165184021,0.1541236937046051,0.1390745192766189,293.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5723779797554016,0.050000000745058,0.048093669116497,293.0683288574219,297.1499938964844,293.1499938964844,0.1047390773892402,-1850.1822509765625,304.137451171875,0.8574734926223755,0.1687030494213104,0.1176424473524093,293.1166076660156,297.1499938964844,293.1499938964844,0.1834049671888351,-3919.6748046875,304.1513061523437,0.9978369474411012,0.268211156129837,0.2489621192216873,293.1142272949219,297.1499938964844,293.1499938964844,0.0039704660885035,-1495.150390625,296.55303955078125,0.5723779797554016,0.050000000745058,0.2281356453895568,291.1408996582031,291.1499938964844,273.1499938964844,270.6226501464844,284.81719970703125,293.1308288574219,291.140869140625,1.0,0.1955595016479492,0.8042015433311462,0.8042015433311462,1.0,1.0,-0.9383577704429626,0.3906385004520416,0.5477192401885986,0.1751930862665176,0.0,0.0,0.273253321647644,24.324934005737305,25.0,-0.4772488176822662,-5982.62255859375,85.72477722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07159423828125,304.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.884765625,18000.0,0.0,0.0,0.1521688848733902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1928072571754455,0.1928116381168365,-4.379293386591598e-06,0.0,0.0001544320839457,0.0,0.0,7.914015293121338,0.0,0.0,0.0,0.2854884266853332,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.09474977850914,-2193.009521484375,304.147705078125,0.8355745673179626,0.1544048488140106,0.1393261104822158,293.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5726494789123535,0.050000000745058,0.0480920560657978,293.0622253417969,297.1499938964844,293.1499938964844,0.1064567938446998,-1874.6634521484373,304.1365966796875,0.8615424633026123,0.1709362417459488,0.1192035600543022,293.1143493652344,297.1499938964844,293.1499938964844,0.1830912232398986,-3914.2578125,304.151611328125,0.9977813959121704,0.269078642129898,0.2486053109169006,293.1122436523437,297.1499938964844,293.1499938964844,0.0039793015457689,-1498.341064453125,296.5643615722656,0.5726494789123535,0.050000000745058,0.2281280159950256,291.1405944824219,291.1499938964844,273.1499938964844,270.6224365234375,284.8155517578125,293.1271057128906,291.1405029296875,1.0,0.1957306861877441,0.8041532635688782,0.8041532635688782,1.0,1.0,-0.9400944113731384,0.3913362026214599,0.5487582087516785,0.1757298856973648,0.0,0.0,0.2739106118679046,24.30712509155273,25.0,-0.7910125851631165,-5994.470703125,86.02886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674743652344,304.6248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.744140625,18000.0,0.0,0.0,0.1523711681365966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1932765245437622,0.1932809054851532,-4.380279733595671e-06,0.0,0.0001546373678138,0.0,0.0,7.936276912689209,0.0,0.0,0.0,0.2855773866176605,4.0,0.0,1.0
758460,293.12457275390625,297.1499938964844,293.1499938964844,0.094965174794197,-2197.019775390625,304.1477355957031,0.8363456726074219,0.1546842157840728,0.139576181769371,293.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5729104280471802,0.050000000745058,0.0480905137956142,293.0566101074219,297.1499938964844,293.1499938964844,0.1081742644309997,-1899.0438232421875,304.13592529296875,0.8655819892883301,0.1731556802988052,0.1207561790943145,293.1119689941406,297.1499938964844,293.1499938964844,0.1827885806560516,-3909.05224609375,304.1518859863281,0.9977272152900696,0.2699975967407226,0.2482620626688003,293.1102600097656,297.1499938964844,293.1499938964844,0.0039885090664029,-1501.66845703125,296.5760498046875,0.5729104280471802,0.050000000745058,0.2281206846237182,291.1401672363281,291.1499938964844,273.1499938964844,270.6221923828125,284.81402587890625,293.1235656738281,291.1400756835937,1.0,0.1959056854248047,0.8040988445281982,0.8040988445281982,1.0,1.0,-0.9418354034423828,0.392035573720932,0.5497997999191284,0.1762673705816269,0.0,0.0,0.2746106088161468,24.29106903076172,25.0,-0.919564962387085,-6006.74560546875,86.33749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,304.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.482421875,18000.0,0.0,0.0,0.152585357427597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1937813013792038,0.1937856823205948,-4.381318376545096e-06,0.0,0.0001548547443235,0.0,0.0,7.960203647613525,0.0,0.0,0.0,0.285672515630722,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951784253120422,-2200.987548828125,304.14776611328125,0.8371033072471619,0.1549618542194366,0.1398247480392456,293.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5731615424156189,0.050000000745058,0.0480890274047851,293.0513916015625,297.1499938964844,293.1499938964844,0.1098875999450683,-1923.27001953125,304.1353759765625,0.8695866465568542,0.1753600239753723,0.1222989037632942,293.1094970703125,297.1499938964844,293.1499938964844,0.1824940145015716,-3903.99560546875,304.1520690917969,0.9976744055747986,0.2709605395793915,0.2479315102100372,293.1082458496094,297.1499938964844,293.1499938964844,0.003998015075922,-1505.094970703125,296.588134765625,0.5731615424156189,0.050000000745058,0.2281136512756347,291.13983154296875,291.1499938964844,273.1499938964844,270.6219482421875,284.8125915527344,293.1202087402344,291.1397705078125,1.0,0.1960839033126831,0.8040444850921631,0.8040444850921631,1.0,1.0,-0.9435783624649048,0.3927362859249115,0.5508421063423157,0.1768048703670501,0.0,0.0,0.2753234505653381,24.27661323547364,25.0,-0.8147425055503845,-6019.265625,86.64995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582275390625,304.63238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.271484375,18000.0,0.0,0.0,0.1528118252754211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.194307804107666,0.194312185049057,-4.38241841038689e-06,0.0,0.0001550845772726,0.0,0.0,7.985210418701172,0.0,0.0,0.0,0.285771906375885,4.0,0.0,1.0
758580,293.125,297.1499938964844,293.1499938964844,0.0953893214464187,-2204.90869140625,304.1477966308594,0.837847113609314,0.1552376002073288,0.1400717496871948,293.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5734025239944458,0.050000000745058,0.0480876080691814,293.046630859375,297.1499938964844,293.1499938964844,0.1115941107273101,-1947.306884765625,304.1349182128906,0.8735485672950745,0.1775459498167038,0.1238298192620277,293.10699462890625,297.1499938964844,293.1499938964844,0.182207852602005,-3899.090087890625,304.1522216796875,0.9976230263710022,0.271964967250824,0.2476140111684799,293.1062316894531,297.1499938964844,293.1499938964844,0.0040077967569231,-1508.6109619140625,296.6007080078125,0.5734025239944458,0.050000000745058,0.2281069010496139,291.1396179199219,291.1499938964844,273.1499938964844,270.6217041015625,284.81121826171875,293.11700439453125,291.1395874023437,1.0,0.1962651163339615,0.8039901256561279,0.8039901256561279,1.0,1.0,-0.9453214406967164,0.3934377133846283,0.5518836975097656,0.1773413121700287,0.0,0.0,0.2760365605354309,24.26375198364257,25.0,-0.6206658482551575,-6031.80908203125,86.96587371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531616210937,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.166015625,18000.0,0.0,0.0,0.1530511826276779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1948409676551818,0.1948453485965728,-4.3835589167429134e-06,0.0,0.0001553274923935,0.0,0.0,8.010603904724121,0.0,0.0,0.0,0.2858731150627136,4.0,0.0,1.0
758640,293.125244140625,297.1499938964844,293.1499938964844,0.0955982431769371,-2208.79150390625,304.1477966308594,0.8385770320892334,0.1555115133523941,0.1403171122074127,293.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5736335515975952,0.050000000745058,0.0480862483382225,293.04229736328125,297.1499938964844,293.1499938964844,0.1132914200425148,-1971.1258544921875,304.13458251953125,0.8774594664573669,0.1797100156545639,0.1253467798233032,293.1044616699219,297.1499938964844,293.1499938964844,0.1819311082363128,-3894.352783203125,304.1523132324219,0.99757319688797,0.2730065286159515,0.247309461236,293.10418701171875,297.1499938964844,293.1499938964844,0.0040178499184548,-1512.217529296875,296.6137084960937,0.5736335515975952,0.050000000745058,0.228100448846817,291.1394958496094,291.1499938964844,273.1499938964844,270.6214294433594,284.8099060058594,293.11395263671875,291.1394958496094,1.0,0.1964488476514816,0.803935706615448,0.803935706615448,1.0,1.0,-0.9470617175102234,0.3941389322280884,0.552922785282135,0.177875354886055,0.0,0.0,0.2767489552497864,24.25240898132324,25.0,-0.43516606092453,-6044.29638671875,87.28461456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479431152344,304.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1171875,18000.0,0.0,0.0,0.1533024907112121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1953754127025604,0.1953797936439514,-4.384717158245621e-06,0.0,0.0001555825292598,0.0,0.0,8.036108016967773,0.0,0.0,0.0,0.2859750390052795,4.0,0.0,1.0
758700,293.1254577636719,297.1499938964844,293.1499938964844,0.0958053916692733,-2212.639892578125,304.1478271484375,0.8392925262451172,0.1557834893465042,0.1405608654022216,293.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5738541483879089,0.050000000745058,0.0480849519371986,293.0383605957031,297.1499938964844,293.1499938964844,0.1149764657020568,-1994.687744140625,304.1343078613281,0.8813095092773438,0.1818482428789138,0.1268471181392669,293.1019287109375,297.1499938964844,293.1499938964844,0.1816648691892624,-3889.80126953125,304.1523742675781,0.9975250363349916,0.2740833163261413,0.2470183968544006,293.1021728515625,297.1499938964844,293.1499938964844,0.0040281726978719,-1515.91552734375,296.6270751953125,0.5738541483879089,0.050000000745058,0.2280942946672439,291.1394348144531,291.1499938964844,273.1499938964844,270.62115478515625,284.80865478515625,293.1109924316406,291.1394348144531,1.0,0.1966348141431808,0.8038813471794128,0.8038813471794128,1.0,1.0,-0.9487967491149902,0.3948391079902649,0.5539576411247253,0.1784057468175888,0.0,0.0,0.2774604558944702,24.242595672607425,25.0,-0.27581787109375,-6056.7158203125,87.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426025390625,304.643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08984375,18000.0,0.0,0.0,0.1535651981830597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1959108859300613,0.1959152668714523,-4.3858854041900486e-06,0.0,0.0001558491494506,0.0,0.0,8.061698913574219,0.0,0.0,0.0,0.2860774397850036,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960108041763305,-2216.45458984375,304.1478576660156,0.8399931788444519,0.1560535281896591,0.1408029198646545,293.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5740640759468079,0.050000000745058,0.0480837188661098,293.0348205566406,297.1499938964844,293.1499938964844,0.1166457831859588,-2017.9481201171875,304.1341247558594,0.8850887417793274,0.1839567422866821,0.1283279955387115,293.099365234375,297.1499938964844,293.1499938964844,0.1814098954200744,-3885.447509765625,304.15240478515625,0.997478723526001,0.2751928567886352,0.2467412799596786,293.1001281738281,297.1499938964844,293.1499938964844,0.0040387641638517,-1519.70458984375,296.64080810546875,0.5740640759468079,0.050000000745058,0.2280884534120559,291.139404296875,291.1499938964844,273.1499938964844,270.620849609375,284.80743408203125,293.108154296875,291.139404296875,1.0,0.1968226283788681,0.8038204908370972,0.8038204908370972,1.0,1.0,-0.950523555278778,0.395536720752716,0.554986834526062,0.1789305359125137,0.0,0.0,0.2781696319580078,24.23429298400879,25.0,-0.1425744593143463,-6069.04638671875,87.92855834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03729248046875,304.6466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.076171875,18000.0,0.0,0.0,0.1538384854793548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1964466571807861,0.1964510530233383,-4.387060016597388e-06,0.0,0.0001561265089549,0.0,0.0,8.087336540222168,0.0,0.0,0.0,0.2861800789833069,4.0,0.0,1.0
758820,293.1258544921875,297.1499938964844,293.1499938964844,0.096214585006237,-2220.237548828125,304.1478576660156,0.8406786918640137,0.1563215553760528,0.1410433053970337,293.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5742631554603577,0.050000000745058,0.0480825528502464,293.0316772460937,297.1499938964844,293.1499938964844,0.1182963326573371,-2040.8687744140625,304.134033203125,0.8887887597084045,0.1860317587852478,0.1297869533300399,293.0968322753906,297.1499938964844,293.1499938964844,0.1811666786670684,-3881.299072265625,304.15240478515625,0.9974343180656432,0.2763328552246094,0.2464782893657684,293.0981140136719,297.1499938964844,293.1499938964844,0.0040496131405234,-1523.5811767578125,296.6549072265625,0.5742631554603577,0.050000000745058,0.228082925081253,291.139404296875,291.1499938964844,273.1499938964844,270.6205444335937,284.80621337890625,293.1054382324219,291.1394348144531,1.0,0.1970119178295135,0.8037595748901367,0.8037595748901367,1.0,1.0,-0.9522395133972168,0.3962313234806061,0.5560082197189331,0.1794489026069641,0.0,0.0,0.2788750231266022,24.22747230529785,25.0,-0.0371413938701152,-6081.27490234375,88.25259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,304.6497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.072265625,18000.0,0.0,0.0,0.1541215032339096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1969815790653228,0.1969859600067138,-4.388237357488833e-06,0.0,0.0001564137201057,0.0,0.0,8.11296558380127,0.0,0.0,0.0,0.2862827479839325,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964169278740882,-2223.992919921875,304.1478881835937,0.8413491249084473,0.1565884500741958,0.1412821859121322,293.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5744510889053345,0.050000000745058,0.048081450164318,293.0289306640625,297.1499938964844,293.1499938964844,0.1199246421456337,-2063.406005859375,304.13397216796875,0.8924005031585693,0.1880694925785064,0.1312211751937866,293.0943298339844,297.1499938964844,293.1499938964844,0.1809358298778534,-3877.36572265625,304.15240478515625,0.997391939163208,0.2775014042854309,0.2462297827005386,293.0960998535156,297.1499938964844,293.1499938964844,0.0040607107803225,-1527.5426025390625,296.6693115234375,0.5744510889053345,0.050000000745058,0.228077694773674,291.1394348144531,291.1499938964844,273.1499938964844,270.6202392578125,284.8050537109375,293.102783203125,291.13946533203125,1.0,0.1972023099660873,0.8036986589431763,0.8036986589431763,1.0,1.0,-0.953941822052002,0.3969219624996185,0.557019829750061,0.1799595952033996,0.0,0.0,0.2795761525630951,24.222110748291016,25.0,0.0425012409687042,-6093.39892578125,88.57723236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0269775390625,304.6528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.078125,18000.0,0.0,0.0,0.1544133871793747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1975148767232895,0.1975192576646804,-4.389415153127629e-06,0.0,0.0001567099679959,0.0,0.0,8.138547897338867,0.0,0.0,0.0,0.2863852977752685,4.0,0.0,1.0
758940,293.126220703125,297.1499938964844,293.1499938964844,0.0966199114918708,-2227.759521484375,304.1479187011719,0.8420096039772034,0.1568592488765716,0.1415220201015472,293.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5746285319328308,0.050000000745058,0.0480804145336151,293.0265808105469,297.1499938964844,293.1499938964844,0.1215276792645454,-2085.52197265625,304.13397216796875,0.8959173560142517,0.1900665313005447,0.1326282322406768,293.0918273925781,297.1499938964844,293.1499938964844,0.1807169765233993,-3873.639892578125,304.15234375,0.9973516464233398,0.2786973714828491,0.2459951341152191,293.0941162109375,297.1499938964844,293.1499938964844,0.0040720417164266,-1531.583251953125,296.6840209960937,0.5746285319328308,0.050000000745058,0.22807277739048,291.1394958496094,291.1499938964844,273.1499938964844,270.6199035644531,284.8038635253906,293.1002197265625,291.1395263671875,1.0,0.197393536567688,0.8036378026008606,0.8036378026008606,1.0,1.0,-0.9556296467781068,0.3976084887981415,0.5580211877822876,0.1804619282484054,0.0,0.0,0.280272513628006,24.218107223510746,25.0,0.1036232262849807,-6105.42724609375,88.90216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,304.6557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.087890625,18000.0,0.0,0.0,0.1547134965658188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1980461776256561,0.1980505734682083,-4.390592494019074e-06,0.0,0.0001570145250298,0.0,0.0,8.16406536102295,0.0,0.0,0.0,0.2864876091480255,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968270227313041,-2231.60302734375,304.1479187011719,0.8426693677902222,0.1571365892887115,0.1417670249938964,293.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5747965574264526,0.050000000745058,0.0480794310569763,293.02459716796875,297.1499938964844,293.1499938964844,0.1231023520231247,-2107.1787109375,304.134033203125,0.8993343710899353,0.1920196115970611,0.1340057253837585,293.08935546875,297.1499938964844,293.1499938964844,0.180508866906166,-3870.099365234375,304.1523132324219,0.9973130822181702,0.2799192667007446,0.2457727640867233,293.0921630859375,297.1499938964844,293.1499938964844,0.0040835947729647,-1535.6988525390625,296.69903564453125,0.5747965574264526,0.050000000745058,0.2280681282281875,291.1395568847656,291.1499938964844,273.1499938964844,270.6195373535156,284.8026733398437,293.09771728515625,291.1395874023437,1.0,0.1975852698087692,0.8035768866539001,0.8035768866539001,1.0,1.0,-0.9573034048080444,0.3982912302017212,0.5590121746063232,0.1809555441141128,0.0,0.0,0.2809633314609527,24.215272903442383,25.0,0.1531212776899337,-6117.373046875,89.22710418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01739501953125,304.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.1550207287073135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.198574960231781,0.198579341173172,-4.391767561173765e-06,0.0,0.0001573263289174,0.0,0.0,8.189491271972656,0.0,0.0,0.0,0.2865895926952362,4.0,0.0,1.0
759060,293.1264343261719,297.1499938964844,293.1499938964844,0.0970383286476135,-2235.52392578125,304.1479187011719,0.8433281183242798,0.1574184894561767,0.1420171856880188,293.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5749549269676208,0.050000000745058,0.0480785071849823,293.0229797363281,297.1499938964844,293.1499938964844,0.1246459260582923,-2128.343017578125,304.1341247558594,0.9026455879211426,0.1939257532358169,0.1353515684604644,293.0869140625,297.1499938964844,293.1499938964844,0.180311918258667,-3866.751220703125,304.1522521972656,0.997276484966278,0.2811664044857025,0.2455630749464035,293.0902099609375,297.1499938964844,293.1499938964844,0.0040953620336949,-1539.8868408203125,296.7142944335937,0.5749549269676208,0.050000000745058,0.2280637323856353,291.1396179199219,291.1499938964844,273.1499938964844,270.61920166015625,284.801513671875,293.09527587890625,291.1396484375,1.0,0.1977773010730743,0.803512454032898,0.803512454032898,1.0,1.0,-0.9589609503746032,0.3989689648151397,0.5599919557571411,0.1814395785331726,0.0,0.0,0.2816478013992309,24.21361541748047,25.0,0.1979031413793563,-6129.23193359375,89.55167388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,304.66143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.123046875,18000.0,0.0,0.0,0.1553343683481216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1991006135940551,0.1991050094366073,-4.392939445096999e-06,0.0,0.0001576446375111,0.0,0.0,8.214797019958496,0.0,0.0,0.0,0.2866911292076111,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972522050142288,-2239.491943359375,304.1478881835937,0.8439815640449524,0.1577033847570419,0.1422706693410873,293.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5751030445098877,0.050000000745058,0.048077642917633,293.0216979980469,297.1499938964844,293.1499938964844,0.1261559873819351,-2148.98681640625,304.1342468261719,0.9059085249900818,0.1957837045192718,0.1366641521453857,293.0845031738281,297.1499938964844,293.1499938964844,0.1801266074180603,-3863.603271484375,304.15216064453125,0.9972419738769532,0.2824376225471496,0.2453668117523193,293.0883178710937,297.1499938964844,293.1499938964844,0.0041073369793593,-1544.1436767578125,296.7298583984375,0.5751030445098877,0.050000000745058,0.228059634566307,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.8004150390625,293.0930480957031,291.1397705078125,1.0,0.1979692727327346,0.8034480214118958,0.8034480214118958,1.0,1.0,-0.9605990648269652,0.3996405601501465,0.5609585642814636,0.1819136440753936,0.0,0.0,0.2823238372802734,24.21317481994629,25.0,0.2636538743972778,-6140.98095703125,89.8752670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,304.66436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15234375,18000.0,0.0,0.0,0.1556532979011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1996221393346786,0.1996265351772308,-4.394106781546725e-06,0.0,0.0001579683157615,0.0,0.0,8.239933967590332,0.0,0.0,0.0,0.2867920398712158,4.0,0.0,1.0
759180,293.1265563964844,297.1499938964844,293.1499938964844,0.0974677726626396,-2243.489990234375,304.1478881835937,0.8446281552314758,0.1579905897378921,0.142526626586914,293.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.575240969657898,0.050000000745058,0.0480768382549285,293.0207824707031,297.1499938964844,293.1499938964844,0.1276308298110962,-2169.09130859375,304.1344299316406,0.9091704487800598,0.1975920796394348,0.1379425525665283,293.0821533203125,297.1499938964844,293.1499938964844,0.1799526661634445,-3860.6513671875,304.152099609375,0.99720960855484,0.2837320566177368,0.2451840341091156,293.08642578125,297.1499938964844,293.1499938964844,0.0041195102967321,-1548.46533203125,296.74566650390625,0.575240969657898,0.050000000745058,0.2280558198690414,291.1398620605469,291.1499938964844,273.1499938964844,270.61846923828125,284.7993469238281,293.09100341796875,291.139892578125,1.0,0.1981609314680099,0.8033835887908936,0.8033835887908936,1.0,1.0,-0.962215781211853,0.4003049731254577,0.5619108080863953,0.1823776364326477,0.0,0.0,0.2829871475696563,24.21392822265625,25.0,0.3515243828296661,-6152.58935546875,90.19742584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00518798828125,304.6673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1559765487909317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2001369744539261,0.2001413702964782,-4.395266387291485e-06,0.0,0.0001582963595865,0.0,0.0,8.264784812927246,0.0,0.0,0.0,0.2868918776512146,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.097684659063816,-2247.510986328125,304.1478881835937,0.8452669382095337,0.1582797616720199,0.1427845060825348,293.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5753688216209412,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290693432092666,-2188.646484375,304.1346435546875,0.9123992919921876,0.1993496567010879,0.1391861289739608,293.0798034667969,297.1499938964844,293.1499938964844,0.1797900944948196,-3857.893798828125,304.1520080566406,0.9971794486045836,0.2850485146045685,0.2450145035982132,293.0845947265625,297.1499938964844,293.1499938964844,0.0041318740695714,-1552.8486328125,296.7617492675781,0.5753688216209412,0.050000000745058,0.2280522882938385,291.1400146484375,291.1499938964844,273.1499938964844,270.6180725097656,284.7983703613281,293.089111328125,291.1400756835937,1.0,0.198351964354515,0.8033191561698914,0.8033191561698914,1.0,1.0,-0.9638093113899232,0.4009611904621124,0.5628480911254883,0.1828317195177078,0.0,0.0,0.2836349904537201,24.21583366394043,25.0,0.4439233839511871,-6164.01611328125,90.51771545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,304.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2734375,18000.0,0.0,0.0,0.1563028246164322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2006423026323318,0.200646698474884,-4.396411895868368e-06,0.0,0.0001586275029694,0.0,0.0,8.289212226867676,0.0,0.0,0.0,0.286990076303482,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979028046131134,-2251.553466796875,304.1478576660156,0.8458974957466125,0.1585707068443298,0.1430441588163375,293.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5754866003990173,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304695755243301,-2207.63037109375,304.1348876953125,0.9155672788619996,0.2010542601346969,0.140393391251564,293.0775146484375,297.1499938964844,293.1499938964844,0.1796390414237976,-3855.333740234375,304.15191650390625,0.997151494026184,0.2863863706588745,0.2448582798242569,293.0827941894531,297.1499938964844,293.1499938964844,0.0041444241069257,-1557.292236328125,296.778076171875,0.5754866003990173,0.050000000745058,0.228049024939537,291.1402282714844,291.1499938964844,273.1499938964844,270.61767578125,284.7974548339844,293.0873718261719,291.1402893066406,1.0,0.1985421180725097,0.8032547235488892,0.8032547235488892,1.0,1.0,-0.965377688407898,0.4016081392765045,0.5637695789337158,0.1832762062549591,0.0,0.0,0.284265786409378,24.21887969970703,25.0,0.5341101288795471,-6175.23583984375,90.8357162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989624023437,304.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.365234375,18000.0,0.0,0.0,0.1566311419010162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2011364102363586,0.2011408060789108,-4.397538759803865e-06,0.0,0.0001589606981724,0.0,0.0,8.313130378723145,0.0,0.0,0.0,0.2870863080024719,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981220602989196,-2255.61474609375,304.1478576660156,0.8465197086334229,0.1588633507490158,0.1433053910732269,293.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.575594425201416,0.050000000745058,0.0480747781693935,293.01983642578125,297.1499938964844,293.1499938964844,0.1318299323320388,-2226.025390625,304.1351623535156,0.9186533093452454,0.20270437002182,0.1415632665157318,293.0752868652344,297.1499938964844,293.1499938964844,0.1794993877410888,-3852.968994140625,304.1518249511719,0.9971256852149964,0.2877446711063385,0.2447151243686676,293.0810241699219,297.1499938964844,293.1499938964844,0.0041571599431335,-1561.7957763671875,296.7946472167969,0.575594425201416,0.050000000745058,0.2280460447072982,291.1404724121094,291.1499938964844,273.1499938964844,270.6172790527344,284.7966613769531,293.0858459472656,291.1405334472656,1.0,0.1987311244010925,0.8031852841377258,0.8031852841377258,1.0,1.0,-0.966919243335724,0.4022442102432251,0.5646750330924988,0.1837113052606582,0.0,0.0,0.2848776876926422,24.223039627075195,28.0,0.6236354112625122,-6186.2255859375,91.1509780883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9965209960937,304.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.47265625,18000.0,0.0,0.0,0.1569601446390152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2016179263591766,0.2016223222017288,-4.3986428863718174e-06,0.0,0.0001592945918673,0.0,0.0,8.336469650268555,0.0,0.0,0.0,0.2871802747249603,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0983484238386154,-2259.81298828125,304.1478271484375,0.846085250377655,0.1591546684503555,0.1435718834400177,293.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5748124122619629,0.050000000745058,0.0480792671442031,293.020263671875,297.1499938964844,293.1499938964844,0.1331509500741958,-2243.84814453125,304.1354675292969,0.9202448129653932,0.2042737603187561,0.1426929533481598,293.0735778808594,297.1499938964844,293.1499938964844,0.1803867816925048,-3868.6611328125,304.1498413085937,0.9973094463348388,0.289025068283081,0.2457513362169265,293.07928466796875,297.1499938964844,293.1499938964844,0.0041704671457409,-1566.519287109375,296.811279296875,0.5748124122619629,0.050000000745058,0.2280673384666443,291.1404724121094,291.1499938964844,273.1499938964844,270.6168518066406,284.7953491210937,293.08465576171875,291.14031982421875,1.0,0.1994186490774154,0.8031157851219177,0.8031157851219177,1.0,1.0,-0.969868302345276,0.4035046994686126,0.5663635730743408,0.1844488084316253,0.0,0.0,0.2855064570903778,24.372997283935547,28.0,-0.7785820960998535,-6200.51611328125,91.99076080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99444580078125,304.6763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5234375,18000.0,0.0,0.0,0.1572899222373962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2020918130874633,0.2020962238311767,-4.399719728098717e-06,0.0,0.0001596292713657,0.0,0.0,8.359440803527832,0.0,0.0,0.0,0.2872729897499084,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985940396785736,-2264.400634765625,304.14776611328125,0.8448168039321899,0.1594448685646057,0.1438408643007278,293.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5733273029327393,0.050000000745058,0.0480878762900829,293.0212707519531,297.1499938964844,293.1499938964844,0.1344186514616012,-2260.9326171875,304.13580322265625,0.9205365180969238,0.2057214379310608,0.1437524706125259,293.073486328125,297.1499938964844,293.1499938964844,0.1821274608373642,-3899.1953125,304.1466979980469,0.9976391792297364,0.2900135517120361,0.2477122396230697,293.0776062011719,297.1499938964844,293.1499938964844,0.0041844430379569,-1571.596923828125,296.8270263671875,0.5733273029327393,0.050000000745058,0.2281081825494766,291.1386413574219,291.1499938964844,273.1499938964844,270.6164245605469,284.7938842773437,293.0841064453125,291.1378479003906,1.0,0.2003905624151229,0.8030463457107544,0.8030463457107544,1.0,1.0,-0.9738750457763672,0.4052288234233856,0.568646252155304,0.1854311525821685,0.0,0.0,0.2864370346069336,24.640146255493164,25.0,-4.51865816116333,-6219.01025390625,93.24372100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920959472656,304.6746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1576267927885055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2026723772287368,0.2026767879724502,-4.400830675876932e-06,0.0,0.000159971154062,0.0,0.0,8.387227058410645,0.0,0.0,0.0,0.2873848378658294,4.0,0.0,1.0
759540,293.1266784667969,297.1499938964844,293.1499938964844,0.0988437086343765,-2269.074462890625,304.1477355957031,0.8449320793151855,0.1597401648759842,0.1441048681735992,293.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5730099678039551,0.050000000745058,0.0480897203087806,293.0225830078125,297.1499938964844,293.1499938964844,0.1356076002120971,-2276.922607421875,304.13623046875,0.9224581718444824,0.2070909142494201,0.1447308361530304,293.0744323730469,297.1499938964844,293.1499938964844,0.1825672835111618,-3906.7177734375,304.14654541015625,0.997706413269043,0.2907983660697937,0.2481299936771392,293.075927734375,297.1499938964844,293.1499938964844,0.004198636393994,-1576.797607421875,296.84228515625,0.5730099678039551,0.050000000745058,0.2281169295310974,291.1354675292969,291.1499938964844,273.1499938964844,270.6159973144531,284.79364013671875,293.08404541015625,291.1349792480469,1.0,0.2006290405988693,0.8029769062995911,0.8029769062995911,1.0,1.0,-0.9758825302124025,0.4060643017292022,0.5698182582855225,0.1859893947839737,0.0,0.0,0.2877262532711029,24.713029861450195,25.0,-4.824402809143066,-6237.33984375,93.7733917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888610839844,304.6822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.52734375,18000.0,0.0,0.0,0.1579781621694564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2035442441701889,0.2035486549139022,-4.402319063956384e-06,0.0,0.0001603277487447,0.0,0.0,8.428670883178711,0.0,0.0,0.0,0.2875472903251648,4.0,0.0,1.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.84605473279953,0.0,0.1443690359592437,293.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925656795501709,0.0,0.1456836611032486,293.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358975887298,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.859619140625,0.5735369324684143,0.0,0.2281022667884826,291.1356506347656,294.1499938964844,273.1499938964844,270.6155700683594,284.7940368652344,293.0838623046875,291.1363525390625,0.0,0.0,0.802907407283783,0.802907407283783,1.0,1.0,-0.9764896035194396,0.4062873125076294,0.5702022910118103,0.1862220466136932,0.0,0.0,0.0,24.644155502319336,60.0,0.93454110622406,-6253.28125,93.78287506103516,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9849853515625,304.6972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.013671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2044664323329925,0.2044708281755447,-4.404292667459231e-06,0.0,0.0,0.0,0.0,8.473310470581055,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4512939453125,0.0,0.0,0.0015273068565875,293.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0016083240043371,292.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0389099121094,0.3941317200660705,0.0,0.001187905203551,292.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8209228515625,0.4102227389812469,0.0,0.0016083274967968,293.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2821350097656,0.0,0.0,0.0076291966252028,291.1468200683594,294.1499938964844,273.1510009765625,270.61590576171875,283.6116638183594,290.6908874511719,291.1502380371094,0.0,0.0,0.6423259377479553,0.6423259377479553,1.0,1.0,-0.0162742063403129,0.0160246174782514,0.0002495882217772,-0.0209071431308984,0.0,0.0,0.0,-0.0863676145672798,60.0,-35.916961669921875,-0.0,-1.8057588022202253e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,2.259621396660805e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.795755372682953e-12,4.79581261855766e-12,-5.741978115921778e-17,0.0,0.0,0.0,0.0,2.6621404473696626e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.00299072265625,0.0,0.0,0.0006232588784769,292.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0002764727396424,292.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6396789550781,0.0,0.0,0.0006075236597098,292.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4106750488281,0.0,0.0,0.0011105791199952,293.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0792236328125,0.0,0.0,0.0013114676112309,291.1535949707031,294.1499938964844,273.15399169921875,270.6177978515625,282.48651123046875,287.38641357421875,291.1459045410156,0.0,0.0,0.4817444682121277,0.4817444682121277,1.0,1.0,-0.004716099705547,0.0088483681902289,-0.0041322684846818,-0.0266165528446435,0.0,0.0,0.0,-0.0277730617672204,60.0,-120.54997253417967,-0.0,-1.515995904810552e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3812121247706322e-18,-1.3812121247706322e-18,-0.0,0.0,0.0,0.0,0.0,-9.348224045613332e-38,0.0,0.0,0.0,0.0,4.0,0.0,0.0
