time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759780,292.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9406433105469,0.0,0.0,0.0001158063605544,292.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001106333147617,292.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5732727050781,0.0,0.0,9.372952627018094e-05,292.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.33251953125,0.0,0.0,0.0001354825653834,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0511169433594,0.0,0.0,0.0005247968365438,291.1537780761719,294.1499938964844,273.1588439941406,270.62115478515625,282.3145446777344,283.73931884765625,291.14361572265625,0.0,0.0,0.3211629688739776,0.3211629688739776,1.0,1.0,-0.0011765888193622,0.0035889868158847,-0.0024123978801071,-0.0315626673400402,0.0,0.0,0.0,-0.0109806535765528,60.0,-62.80109786987305,-0.0,-9.43880635873029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6282512367590764e-20,1.6282512367590764e-20,-0.0,0.0,0.0,0.0,0.0,-1.2974622481183479e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9144287109375,0.0,0.0,0.0001003754077828,292.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001055922039085,292.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.54931640625,0.0,0.0,7.810450915712863e-05,292.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3097839355469,0.0,0.0,0.0001058287234627,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0316467285156,0.0,0.0,0.0005008839652873,291.15386962890625,294.1499938964844,273.16552734375,270.6259460449219,282.2251892089844,280.9626159667969,291.14227294921875,0.0,0.0,0.1605814844369888,0.1605814844369888,1.0,1.0,-0.0010697416728362,0.0010195339564234,5.020772005082108e-05,-0.0341820269823074,0.0,0.0,0.0,-0.0113144610077142,60.0,-31.477895736694336,-0.0,-7.791351919195223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8894348144531,0.0,0.0,0.0001002431672532,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001055585307767,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5267639160156,0.0,0.0,7.796751015121117e-05,292.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.288818359375,0.0,0.0,0.0001055631873896,292.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0125427246094,0.0,0.0,0.0005007242434658,291.1539611816406,294.1499938964844,273.1739807128906,270.632080078125,282.1391296386719,278.9122009277344,291.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682232677936,4.8687851972317744e-08,0.0010681746061891,-0.0352643840014934,0.0,0.0,0.0,-0.0116685554385185,60.0,-19.7681884765625,-0.0,-7.77861401957125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8646240234375,0.0,0.0,0.0001002609860734,292.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001055791217368,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5043640136719,0.0,0.0,7.798077422194183e-05,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2680053710937,0.0,0.0,0.000105579769297,292.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9935607910156,0.0,0.0,0.0005008219159208,291.154052734375,294.1499938964844,273.1841125488281,270.6395263671875,282.0539855957031,277.4013671875,291.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853952651743384e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.532041549682615,-0.0,-7.781508770676737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8399658203125,0.0,0.0,0.0001002812059596,292.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001056004548445,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.48211669921875,0.0,0.0,7.799649756634608e-05,292.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2473449707031,0.0,0.0,0.0001056010223692,292.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9747009277344,0.0,0.0,0.0005009230808354,291.1541442871094,294.1499938964844,273.1958312988281,270.64825439453125,281.9697570800781,276.2895202636719,291.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685370070859,1.3878469040662368e-08,0.0010685231536626,-0.0353963524103164,0.0,0.0,0.0,-0.0116929607465863,60.0,-13.98550796508789,-0.0,-7.784645106312382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8154602050781,0.0,0.0,0.0001003014258458,292.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001056217515724,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4599914550781,0.0,0.0,7.801222091075033e-05,292.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2267761230469,0.0,0.0,0.0001056223118212,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9559631347656,0.0,0.0,0.0005010241293348,291.1542358398437,294.1499938964844,273.2091064453125,270.6581726074219,281.8864440917969,275.4731750488281,291.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.426876068115234,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7911376953125,0.0,0.0,0.0001003215802484,292.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001056429755408,291.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4380187988281,0.0,0.0,7.802789332345128e-05,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.20635986328125,0.0,0.0,0.0001056435357895,292.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9373779296875,0.0,0.0,0.0005011248285882,291.1543273925781,294.1499938964844,273.2238464355469,270.6692199707031,281.80401611328125,274.87554931640625,291.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689665796235,1.3928691089404312e-08,0.0010689526097849,-0.0355277135968208,0.0,0.0,0.0,-0.0117178577929735,60.0,-13.217266082763672,-0.0,-7.790904277271694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7669372558594,0.0,0.0,0.0001003416618914,292.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001056641267496,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.41619873046875,0.0,0.0,7.804351480444893e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1860656738281,0.0,0.0,0.0001056646869983,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9188537597656,0.0,0.0,0.0005012251203879,291.1543884277344,294.1499938964844,273.2399597167969,270.6813659667969,281.7225036621094,274.43914794921875,291.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135479927062988,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.742919921875,0.0,0.0,0.0001003616634989,292.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001056851906469,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3945007324219,0.0,0.0,7.805907080182806e-05,292.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1659240722656,0.0,0.0,0.0001056857436196,292.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9004821777344,0.0,0.0,0.0005013250629417,291.15447998046875,294.1499938964844,273.2574157714844,270.69451904296875,281.6419372558594,274.1228332519531,291.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392892532,1.3978549873172597e-08,0.0010693789226934,-0.035658124834299,0.0,0.0,0.0,-0.0117425750941038,60.0,-13.09909725189209,-0.0,-7.797120105124122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7190246582031,0.0,0.0,0.0001003815705189,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001057061599567,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3729248046875,0.0,0.0,7.807455403963104e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1458740234375,0.0,0.0,0.0001057067056535,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8822326660156,0.0,0.0,0.0005014244816266,291.154541015625,294.1499938964844,273.276123046875,270.70867919921875,281.562255859375,273.8942565917969,291.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078150749206545,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6953125,0.0,0.0,0.0001004013756755,292.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001057270128512,291.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3515319824219,0.0,0.0,7.808995724190027e-05,291.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1259765625,0.0,0.0,0.000105727558548,292.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.86407470703125,0.0,0.0,0.0005015234346501,291.15460205078125,294.1499938964844,273.2960205078125,270.7237243652344,281.4835205078125,273.7321472167969,291.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698153637349,1.4027947692341058e-08,0.001069801277481,-0.0357873253524303,0.0,0.0,0.0,-0.0117670632898807,60.0,-13.062512397766112,-0.0,-7.803281221185898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6717529296875,0.0,0.0,0.0001004210644168,292.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001057477493304,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3302307128906,0.0,0.0,7.810527313267812e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.106201171875,0.0,0.0,0.0001057482950272,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8460693359375,0.0,0.0,0.000501621805597,291.1546630859375,294.1499938964844,273.3170166015625,270.7396545410156,281.4057006835937,273.6180114746094,291.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04789924621582,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6483154296875,0.0,0.0,0.0001004406294669,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001057683621183,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3091125488281,0.0,0.0,7.812048716004938e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0865783691406,0.0,0.0,0.0001057689005392,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8281555175781,0.0,0.0,0.0005017195362597,291.1547241210937,294.1499938964844,273.33905029296875,270.7563781738281,281.3288269042969,273.54052734375,291.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033135414123535,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62506103515625,0.0,0.0,0.0001004600635496,292.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001057888293871,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2880859375,0.0,0.0,7.813560659997165e-05,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0670471191406,0.0,0.0,0.000105789360532,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.81036376953125,0.0,0.0,0.0005018166266381,291.15478515625,294.1499938964844,273.362060546875,270.7738647460937,281.2528991699219,273.48974609375,291.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.017729759216309,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,292.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6019287109375,0.0,0.0,0.0001004793521133,292.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001058091438608,291.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2672119140625,0.0,0.0,7.81506096245721e-05,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0476379394531,0.0,0.0,0.0001058096750057,292.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.79266357421875,0.0,0.0,0.0005019130185246,291.15484619140625,294.1499938964844,273.385986328125,270.79205322265625,281.1778869628906,273.45880126953125,291.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706448229029,1.4124951874805449e-08,0.001070630736649,-0.036041036248207,0.0,0.0,0.0,-0.011815152131021,60.0,-13.001580238342283,-0.0,-7.81538744831778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5789489746094,0.0,0.0,0.0001004984878818,292.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001058292982634,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2464904785156,0.0,0.0,7.81654889578931e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02838134765625,0.0,0.0,0.0001058298221323,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.77508544921875,0.0,0.0,0.0005020085955038,291.1549072265625,294.1499938964844,273.41070556640625,270.81085205078125,281.1037902832031,273.44244384765625,291.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98469066619873,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5561218261719,0.0,0.0,0.0001005174563033,292.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.000105849270767,291.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2258605957031,0.0,0.0,7.818024459993467e-05,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0092163085937,0.0,0.0,0.000105849794636,292.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.75762939453125,0.0,0.0,0.0005021033575758,291.1549377441406,294.1499938964844,273.4361877441406,270.83026123046875,281.0306396484375,273.4375,291.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710501810535,1.4172351292529584e-08,0.0010710359783843,-0.0361650064587593,0.0,0.0,0.0,-0.0118386503309011,60.0,-12.967089653015137,-0.0,-7.82130626930666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.533447265625,0.0,0.0,0.0001005362501018,292.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001058690686477,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.20538330078125,0.0,0.0,7.819486199878156e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9901733398437,0.0,0.0,0.0001058695852407,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.74029541015625,0.0,0.0,0.0005021972465328,291.1549987792969,294.1499938964844,273.4623413085937,270.8501892089844,280.9584045410156,273.4408264160156,291.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94883155822754,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5108947753906,0.0,0.0,0.0001005548547254,292.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001058886628015,291.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.18505859375,0.0,0.0,7.820933387847617e-05,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9712829589844,0.0,0.0,0.0001058891793945,292.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7230529785156,0.0,0.0,0.0005022902041673,291.155029296875,294.1499938964844,273.4891357421875,270.8705749511719,280.8871154785156,273.4504089355469,291.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714480886235,1.4218875854510316e-08,0.0010714337695389,-0.0362866856157779,0.0,0.0,0.0,-0.0118617145344614,60.0,-12.929969787597656,-0.0,-7.827117798342442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4884948730469,0.0,0.0,0.0001005732701742,292.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001059080532286,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1648254394531,0.0,0.0,7.822365296306089e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9524841308594,0.0,0.0,0.0001059085698216,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7059020996094,0.0,0.0,0.0005023822304792,291.1550598144531,294.1499938964844,273.5164489746094,270.8913879394531,280.8167419433594,273.46466064453125,291.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.910562515258787,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4662475585937,0.0,0.0,0.0001005914673442,292.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001059272253769,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1447448730469,0.0,0.0,7.823781197657809e-05,291.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9338073730469,0.0,0.0,0.0001059277346939,292.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6889038085937,0.0,0.0,0.0005024731508456,291.15509033203125,294.1499938964844,273.5442199707031,270.9125671386719,280.747314453125,273.48260498046875,291.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071837497875,1.426441809115886e-08,0.0010718232952058,-0.0364057980477809,0.0,0.0,0.0,-0.0118842916563153,60.0,-12.890652656555176,-0.0,-7.832808535113146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.44415283203125,0.0,0.0,0.0001006094535114,292.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001059461646946,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1247863769531,0.0,0.0,7.825179636711255e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9152526855469,0.0,0.0,0.0001059466740116,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6719665527344,0.0,0.0,0.0005025629652664,291.1551208496094,294.1499938964844,273.5723876953125,270.9340209960937,280.67877197265625,273.5032653808594,291.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87030792236328,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.42218017578125,0.0,0.0,0.000100627206848,292.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001059648639056,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1049499511719,0.0,0.0,7.826560613466427e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8968200683594,0.0,0.0,0.0001059653659467,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551818847656,0.0,0.0,0.0005026516737416,291.1551513671875,294.1499938964844,273.6009216308594,270.95574951171875,280.61114501953125,273.5260925292969,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.84957218170166,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4003601074219,0.0,0.0,0.0001006447200779,292.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001059833084582,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0852355957031,0.0,0.0,7.827922672731802e-05,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8785095214844,0.0,0.0,0.0001059838104993,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6384582519531,0.0,0.0,0.0005027392180636,291.1551513671875,294.1499938964844,273.6296691894531,270.9776916503906,280.54443359375,273.550537109375,291.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.828506469726562,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.378662109375,0.0,0.0,0.0001006619859253,292.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001060014910763,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0656433105469,0.0,0.0,7.829265086911619e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8603210449219,0.0,0.0,0.0001060019858414,292.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6218566894531,0.0,0.0,0.0005028254236094,291.1551818847656,294.1499938964844,273.6585998535156,270.9997253417969,280.4786071777344,273.5762023925781,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725875617936,1.4352130150996345e-08,0.001072573242709,-0.0366351902484893,0.0,0.0,0.0,-0.0119277741760015,60.0,-12.807164192199709,-0.0,-7.843775762239602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35711669921875,0.0,0.0,0.0001006789825623,292.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.000106019397208,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.04620361328125,0.0,0.0,7.830587856005877e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8422241210937,0.0,0.0,0.0001060198919731,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6053771972656,0.0,0.0,0.0005029103485867,291.1551818847656,294.1499938964844,273.68768310546875,271.0218811035156,280.4136962890625,273.6028137207031,291.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.785602569580078,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.335693359375,0.0,0.0,0.0001006957172648,292.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001060370195773,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.02685546875,0.0,0.0,7.831888797227293e-05,291.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8242492675781,0.0,0.0,0.0001060375070665,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5889892578125,0.0,0.0,0.0005029939347878,291.1551818847656,294.1499938964844,273.7167663574219,271.0440673828125,280.34967041015625,273.630126953125,291.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729463538154,1.4394085923186141e-08,0.0010729319183155,-0.0367449149489402,0.0,0.0,0.0,-0.0119485734030604,60.0,-12.76386547088623,-0.0,-7.849023830885926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143920898437,0.0,0.0,0.0001007121609291,292.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001060543363564,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.00762939453125,0.0,0.0,7.833167910575867e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.806396484375,0.0,0.0,0.0001060548238456,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726928710937,0.0,0.0,0.000503076124005,291.1551818847656,294.1499938964844,273.7458190917969,271.0661926269531,280.2864990234375,273.6579895019531,291.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.742015838623049,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.29327392578125,0.0,0.0,0.000100728313555,292.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001060713475453,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9885559082031,0.0,0.0,7.834424468455836e-05,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78863525390625,0.0,0.0,0.0001060718350345,292.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5565185546875,0.0,0.0,0.000503156799823,291.1551513671875,294.1499938964844,273.7748107910156,271.0882873535156,280.2242126464844,273.6861877441406,291.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732930386438,1.4434631268045452e-08,0.0010732786031439,-0.0368509516119957,0.0,0.0,0.0,-0.0119686732068657,60.0,-12.720102310180664,-0.0,-7.854097106019253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2722473144531,0.0,0.0,0.0001007441605906,292.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001060880385921,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9695739746094,0.0,0.0,7.835657015675679e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.77099609375,0.0,0.0,0.0001060885260812,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404357910156,0.0,0.0,0.0005032360204495,291.1551513671875,294.1499938964844,273.8035888671875,271.1101989746094,280.16278076171875,273.714599609375,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.698182106018066,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2513732910156,0.0,0.0,0.0001007596947601,292.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001061044022208,291.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9507141113281,0.0,0.0,7.836864824639633e-05,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75347900390625,0.0,0.0,0.000106104882434,292.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5244445800781,0.0,0.0,0.0005033136112615,291.1551208496094,294.1499938964844,273.8321228027344,271.1319580078125,280.1022033691406,273.7431335449219,291.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736268013715,1.4473659604163912e-08,0.0010736123658716,-0.0369530171155929,0.0,0.0,0.0,-0.0119880214333534,60.0,-12.676304817199709,-0.0,-7.85898279787034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2306213378906,0.0,0.0,0.0001007749015116,292.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001061204166035,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9319763183594,0.0,0.0,7.8380478953477e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7360534667969,0.0,0.0,0.0001061208895407,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5085754394531,0.0,0.0,0.000503389572259,291.15509033203125,294.1499938964844,273.8603820800781,271.1534729003906,280.0424499511719,273.7716369628906,291.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.654526710510254,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2099914550781,0.0,0.0,0.0001007897735689,292.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001061360817402,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9133605957031,0.0,0.0,7.839204772608355e-05,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71875,0.0,0.0,0.0001061365546775,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4927978515625,0.0,0.0,0.0005034638452343,291.1550598144531,294.1499938964844,273.8882141113281,271.1746826171875,279.9835510253906,273.800048828125,291.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.632898330688477,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.18951416015625,0.0,0.0,0.0001008042963803,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001061513758031,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8948669433594,0.0,0.0,7.840334001230076e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7015686035156,0.0,0.0,0.0001061518487404,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.47711181640625,0.0,0.0,0.0005035364301875,291.1549987792969,294.1499938964844,273.91558837890625,271.1955261230469,279.92547607421875,273.8282775878906,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.61147403717041,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1691589355469,0.0,0.0,0.0001008184626698,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001061662987922,291.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8764953613281,0.0,0.0,7.841436308808625e-05,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6844787597656,0.0,0.0,0.0001061667644535,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4615173339844,0.0,0.0,0.0005036072107031,291.15496826171875,294.1499938964844,273.94244384765625,271.2159729003906,279.8681945800781,273.8562316894531,291.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742518352344,1.4546746918142617e-08,0.0010742372833192,-0.0371441543102264,0.0,0.0,0.0,-0.0120242536067962,60.0,-12.590307235717772,-0.0,-7.868135298849668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14892578125,0.0,0.0,0.0001008322651614,292.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001061808361555,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85821533203125,0.0,0.0,7.842509512556717e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66748046875,0.0,0.0,0.0001061812945408,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4460144042969,0.0,0.0,0.0005036761867813,291.1549072265625,294.1499938964844,273.9687194824219,271.2359619140625,279.81170654296875,273.8838195800781,291.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.569451332092283,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1288146972656,0.0,0.0,0.0001008456893032,292.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001061949733411,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8400573730469,0.0,0.0,7.843553612474352e-05,291.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506042480469,0.0,0.0,0.0001061954317265,292.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306335449219,0.0,0.0,0.0005037432420067,291.1548156738281,294.1499938964844,273.9942932128906,271.2554626464844,279.7559814453125,273.9109802246094,291.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745413601398,1.4580598062252648e-08,0.0010745266918092,-0.0372326783835887,0.0,0.0,0.0,-0.0120410351082682,60.0,-12.548955917358398,-0.0,-7.87237652843942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1088562011719,0.0,0.0,0.0001008587205433,292.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001062087030732,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.822021484375,0.0,0.0,7.844567153370008e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.63385009765625,0.0,0.0,0.0001062091541825,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41534423828125,0.0,0.0,0.0005038083181716,291.1547546386719,294.1499938964844,274.0191345214844,271.2743835449219,279.7010498046875,273.9376220703125,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52887725830078,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0889892578125,0.0,0.0,0.0001008713588817,292.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001062220107996,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8040771484375,0.0,0.0,7.845550135243684e-05,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6171875,0.0,0.0,0.000106222461909,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4001159667969,0.0,0.0,0.0005038714734837,291.1546630859375,294.1499938964844,274.04315185546875,271.29266357421875,279.6468505859375,273.96368408203125,291.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748142376542,1.4612515641942993e-08,0.0010747996857389,-0.0373161472380161,0.0,0.0,0.0,-0.0120568582788109,60.0,-12.50926685333252,-0.0,-7.876376173499011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
