time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0692749023437,0.0,0.0,0.0001008835897664,292.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001062348892446,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7862548828125,0.0,0.0,7.846501102903858e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6006164550781,0.0,0.0,0.000106235340354,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.385009765625,0.0,0.0,0.0005039325915277,291.1545715332031,294.1499938964844,274.0663146972656,271.310302734375,279.5934143066406,273.98907470703125,291.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.490177154541016,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0496826171875,0.0,0.0,0.0001008953986456,292.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001062473311321,291.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7685546875,0.0,0.0,7.847420056350529e-05,291.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5841369628906,0.0,0.0,0.0001062477749655,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699951171875,0.0,0.0,0.0005039916140958,291.15447998046875,294.1499938964844,274.0884704589844,271.3271789550781,279.5406799316406,274.01373291015625,291.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750698857009,1.4642401957587481e-08,0.0010750552173703,-0.0373943001031875,0.0,0.0,0.0,-0.0120716737583279,60.0,-12.471661567687988,-0.0,-7.880122154801938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0301818847656,0.0,0.0,0.0001009067782433,292.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001062593219103,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7509765625,0.0,0.0,7.848304812796414e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5677795410156,0.0,0.0,0.0001062597657437,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,0.0005040484829805,291.1543884277344,294.1499938964844,274.1096496582031,271.34332275390625,279.4886474609375,274.0375671386719,291.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.453771591186523,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0108337402344,0.0,0.0,0.0001009177285595,292.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001062708470271,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7334899902344,0.0,0.0,7.849156099837273e-05,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.551513671875,0.0,0.0,0.0001062712908606,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402404785156,0.0,0.0,0.0005041031399741,291.1542663574219,294.1499938964844,274.12969970703125,271.3586120605469,279.43731689453125,274.0605163574219,291.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.43656063079834,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9916076660156,0.0,0.0,0.0001009282204904,292.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001062819064827,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7160949707031,0.0,0.0,7.849973189877346e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5353698730469,0.0,0.0,0.0001062823430402,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,0.0005041555850766,291.1541442871094,294.1499938964844,274.1485595703125,271.3729858398437,279.3866577148437,274.08251953125,291.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.420080184936523,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.97247314453125,0.0,0.0,0.0001009382613119,292.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001062924784491,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6988220214844,0.0,0.0,7.850753900129348e-05,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5193176269531,0.0,0.0,0.0001062929150066,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0005042057600803,291.1540222167969,294.1499938964844,274.16619873046875,271.3864440917969,279.3366394042969,274.1034545898437,291.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755254188552,1.4695681116450032e-08,0.0010755107505246,-0.03753362596035,0.0,0.0,0.0,-0.012098086066544,60.0,-12.40438461303711,-0.0,-7.886802677603556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9534912109375,0.0,0.0,0.0001009478364721,292.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001063025629264,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6816711425781,0.0,0.0,7.851498230593279e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5033569335937,0.0,0.0,0.0001063029994838,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962951660156,0.0,0.0,0.0005042536067776,291.15386962890625,294.1499938964844,274.1825256347656,271.39892578125,279.2872619628906,274.1233215332031,291.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.389524459838867,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9346008300781,0.0,0.0,0.0001009569386951,292.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001063121453626,291.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.66461181640625,0.0,0.0,7.852206181269139e-05,291.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48748779296875,0.0,0.0,0.0001063125746441,292.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818298339844,0.0,0.0,0.0005042990669608,291.1537170410156,294.1499938964844,274.1974792480469,271.41033935546875,279.2384948730469,274.1420288085937,290.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757239069789,1.4718881224951021e-08,0.001075709122233,-0.0375942960381507,0.0,0.0,0.0,-0.0121095879003405,60.0,-12.375554084777832,-0.0,-7.889712350106495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.91583251953125,0.0,0.0,0.000100965546153,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001063212184817,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6476745605469,0.0,0.0,7.852876296965405e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47174072265625,0.0,0.0,0.0001063216477632,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674255371094,0.0,0.0,0.0005043420824222,291.153564453125,294.1499938964844,274.2109680175781,271.4206848144531,279.1903381347656,274.15948486328125,290.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.362521171569824,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8971862792969,0.0,0.0,0.0001009736661217,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001063297677319,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6308288574219,0.0,0.0,7.853507122490555e-05,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560546875,0.0,0.0,0.0001063301970134,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,0.0005043826531618,291.15338134765625,294.1499938964844,274.222900390625,271.4298400878906,279.14276123046875,274.17559814453125,290.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107590155676,1.4739662823615164e-08,0.0010758868884295,-0.0376486405730247,0.0,0.0,0.0,-0.0121198901906609,60.0,-12.35048484802246,-0.0,-7.892319331403996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.878662109375,0.0,0.0,0.0001009812767733,292.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001063377931131,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61407470703125,0.0,0.0,7.85409938544035e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.44049072265625,0.0,0.0,0.0001063382151187,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0005044207209721,291.1531982421875,294.1499938964844,274.2332763671875,271.43780517578125,279.0957336425781,274.1903381347656,290.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.339487075805664,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8602600097656,0.0,0.0,0.000100988378108,292.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001063452727976,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5974426269531,0.0,0.0,7.854651630623266e-05,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250183105469,0.0,0.0,0.0001063456875272,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,0.0005044561694376,291.15301513671875,294.1499938964844,274.241943359375,271.44451904296875,279.0492248535156,274.2036437988281,290.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760577861219,1.4757934430065234e-08,0.0010760431177914,-0.0376964174211025,0.0,0.0,0.0,-0.012128947302699,60.0,-12.32958984375,-0.0,-7.894612252812294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8419494628906,0.0,0.0,0.0001009949628496,292.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001063521995092,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809020996094,0.0,0.0,7.855163858039305e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096374511719,0.0,0.0,0.0001063526142388,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21075439453125,0.0,0.0,0.000504489056766,291.15283203125,294.1499938964844,274.2489013671875,271.44989013671875,279.0032653808594,274.21539306640625,290.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.320843696594238,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8237609863281,0.0,0.0,0.0001010010091704,292.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001063585732481,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.564453125,0.0,0.0,7.855633884901181e-05,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.39434814453125,0.0,0.0,0.0001063589807017,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968078613281,0.0,0.0,0.000504519266542,291.1526184082031,294.1499938964844,274.2540283203125,271.45391845703125,278.9577941894531,274.2255554199219,290.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.31330108642578,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8056945800781,0.0,0.0,0.0001010065170703,292.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001063643721863,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5481262207031,0.0,0.0,7.856062438804656e-05,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.379150390625,0.0,0.0,0.0001063647869159,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1829528808594,0.0,0.0,0.0005045467987656,291.15240478515625,294.1499938964844,274.2572937011719,271.45654296875,278.91278076171875,274.2340393066406,290.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.307013511657717,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7877197265625,0.0,0.0,0.0001010114719974,292.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001063695963239,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5318908691406,0.0,0.0,7.856448064558208e-05,291.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3640441894531,0.0,0.0,0.0001063700037775,292.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,0.0005045715952292,291.15216064453125,294.1499938964844,274.2585754394531,271.4576721191406,278.86822509765625,274.2407531738281,290.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763028403744,1.47865844013495e-08,0.0010762880556285,-0.0377713367342948,0.0,0.0,0.0,-0.0121431509032845,60.0,-12.302032470703123,-0.0,-7.89820759905524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7698669433594,0.0,0.0,0.0001010158739518,292.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001063742383848,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5157470703125,0.0,0.0,7.856790034566075e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490295410156,0.0,0.0,0.0001063746385625,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,0.000504593597725,291.1519470214844,294.1499938964844,274.2578430175781,271.457275390625,278.8240966796875,274.2456970214844,290.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.298409461975098,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75213623046875,0.0,0.0,0.0001010197156574,292.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001063782765413,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4997253417969,0.0,0.0,7.857089076424018e-05,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,0.000106378676719,292.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0005046127480454,291.15167236328125,294.1499938964844,274.2550048828125,271.4552917480469,278.7803649902344,274.24871826171875,290.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763900354504,1.4796786906856596e-08,0.0010763752507045,-0.0377980172634124,0.0,0.0,0.0,-0.0121482089161872,60.0,-12.296199798583984,-0.0,-7.89948799706508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7344970703125,0.0,0.0,0.0001010229607345,292.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001063817035173,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4837646484375,0.0,0.0,7.85734155215323e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,0.000106382103695,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0005046289879828,291.15142822265625,294.1499938964844,274.25,271.45166015625,278.7370300292969,274.2497863769531,290.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800808578740998e-08,0.0010764097096398,-0.037808533757925,0.0,0.0,0.0,-0.0121502028778195,60.0,-12.295452117919922,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.71697998046875,0.0,0.0,0.0001010223713819,292.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.000106381085061,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4679260253906,0.0,0.0,7.85729571362026e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,0.0001063814779627,292.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0005046260775998,291.1511535644531,294.1499938964844,274.24383544921875,271.447265625,278.69403076171875,274.2489318847656,290.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764179751276,1.4800039416229538e-08,0.0010764031903818,-0.0378065221011638,0.0,0.0,0.0,-0.0121498210355639,60.0,-12.295955657958984,-0.0,-7.899895848595406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6995544433594,0.0,0.0,0.0001010146879707,292.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001063729941961,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4521789550781,0.0,0.0,7.856697629904374e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899169921875,0.0,0.0,0.0001063733870978,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,0.0005045876605436,291.15087890625,294.1499938964844,274.2375793457031,271.4430236816406,278.65142822265625,274.24664306640625,290.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.296707153320312,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6822509765625,0.0,0.0,0.0001010001942631,292.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.000106357736513,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4365539550781,0.0,0.0,7.855570584069937e-05,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2753601074219,0.0,0.0,0.0001063581221387,292.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881652832031,0.0,0.0,0.0005045153084211,291.15057373046875,294.1499938964844,274.23126220703125,271.4389038085937,278.609130859375,274.2431945800781,290.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761811863631,1.4772347789460129e-08,0.0010761664016172,-0.0377341099083423,0.0,0.0,0.0,-0.0121360933408141,60.0,-12.297114372253418,-0.0,-7.896420584074806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6650390625,0.0,0.0,0.0001009791594697,292.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.000106335588498,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4209899902344,0.0,0.0,7.853934948798269e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,0.0001063359741237,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,0.0005044102435931,291.1502685546875,294.1499938964844,274.2248229980469,271.4349365234375,278.56719970703125,274.2389221191406,290.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746108334406928e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.296871185302734,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.64794921875,0.0,0.0,0.0001009518528007,292.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001063068339135,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4055480957031,0.0,0.0,7.851810369174927e-05,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0001063072195393,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,0.0005042738630436,291.14996337890625,294.1499938964844,274.2182922363281,271.4310607910156,278.525634765625,274.2340393066406,290.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.295940399169922,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6309814453125,0.0,0.0,0.0001009185725706,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001062717856257,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.39019775390625,0.0,0.0,7.849222311051562e-05,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23223876953125,0.0,0.0,0.0001062721712514,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487976074219,0.0,0.0,0.000504107621964,291.1496276855469,294.1499938964844,274.2117004394531,271.4273376464844,278.4844055175781,274.22869873046875,290.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.294318199157717,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6141052246094,0.0,0.0,0.0001008796098176,292.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001062307565007,291.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749389648437,0.0,0.0,7.846191874705255e-05,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.218017578125,0.0,0.0,0.0001062311421264,292.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,0.0005039129755459,291.1492919921875,294.1499938964844,274.2050170898437,271.4237365722656,278.4435119628906,274.2230224609375,290.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748954955488,1.4621975630291216e-08,0.0010748808272182,-0.0373408831655979,0.0,0.0,0.0,-0.0120615493506193,60.0,-12.292032241821287,-0.0,-7.877562069324996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.59735107421875,0.0,0.0,0.0001008352628559,292.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001061840666807,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597717285156,0.0,0.0,7.84274234320037e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20391845703125,0.0,0.0,0.0001061844450305,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02294921875,0.0,0.0,0.0005036914953961,291.1489562988281,294.1499938964844,274.1982421875,271.42022705078125,278.4029846191406,274.2170715332031,290.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566692740913822e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.289118766784668,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5807189941406,0.0,0.0,0.0001007858372759,292.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001061320217559,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,7.838898454792798e-05,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899108886719,0.0,0.0,0.0001061323928297,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101318359375,0.0,0.0,0.0005034446367062,291.1485900878906,294.1499938964844,274.1913757324219,271.4168701171875,278.3627624511719,274.2108764648437,290.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738959535956,1.4505080692117645e-08,0.0010738814016804,-0.0370351895689964,0.0,0.0,0.0,-0.0120036005973815,60.0,-12.285597801208496,-0.0,-7.862917072998243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5641784667969,0.0,0.0,0.0001007316823233,292.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001060749928001,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32977294921875,0.0,0.0,7.834686402929947e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759948730469,0.0,0.0,0.0001060753638739,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0005031740874983,291.1482238769531,294.1499938964844,274.1844177246094,271.4136047363281,278.3229064941406,274.2045288085937,290.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437569362257818e-08,0.0010733042145147,-0.0368586331605911,0.0,0.0,0.0,-0.0119701316580176,60.0,-12.281523704528809,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5477294921875,0.0,0.0,0.000100673038105,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001060132417478,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,7.830125105101615e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0001060136128216,292.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847717285156,0.0,0.0,0.0005028811865486,291.1478576660156,294.1499938964844,274.1773681640625,271.4104309082031,278.28338623046875,274.1980285644531,290.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726936161518,1.4364475831030177e-08,0.0010726792970672,-0.0366674773395061,0.0,0.0,0.0,-0.011933896690607,60.0,-12.276912689208984,-0.0,-7.84531977160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.53143310546875,0.0,0.0,0.0001006103484542,292.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001059472269844,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,7.825249485904351e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.0001059475980582,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,0.0005025680293329,291.1474609375,294.1499938964844,274.1702575683594,271.4073791503906,278.2441711425781,274.19140625,290.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333893664961e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.271828651428224,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.51519775390625,0.0,0.0,0.0001005438170977,292.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001058771667885,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28546142578125,0.0,0.0,7.820074097253382e-05,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,0.0001058775305864,292.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9597473144531,0.0,0.0,0.0005022357217967,291.14703369140625,294.1499938964844,274.1630554199219,271.4044494628906,278.205322265625,274.1846618652344,290.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713163064792,1.4203403786439141e-08,0.00107130210381,-0.036246221512556,0.0,0.0,0.0,-0.0118540469557046,60.0,-12.266282081604004,-0.0,-7.825184411558439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4991149902344,0.0,0.0,0.0001004739242489,292.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001058035704772,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709045410156,0.0,0.0,7.814638229319826e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.0001058039342751,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473571777344,0.0,0.0,0.0005018865922465,291.1466369628906,294.1499938964844,274.1557922363281,271.4015808105469,278.1667785644531,274.1778259277344,290.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.260340690612791,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4831237792969,0.0,0.0,0.0001004008663585,292.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001057266417774,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,7.80895643401891e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.0001057269982993,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9350280761719,0.0,0.0,0.0005015216302126,291.1462097167969,294.1499938964844,274.1484375,271.3988342285156,278.1285705566406,274.1708984375,290.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.254018783569336,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4672241210937,0.0,0.0,0.0001003251090878,292.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001056468609021,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420654296875,0.0,0.0,7.803063635947183e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943298339844,0.0,0.0,0.0001056472174241,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,0.000501143222209,291.145751953125,294.1499938964844,274.1409912109375,271.39617919921875,278.0906982421875,274.1639099121094,290.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.247374534606934,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4514465332031,0.0,0.0,0.000100246965303,292.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001055645770975,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,7.796986028552055e-05,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.0001055649336194,292.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91064453125,0.0,0.0,0.0005007528816349,291.1452941894531,294.1499938964844,274.13348388671875,271.39361572265625,278.0531311035156,274.15679931640625,290.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681523708626,1.3833414413966238e-08,0.0010681385174393,-0.0352785065770149,0.0,0.0,0.0,-0.0116706285625696,60.0,-12.24044704437256,-0.0,-7.779032529242613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4357604980469,0.0,0.0,0.0001001668279059,292.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001054801905411,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,7.790753443259746e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,0.000105480547063,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985595703125,0.0,0.0,0.0005003526457585,291.14483642578125,294.1499938964844,274.1258850097656,271.39111328125,278.015869140625,274.1496276855469,290.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.373353963884938e-08,0.0010672846110537,-0.0350172668695449,0.0,0.0,0.0,-0.0116211166605353,60.0,-12.23328685760498,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201965332031,0.0,0.0,0.000100084929727,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001053939486155,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,7.784383342368528e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,0.0001053942978614,292.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865661621094,0.0,0.0,0.0004999435041099,291.14434814453125,294.1499938964844,274.11822509765625,271.38873291015625,277.9789123535156,274.14239501953125,290.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664254659786,1.3631467510322182e-08,0.001066411845386,-0.0347502678632736,0.0,0.0,0.0,-0.0115705151110887,60.0,-12.225910186767578,-0.0,-7.753899211593308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4047241210937,0.0,0.0,0.0001000017437036,292.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001053063606377,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854858398437,0.0,0.0,7.777913560857996e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0416564941406,0.0,0.0,0.0001053067026077,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746643066406,0.0,0.0,0.0004995280178263,291.14385986328125,294.1499938964844,274.1105041503906,271.3863830566406,277.9422607421875,274.1351013183594,290.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.218379020690918,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
