time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764460,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.38934326171875,0.0,0.0,9.991758270189166e-05,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.000105217732198,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,7.771367381792516e-05,291.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.000105218074168,292.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86279296875,0.0,0.0,0.0004991076420992,291.14337158203125,294.1499938964844,274.1026916503906,271.3841552734375,277.90594482421875,274.1277160644531,290.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646419832482,1.34229010129161e-08,0.0010646284790709,-0.0342046879231929,0.0,0.0,0.0,-0.0114671206101775,60.0,-12.210732460021973,-0.0,-7.7279850074774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37408447265625,0.0,0.0,9.983278869185595e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001051284416462,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15777587890625,0.0,0.0,7.76477245381102e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,0.0001051287763402,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8510437011719,0.0,0.0,0.0004986840649507,291.1428527832031,294.1499938964844,274.09478759765625,271.3819885253906,277.8699035644531,274.1202697753906,290.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.203011512756348,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35894775390625,0.0,0.0,9.974768909160048e-05,292.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001050388309522,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,7.758153515169397e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,0.0001050391656463,292.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83935546875,0.0,0.0,0.0004982589744031,291.142333984375,294.1499938964844,274.0868225097656,271.3798828125,277.83416748046875,274.1127624511719,290.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628312593325,1.3211161054016433e-08,0.0010628179879859,-0.0336507707834243,0.0,0.0,0.0,-0.0113621521741151,60.0,-12.195257186889648,-0.0,-7.701719795250028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,9.966261859517545e-05,292.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001049492493621,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,7.751536759315059e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903564453125,0.0,0.0,0.0001049495840561,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277282714844,0.0,0.0,0.0004978340584784,291.1418151855469,294.1499938964844,274.07879638671875,271.3778686523437,277.7987060546875,274.10516357421875,290.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.187509536743164,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32891845703125,0.0,0.0,9.95778973447159e-05,292.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001048600388457,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168518066406,0.0,0.0,7.744947652099654e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9777526855469,0.0,0.0,0.0001048603662638,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161926269531,0.0,0.0,0.0004974108887836,291.1412658691406,294.1499938964844,274.0707092285156,271.3758850097656,277.7635498046875,274.0975341796875,290.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999551657344456e-08,0.001061008661054,-0.0330971702933311,0.0,0.0,0.0,-0.011257248930633,60.0,-12.1798095703125,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,9.9493823654484e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001047715049935,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,7.738408021396026e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652099609375,0.0,0.0,0.0001047718324116,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8047180175781,0.0,0.0,0.0004969909205101,291.14068603515625,294.1499938964844,274.0625305175781,271.3739929199219,277.72869873046875,274.0898132324219,290.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.172192573547363,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,9.941068128682672e-05,292.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0001046839606715,291.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09002685546875,0.0,0.0,7.731941877864301e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0001046842880896,292.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933349609375,0.0,0.0,0.0004965756088495,291.1401062011719,294.1499938964844,274.0542907714844,271.3721618652344,277.6941223144531,274.08203125,290.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592396138235,1.2791157466551796e-08,0.0010592268081381,-0.0325519442558288,0.0,0.0,0.0,-0.0111539391800761,60.0,-12.164695739746094,-0.0,-7.649754252270213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.78125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846374511719,0.0,0.0,9.932876128004864e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001045976896421,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,7.725570321781561e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,0.0001045980170601,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7820129394531,0.0,0.0,0.0004961664089933,291.1395263671875,294.1499938964844,274.0459899902344,271.370361328125,277.6597900390625,274.0741882324219,290.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.157354354858398,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27008056640625,0.0,0.0,9.924831829266624e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001045129756676,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635681152344,0.0,0.0,7.719313725829124e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280700683594,0.0,0.0,0.0001045133030856,292.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.770751953125,0.0,0.0,0.00049576460151,291.1389465332031,294.1499938964844,274.03759765625,271.3686218261719,277.6257629394531,274.0662841796875,290.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575091000646,1.2588797559942576e-08,0.0010574964107945,-0.0320224873721599,0.0,0.0,0.0,-0.0110536217689514,60.0,-12.150205612182615,-0.0,-7.624780096193717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.255615234375,0.0,0.0,9.916957787936552e-05,292.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001044300734065,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504455566406,0.0,0.0,7.713189552305266e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,0.0001044303935486,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75958251953125,0.0,0.0,0.0004953712923452,291.1383361816406,294.1499938964844,274.0291748046875,271.366943359375,277.59197998046875,274.0583190917969,290.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.143269538879396,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,9.909278742270544e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001043492011376,291.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03741455078125,0.0,0.0,7.707216718699783e-05,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037170410156,0.0,0.0,0.0001043495212798,292.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484741210937,0.0,0.0,0.0004949877038598,291.1376953125,294.1499938964844,274.0206604003906,271.36529541015625,277.5585021972656,274.05029296875,290.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558514622971,1.2394959725270382e-08,0.0010558390058577,-0.0315152965486049,0.0,0.0,0.0,-0.0109575279057025,60.0,-12.136598587036133,-0.0,-7.600895202131144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269592285156,0.0,0.0,9.901812154566868e-05,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0001042705771396,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02447509765625,0.0,0.0,7.701409049332142e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.89166259765625,0.0,0.0,0.0001042708972818,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374267578125,0.0,0.0,0.0004946147091686,291.1370544433594,294.1499938964844,274.0120849609375,271.3637084960937,277.5252380371094,274.04217529296875,290.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.130182266235352,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,9.894582035485656e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001041944415192,291.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,7.695786189287901e-05,291.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8796691894531,0.0,0.0,0.0001041947543853,292.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7264404296875,0.0,0.0,0.0004942535888403,291.13641357421875,294.1499938964844,274.0034484863281,271.3621520996094,277.4922790527344,274.0340270996094,290.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542850941419,1.2211796907024564e-08,0.0010542728705331,-0.0310360174626112,0.0,0.0,0.0,-0.0108667258173227,60.0,-12.124098777770996,-0.0,-7.57836033926651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986694335937,0.0,0.0,9.887594205792992e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0001041208597598,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,7.690351048950106e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677673339844,0.0,0.0,0.000104121172626,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7155456542969,0.0,0.0,0.0004939045174978,291.1357421875,294.1499938964844,273.9947814941406,271.3606262207031,277.4595642089844,274.0257873535156,290.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.11830234527588,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846618652344,0.0,0.0,9.88087267614901e-05,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001040500865201,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98614501953125,0.0,0.0,7.685123273404315e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559265136719,0.0,0.0,0.0001040503921103,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7047119140625,0.0,0.0,0.0004935687757097,291.13507080078125,294.1499938964844,273.98602294921875,271.3591613769531,277.42706298828125,274.0175170898437,290.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528239654377,1.2040938912605272e-08,0.0010528118582442,-0.0305889174342155,0.0,0.0,0.0,-0.0107820248231291,60.0,-12.112859725952148,-0.0,-7.557369485766685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,9.874428360490128e-05,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001039822236634,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735412597656,0.0,0.0,7.680110866203904e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441467285156,0.0,0.0,0.0001039825292536,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6939392089844,0.0,0.0,0.0004932468873448,291.1343994140625,294.1499938964844,273.9772033691406,271.3576965332031,277.39483642578125,274.0091552734375,290.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521369986236,1.1960621826290208e-08,0.0010521251242607,-0.0303787384182214,0.0,0.0,0.0,-0.0107422079890966,60.0,-12.107779502868652,-0.0,-7.547512126393485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,9.868272172752768e-05,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.000103917402157,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96099853515625,0.0,0.0,7.675323286093771e-05,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8324584960937,0.0,0.0,0.0001039177077473,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6832275390625,0.0,0.0,0.0004929394344799,291.1336975097656,294.1499938964844,273.96832275390625,271.3562927246094,277.36285400390625,274.000732421875,290.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514808818697,1.1883895645325993e-08,0.0010514690075069,-0.0301779527217149,0.0,0.0,0.0,-0.0107041718438267,60.0,-12.103074073791504,-0.0,-7.538101698401078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,9.862414299277587e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0001038557093124,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485168457031,0.0,0.0,7.670766353840008e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8208312988281,0.0,0.0,0.0001038560149027,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6725769042969,0.0,0.0,0.0004926467663608,291.13299560546875,294.1499938964844,273.9593811035156,271.3548889160156,277.3310852050781,273.9922790527344,290.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810880273799285e-08,0.001050844672136,-0.0299868732690811,0.0,0.0,0.0,-0.0106679750606417,60.0,-12.098737716674805,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,9.856862743617968e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.000103797254269,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361267089844,0.0,0.0,7.666448800591752e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.80926513671875,0.0,0.0,0.0001037975525832,292.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6619873046875,0.0,0.0,0.0004923694650642,291.1322631835937,294.1499938964844,273.9504089355469,271.353515625,277.2995300292969,273.9837341308594,290.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502646910026,1.1741686734012546e-08,0.0010502530494704,-0.0298057943582534,0.0,0.0,0.0,-0.0106336725875735,60.0,-12.09481716156006,-0.0,-7.520674927263826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,9.851624781731516e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0001037420952343,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237976074219,0.0,0.0,7.66237499192357e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7977905273437,0.0,0.0,0.0001037423935486,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6514587402344,0.0,0.0,0.0004921078216284,291.13153076171875,294.1499938964844,273.9413452148437,271.3521423339844,277.2682189941406,273.9751281738281,290.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.091303825378418,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10235595703125,0.0,0.0,9.84670696198009e-05,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0001036903195199,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,7.658550021005794e-05,291.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7863464355469,0.0,0.0,0.0001036906105582,292.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409912109375,0.0,0.0,0.000491862243507,291.1307678222656,294.1499938964844,273.9322509765625,271.3507995605469,277.23712158203125,273.96649169921875,290.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491822613403,1.1615111539242662e-08,0.0010491706198081,-0.0294745378196239,0.0,0.0,0.0,-0.0105709237977862,60.0,-12.088218688964844,-0.0,-7.505180832367844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,9.842115105129778e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0001036419635056,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993530273437,0.0,0.0,7.654978981008753e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749938964844,0.0,0.0,0.0001036422545439,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63055419921875,0.0,0.0,0.0004916328471153,291.1300048828125,294.1499938964844,273.923095703125,271.3494873046875,277.20623779296875,273.957763671875,290.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.085562705993652,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,9.837854304350913e-05,292.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.000103597092675,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872375488281,0.0,0.0,7.651664054719731e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637023925781,0.0,0.0,0.0001035973837133,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202087402344,0.0,0.0,0.0004914199816994,291.1292419433594,294.1499938964844,273.91387939453125,271.34814453125,277.17559814453125,273.948974609375,290.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482385987415,1.15047589233086e-08,0.0010482270736247,-0.0291857309639453,0.0,0.0,0.0,-0.0105162179097533,60.0,-12.08335018157959,-0.0,-7.491686204730287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,9.833927470026538e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001035557434079,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8752136230469,0.0,0.0,7.648610335309058e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,0.0001035560344462,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.60992431640625,0.0,0.0,0.0004912238800898,291.1284484863281,294.1499938964844,273.9046325683594,271.34686279296875,277.1451416015625,273.94012451171875,290.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.081567764282228,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04913330078125,0.0,0.0,9.830341150518508e-05,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0001035179811879,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8632507324219,0.0,0.0,7.64582073315978e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413024902344,0.0,0.0,0.0001035182649502,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997009277344,0.0,0.0,0.0004910447169095,291.1276550292969,294.1499938964844,273.89532470703125,271.3455505371094,277.11492919921875,273.9311828613281,290.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411105838021742e-08,0.0010474262526258,-0.0289406217634677,0.0,0.0,0.0,-0.0104697896167635,60.0,-12.080265998840332,-0.0,-7.480242913970869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,9.827106987359002e-05,292.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0001034839224303,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8513488769531,0.0,0.0,7.643305434612557e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301940917969,0.0,0.0,0.0001034842061926,292.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,0.0004908831906504,291.1268310546875,294.1499938964844,273.8859558105469,271.34423828125,277.0849304199219,273.9222106933594,290.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470928391441,1.1370789643194712e-08,0.0010470814304426,-0.028835104778409,0.0,0.0,0.0,-0.0104498034343123,60.0,-12.079421997070312,-0.0,-7.475318852812053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,9.82420242507942e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001034533343045,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.83953857421875,0.0,0.0,7.641046249773353e-05,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191772460937,0.0,0.0,0.0001034536253428,292.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57940673828125,0.0,0.0,0.0004907380789518,291.1260070800781,294.1499938964844,273.87652587890625,271.3429260253906,277.0551147460937,273.9131774902344,290.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467831743881,1.1334578609023538e-08,0.0010467717656865,-0.0287403296679258,0.0,0.0,0.0,-0.010431851260364,60.0,-12.078983306884766,-0.0,-7.470898566452888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0100402832031,0.0,0.0,9.821660205489025e-05,292.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001034265733323,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277587890625,0.0,0.0,7.63906937208958e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.70819091796875,0.0,0.0,0.0001034268570947,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5693359375,0.0,0.0,0.0004906111280433,291.12518310546875,294.1499938964844,273.8670654296875,271.34161376953125,277.0254821777344,273.904052734375,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465120431035,1.1302887514830218e-08,0.0010465007508173,-0.0286573860794305,0.0,0.0,0.0,-0.0104161407798528,60.0,-12.078990936279297,-0.0,-7.46703037179941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.99713134765625,0.0,0.0,9.81947741820477e-05,292.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001034035885822,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8160705566406,0.0,0.0,7.637371163582429e-05,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.697265625,0.0,0.0,0.0001034038723446,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592956542969,0.0,0.0,0.0004905021050944,291.12432861328125,294.1499938964844,273.8575439453125,271.3403015136719,276.9960632324219,273.8948974609375,290.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462793288752,1.1275670175336929e-08,0.001046268036589,-0.0285861510783433,0.0,0.0,0.0,-0.0104026477783918,60.0,-12.079514503479004,-0.0,-7.463709295052467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843139648437,0.0,0.0,9.817659883992746e-05,292.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0001033844455378,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,7.635957445017993e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864013671875,0.0,0.0,0.0001033847293001,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5493469238281,0.0,0.0,0.0004904113011434,291.1234436035156,294.1499938964844,273.8479919433594,271.3389587402344,276.966796875,273.8856811523437,290.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300119753092e-08,0.0010460742050781,-0.0285268183797597,0.0,0.0,0.0,-0.0103914095088839,60.0,-12.080477714538574,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,9.81621487881057e-05,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001033692387863,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7928466796875,0.0,0.0,7.634834037162364e-05,291.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67559814453125,0.0,0.0,0.0001033695152727,292.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394287109375,0.0,0.0,0.0004903391236439,291.12255859375,294.1499938964844,273.83837890625,271.3376159667969,276.9377746582031,273.8763732910156,290.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459313634783,1.1234980057395204e-08,0.001045920071192,-0.0284796506166458,0.0,0.0,0.0,-0.0103824753314256,60.0,-12.08195972442627,-0.0,-7.458745443500447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588928222656,0.0,0.0,9.815151861403136e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0001033580338116,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813415527344,0.0,0.0,7.634006760781631e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6648254394531,0.0,0.0,0.000103358310298,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295715332031,0.0,0.0,0.0004902860382571,291.1216735839844,294.1499938964844,273.8287353515625,271.3362731933594,276.90887451171875,273.8670349121094,290.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221708007269626e-08,0.0010458065662533,-0.0284449141472578,0.0,0.0,0.0,-0.0103758964687585,60.0,-12.083894729614258,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462890625,0.0,0.0,9.814479562919588e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0001033509615808,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7698669433594,0.0,0.0,7.633483619429171e-05,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541442871094,0.0,0.0,0.0001033512307913,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5197448730469,0.0,0.0,0.0004902524524368,291.1207580566406,294.1499938964844,273.81903076171875,271.3348999023437,276.8802185058594,273.8576354980469,290.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457460302859,1.121331294484662e-08,0.0010457347379997,-0.0284229423850774,0.0,0.0,0.0,-0.0103717343881726,60.0,-12.086369514465332,-0.0,-7.456102935066158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,9.8142096248921e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0001033481239574,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75848388671875,0.0,0.0,7.633274071849883e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434936523437,0.0,0.0,0.0001033483931678,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099792480469,0.0,0.0,0.0004902390064671,291.1198425292969,294.1499938964844,273.8092956542969,271.33349609375,276.8516845703125,273.84814453125,290.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209933425959662e-08,0.0010457058669999,-0.0284140966832637,0.0,0.0,0.0,-0.0103700589388608,60.0,-12.08931827545166,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9212646484375,0.0,0.0,9.814355871640146e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.0001033496591844,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471618652344,0.0,0.0,7.633387576788664e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329345703125,0.0,0.0,0.0001033499283948,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5002746582031,0.0,0.0,0.0004902462824247,291.1189270019531,294.1499938964844,273.7995300292969,271.3320617675781,276.8233642578125,273.838623046875,290.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457324096933,1.1211731987259554e-08,0.0010457212338224,-0.028418805450201,0.0,0.0,0.0,-0.0103709502145648,60.0,-12.092833518981934,-0.0,-7.455910377984767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90887451171875,0.0,0.0,9.814931399887428e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0001033557273331,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7358703613281,0.0,0.0,7.633835775777698e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224060058594,0.0,0.0,0.0001033559965435,292.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,0.0004902750952169,291.11798095703125,294.1499938964844,273.7897033691406,271.33062744140625,276.79522705078125,273.8290100097656,290.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457936441525,1.1218889817143918e-08,0.0010457823518663,-0.0284375380724668,0.0,0.0,0.0,-0.010374498553574,60.0,-12.096879959106444,-0.0,-7.456782924464278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8965148925781,0.0,0.0,9.815954399527982e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001033664957503,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,7.634631037944928e-05,291.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119079589844,0.0,0.0,0.0001033667649608,292.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809875488281,0.0,0.0,0.0004903261433355,291.11700439453125,294.1499938964844,273.7798156738281,271.3291320800781,276.7672424316406,273.8193359375,290.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459023760631,1.1231612084827702e-08,0.0010458910837769,-0.0284708365797996,0.0,0.0,0.0,-0.0103808054700493,60.0,-12.101481437683104,-0.0,-7.458334749799178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842163085937,0.0,0.0,9.81744160526432e-05,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0001033821608871,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135009765625,0.0,0.0,7.635787915205583e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,0.0001033824300975,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.471435546875,0.0,0.0,0.0004904004745185,291.11602783203125,294.1499938964844,273.7699279785156,271.3276062011719,276.7393798828125,273.80963134765625,290.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250127052164773e-08,0.0010460494086146,-0.0285192970186471,0.0,0.0,0.0,-0.0103899836540222,60.0,-12.10662841796875,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720092773437,0.0,0.0,9.819414844969288e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.000103402941022,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.702392578125,0.0,0.0,7.637322414666414e-05,291.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5910949707031,0.0,0.0,0.0001034032029565,292.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618835449219,0.0,0.0,0.0004904990200884,291.11505126953125,294.1499938964844,273.7599792480469,271.3260803222656,276.71173095703125,273.7998352050781,290.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462707141414,1.1274688738183158e-08,0.0010462594218552,-0.0285835824906826,0.0,0.0,0.0,-0.0104021597653627,60.0,-12.112427711486816,-0.0,-7.463589213330124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
