time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766800,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598327636719,0.0,0.0,9.82189376372844e-05,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0001034290471579,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913452148437,0.0,0.0,7.639250543434173e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,0.0001034293018165,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.452392578125,0.0,0.0,0.0004906228277832,291.1140441894531,294.1499938964844,273.75,271.324462890625,276.6842041015625,273.7900085449219,290.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305555602802997e-08,0.0010465233353897,-0.0286643709987401,0.0,0.0,0.0,-0.0104174623265862,60.0,-12.11880874633789,-0.0,-7.467355800372388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8477478027344,0.0,0.0,9.82485362328589e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0001034602173604,291.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6803283691406,0.0,0.0,7.6415526564233e-05,291.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57049560546875,0.0,0.0,0.0001034604792948,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429626464844,0.0,0.0,0.0004907707334496,291.113037109375,294.1499938964844,273.739990234375,271.32293701171875,276.6568603515625,273.78009033203125,290.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468498803675,1.1342418559934233e-08,0.0010468384716659,-0.02876085229218,0.0,0.0,0.0,-0.0104357367381453,60.0,-12.12587070465088,-0.0,-7.471855667517957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.835693359375,0.0,0.0,9.828239126363768e-05,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0001034958695527,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693725585937,0.0,0.0,7.644185825483873e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5602722167969,0.0,0.0,0.0001034961314871,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335632324219,0.0,0.0,0.0004909398849122,291.11199951171875,294.1499938964844,273.7300109863281,271.3215026855469,276.6296691894531,273.7701416015625,290.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384587494944752e-08,0.0010471990099176,-0.0288712158799171,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.133475303649902,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82373046875,0.0,0.0,9.832049545366316e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0001035359964589,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584777832031,0.0,0.0,7.64714932302013e-05,291.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500793457031,0.0,0.0,0.0001035362511174,292.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241943359375,0.0,0.0,0.0004911302239634,291.1109619140625,294.1499938964844,273.7200012207031,271.3201904296875,276.60260009765625,273.7601318359375,290.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476162424311,1.1432042867909333e-08,0.0010476048337295,-0.028995418921113,0.0,0.0,0.0,-0.0104801664128899,60.0,-12.141682624816896,-0.0,-7.48280015727687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8117980957031,0.0,0.0,9.836279787123205e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0001035805471474,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64764404296875,0.0,0.0,7.650439511053264e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399475097656,0.0,0.0,0.0001035808018059,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4148864746094,0.0,0.0,0.0004913415177725,291.1098937988281,294.1499938964844,273.7099914550781,271.3190002441406,276.5757141113281,273.7500915527344,290.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484730499944362e-08,0.0010480552446097,-0.0291333142668008,0.0,0.0,0.0,-0.0105062862858176,60.0,-12.150381088256836,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7999267578125,0.0,0.0,9.840928396442904e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0001036294997902,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368408203125,0.0,0.0,7.654055661987513e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52984619140625,0.0,0.0,0.0001036297544487,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056091308594,0.0,0.0,0.0004915737081319,291.1088256835937,294.1499938964844,273.70001220703125,271.3179016113281,276.5489501953125,273.7400207519531,290.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485618840903,1.1542636180195132e-08,0.0010485503589734,-0.0292848628014326,0.0,0.0,0.0,-0.0105349924415349,60.0,-12.159649848937988,-0.0,-7.496316811739234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7881164550781,0.0,0.0,9.845993190538138e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0001036828398355,291.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260986328125,0.0,0.0,7.657994865439832e-05,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198059082031,0.0,0.0,0.000103683087218,292.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963623046875,0.0,0.0,0.0004918267368339,291.10772705078125,294.1499938964844,273.69000244140625,271.3169250488281,276.5223388671875,273.7298889160156,290.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491013526916,1.1605725269703273e-08,0.0010490898275747,-0.0294499732553958,0.0,0.0,0.0,-0.0105662671849131,60.0,-12.169428825378418,-0.0,-7.504032595306853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763671875,0.0,0.0,9.85147344181314e-05,292.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0001037405454553,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,7.662257121410221e-05,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5097961425781,0.0,0.0,0.0001037407928379,292.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871765136719,0.0,0.0,0.0004921004874631,291.10662841796875,294.1499938964844,273.67999267578125,271.3160400390625,276.4958801269531,273.7197570800781,290.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496850591152,1.1673984445792485e-08,0.0010496734175831,-0.0296286139637231,0.0,0.0,0.0,-0.0106001067906618,60.0,-12.179722785949709,-0.0,-7.51238573570845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646484375,0.0,0.0,9.85736696748063e-05,292.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0001038026093738,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.604736328125,0.0,0.0,7.666840974707156e-05,291.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.49981689453125,0.0,0.0,0.0001038028567563,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780212402344,0.0,0.0,0.000492394901812,291.10552978515625,294.1499938964844,273.6700134277344,271.3152160644531,276.46954345703125,273.7095947265625,290.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747400385786476e-08,0.0010503011289983,-0.0298207476735115,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.19050407409668,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.75299072265625,0.0,0.0,9.863675222732128e-05,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0001038690388668,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941162109375,0.0,0.0,7.6717471529264e-05,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898986816406,0.0,0.0,0.0001038692862493,292.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.368896484375,0.0,0.0,0.0004927099798806,291.1044006347656,294.1499938964844,273.6600036621094,271.31451416015625,276.4433288574219,273.69940185546875,290.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509848361834,1.1825979306934188e-08,0.0010509730782359,-0.030026389285922,0.0,0.0,0.0,-0.0106754563748836,60.0,-12.201849937438965,-0.0,-7.531001955385366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.74139404296875,0.0,0.0,9.870396024780348e-05,292.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0001039398121065,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58355712890625,0.0,0.0,7.676974928472191e-05,291.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,0.0001039400594891,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,0.0004930457216687,291.1032409667969,294.1499938964844,273.6499938964844,271.3138732910156,276.4172668457031,273.6891784667969,290.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970433384564e-08,0.0010516889160498,-0.030245492234826,0.0,0.0,0.0,-0.0107169616967439,60.0,-12.21367359161377,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298278808594,0.0,0.0,9.877531556412578e-05,292.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.0001040149581967,291.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57305908203125,0.0,0.0,7.682524301344529e-05,291.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,0.0001040151983033,292.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507385253906,0.0,0.0,0.0004934021853841,291.1020812988281,294.1499938964844,273.6400146484375,271.31329345703125,276.391357421875,273.678955078125,290.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524608660489,1.1998592341910808e-08,0.0010524488752707,-0.0304781030863523,0.0,0.0,0.0,-0.0107610272243618,60.0,-12.22605800628662,-0.0,-7.5521718656546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,9.885080362437292e-05,292.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0001040944480337,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.56256103515625,0.0,0.0,7.688395999139175e-05,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603881835937,0.0,0.0,0.0001040946954162,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417358398437,0.0,0.0,0.0004937792546115,291.1009216308594,294.1499938964844,273.6300048828125,271.31280517578125,276.36553955078125,273.668701171875,290.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092632672988657e-08,0.0010532529558986,-0.0307241939008235,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.238920211791992,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7068786621094,0.0,0.0,9.893044625641778e-05,292.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0001041783179971,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521545410156,0.0,0.0,7.69459074945189e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4506225585937,0.0,0.0,0.0001041785653796,292.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.332763671875,0.0,0.0,0.0004941771039739,291.0997314453125,294.1499938964844,273.6199951171875,271.3123779296875,276.3398742675781,273.6584167480469,290.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541134979575,1.2191849307896518e-08,0.0010541012743487,-0.0309838205575943,0.0,0.0,0.0,-0.0108568323776125,60.0,-12.25234317779541,-0.0,-7.575908256285403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954650878906,0.0,0.0,9.901423618430272e-05,292.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0001042665535351,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.541748046875,0.0,0.0,7.701107824686915e-05,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44091796875,0.0,0.0,0.0001042667936417,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32379150390625,0.0,0.0,0.0004945956752635,291.0985412597656,294.1499938964844,273.6099853515625,271.3119812011719,276.3143005371094,273.64813232421875,290.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296232476671776e-08,0.0010549938306212,-0.0312569625675678,0.0,0.0,0.0,-0.0109085794538259,60.0,-12.266244888305664,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841125488281,0.0,0.0,9.910219523590058e-05,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0001043591837515,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314025878906,0.0,0.0,7.70794868003577e-05,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43121337890625,0.0,0.0,0.0001043594165821,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148803710937,0.0,0.0,0.0004950350266881,291.0973205566406,294.1499938964844,273.6000061035156,271.3116455078125,276.28887939453125,273.6378479003906,290.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559431975707,1.2405807048310182e-08,0.0010559307411313,-0.0315436832606792,0.0,0.0,0.0,-0.0109629007056355,60.0,-12.280710220336914,-0.0,-7.60223102247437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727905273437,0.0,0.0,9.919431613525376e-05,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0001044561868184,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5210876464844,0.0,0.0,7.715113315498456e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42156982421875,0.0,0.0,0.000104456426925,292.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060302734375,0.0,0.0,0.0004954952164553,291.0960693359375,294.1499938964844,273.5899963378906,271.3113708496094,276.2635803222656,273.6275329589844,290.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569245787337,1.2520570358276473e-08,0.0010569120058789,-0.0318439677357673,0.0,0.0,0.0,-0.011019792407751,60.0,-12.29568576812744,-0.0,-7.616368691287789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6615295410156,0.0,0.0,9.929060615831986e-05,292.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0001045575918396,291.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108337402344,0.0,0.0,7.722603186266497e-05,291.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119567871094,0.0,0.0,0.0001045578246703,292.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29718017578125,0.0,0.0,0.0004959761863574,291.0948181152344,294.1499938964844,273.5799865722656,271.3111267089844,276.2384033203125,273.6171875,290.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579503141343,1.264053128835485e-08,0.0010579377412796,-0.0321578495204448,0.0,0.0,0.0,-0.0110792620107531,60.0,-12.311180114746094,-0.0,-7.631160769960843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6503295898437,0.0,0.0,9.93910725810565e-05,292.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0001046633842634,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5006103515625,0.0,0.0,7.730416837148368e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40240478515625,0.0,0.0,0.00010466362437,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2883605957031,0.0,0.0,0.0004964780528098,291.09356689453125,294.1499938964844,273.57000732421875,271.3109130859375,276.2133483886719,273.6068420410156,290.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590078309178,-0.0324853248894214,0.0,0.0,0.0,-0.0111413095146417,60.0,-12.327167510986328,-0.0,-7.646609390121739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391296386719,0.0,0.0,9.94957226794213e-05,292.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0001047735931933,291.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.49041748046875,0.0,0.0,7.738556450931355e-05,291.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3928527832031,0.0,0.0,0.000104773826024,292.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2795715332031,0.0,0.0,0.0004970008158124,291.09228515625,294.1499938964844,273.5599975585937,271.31072998046875,276.1883850097656,273.59649658203125,290.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601355461403,1.2896069101486772e-08,0.0010601226240396,-0.0328264310956001,0.0,0.0,0.0,-0.0112059423699975,60.0,-12.343728065490724,-0.0,-7.662718815026892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280212402344,0.0,0.0,9.960454917745663e-05,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0001048881895258,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48028564453125,0.0,0.0,7.747020572423935e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38336181640625,0.0,0.0,0.0001048884223564,292.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27081298828125,0.0,0.0,0.0004975444171577,291.09100341796875,294.1499938964844,273.54998779296875,271.3105773925781,276.1635437011719,273.58612060546875,290.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031643320005061e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.360774040222168,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169128417969,0.0,0.0,9.971755207516252e-05,292.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0001050071878125,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701538085937,0.0,0.0,7.755809929221869e-05,291.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3738708496094,0.0,0.0,0.0001050074206432,292.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2620849609375,0.0,0.0,0.0004981089150533,291.0896911621094,294.1499938964844,273.5400085449219,271.3104553222656,276.1388244628906,273.57574462890625,290.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624987771734,1.3172428481311728e-08,0.001062485622242,-0.0335494428873062,0.0,0.0,0.0,-0.0113429445773363,60.0,-12.37839126586914,-0.0,-7.696920789612707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058654785156,0.0,0.0,9.983471682062373e-05,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.0001051305662258,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4600830078125,0.0,0.0,7.764922338537872e-05,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36444091796875,0.0,0.0,0.0001051307990564,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533874511719,0.0,0.0,0.0004986941348761,291.08837890625,294.1499938964844,273.5299987792969,271.3103332519531,276.1142272949219,273.5653686523437,290.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318395275518924e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-12.396492004394531,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5948791503906,0.0,0.0,9.995604341384023e-05,292.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0001052583320415,291.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500427246094,0.0,0.0,7.774358527967706e-05,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.35504150390625,0.0,0.0,0.0001052585575962,292.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447204589844,0.0,0.0,0.0004993001930415,291.0870361328125,294.1499938964844,273.5199890136719,271.3102111816406,276.0897216796875,273.5549621582031,290.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650395415723,1.3469548143518752e-08,0.001065026037395,-0.0343267135322093,0.0,0.0,0.0,-0.0114902388304471,60.0,-12.415162086486816,-0.0,-7.733776641316582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838928222656,0.0,0.0,0.000100081495475,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001053904416039,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400329589844,0.0,0.0,7.784116314724088e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,0.0001053906671586,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.236083984375,0.0,0.0,0.0004999268567189,291.0856628417969,294.1499938964844,273.510009765625,271.31011962890625,276.0653076171875,273.5445861816406,290.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625844452747062e-08,0.0010663624852895,-0.0347355604171752,0.0,0.0,0.0,-0.0115677211433649,60.0,-12.434314727783203,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5729675292969,0.0,0.0,0.0001002110657282,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.000105526887637,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300842285156,0.0,0.0,7.794194243615493e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363342285156,0.0,0.0,0.0001055271131917,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274780273437,0.0,0.0,0.0005005741259083,291.08428955078125,294.1499938964844,273.5,271.3099975585937,276.0410461425781,273.5341796875,290.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677565587684,1.3787273545062817e-08,0.0010677427053451,-0.0351578183472156,0.0,0.0,0.0,-0.0116477478295564,60.0,-12.454033851623535,-0.0,-7.773286370138521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621032714844,0.0,0.0,0.0001003447105176,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001056676264852,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201354980469,0.0,0.0,7.804588676663116e-05,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270263671875,0.0,0.0,0.0001056678520399,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189025878906,0.0,0.0,0.0005012417095713,291.0829162597656,294.1499938964844,273.489990234375,271.30987548828125,276.016845703125,273.52374267578125,290.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691804345697,1.395378212976084e-08,0.001069166464731,-0.0355933420360088,0.0,0.0,0.0,-0.0117302928119897,60.0,-12.474260330200195,-0.0,-7.79403208639451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5512390136719,0.0,0.0,0.0001004824007395,292.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0001058126144926,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102478027344,0.0,0.0,7.815298158675432e-05,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177490234375,0.0,0.0,0.0001058128400472,292.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103271484375,0.0,0.0,0.0005019294912926,291.0815124511719,294.1499938964844,273.4800109863281,271.30975341796875,275.9927673339844,273.5133361816406,290.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706472676247,1.41253240215633e-08,0.0010706331813707,-0.0360420122742652,0.0,0.0,0.0,-0.011815333738923,60.0,-12.494998931884766,-0.0,-7.81543434413834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,0.0001006240781862,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0001059618080034,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.400390625,0.0,0.0,7.826316868886352e-05,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085021972656,0.0,0.0,0.0001059620335581,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2018127441406,0.0,0.0,0.000502637180034,291.080078125,294.1499938964844,273.4700012207031,271.3096008300781,275.9687805175781,273.5029296875,290.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301835271623986e-08,0.0010721423896029,-0.0365036539733409,0.0,0.0,0.0,-0.0119028370827436,60.0,-12.516217231750488,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5296630859375,0.0,0.0,0.0001007696992019,292.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0001061151560861,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905334472656,0.0,0.0,7.837643352104351e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992858886719,0.0,0.0,0.0001061153743648,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932983398437,0.0,0.0,0.0005033646011725,291.0786437988281,294.1499938964844,273.4599914550781,271.3094177246094,275.9449157714844,273.49249267578125,290.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737080592662,1.4483259036524032e-08,0.0010736936237663,-0.0369781218469142,0.0,0.0,0.0,-0.0119927758350968,60.0,-12.537989616394045,-0.0,-7.86018432563651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,0.0001009191691991,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0001062725568772,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807373046875,0.0,0.0,7.849268877180293e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900695800781,0.0,0.0,0.0001062727751559,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.184814453125,0.0,0.0,0.000504111230839,291.07720947265625,294.1499938964844,273.45001220703125,271.3092346191406,275.9211120605469,273.4820556640625,290.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.560222625732422,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082397460937,0.0,0.0,0.0001010724372463,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.000106433952169,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3709716796875,0.0,0.0,7.86118907853961e-05,291.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809143066406,0.0,0.0,0.0001064341704477,292.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763610839844,0.0,0.0,0.000504876836203,291.07574462890625,294.1499938964844,273.44000244140625,271.3089904785156,275.8974304199219,273.4716491699219,290.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769334621727,1.4860439989661245e-08,0.0010769185610115,-0.0379644632339477,0.0,0.0,0.0,-0.0121797593310475,60.0,-12.582989692687988,-0.0,-7.907479471214175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4975891113281,0.0,0.0,0.000101229379652,292.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0001065992255462,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,7.873395952628925e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27178955078125,0.0,0.0,0.0001065994438249,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679077148437,0.0,0.0,0.0005056608351878,291.0742492675781,294.1499938964844,273.42999267578125,271.3087158203125,275.87384033203125,273.4612121582031,290.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757630527019,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60619831085205,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869384765625,0.0,0.0,0.0001013899163808,292.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0001067682824213,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,7.885882223490626e-05,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626647949219,0.0,0.0,0.0001067685007001,292.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595153808594,0.0,0.0,0.0005064627621322,291.07275390625,294.1499938964844,273.4200134277344,271.30841064453125,275.850341796875,273.4507751464844,290.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803159093484,1.5255993801588374e-08,0.0010803006589412,-0.0389987379312515,0.0,0.0,0.0,-0.0123758511617779,60.0,-12.629918098449709,-0.0,-7.957230252486627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4763488769531,0.0,0.0,0.0001015539019135,292.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0001069409699994,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3418273925781,0.0,0.0,7.898636977188289e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25360107421875,0.0,0.0,0.0001069411810021,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.151123046875,0.0,0.0,0.0005072819185443,291.0712280273437,294.1499938964844,273.4100036621094,271.3080444335937,275.826904296875,273.4403381347656,290.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329110324382,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.654056549072266,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657897949219,0.0,0.0,0.0001017212198348,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0001071171645889,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321838378906,0.0,0.0,7.911650754977018e-05,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445373535156,0.0,0.0,0.0001071173755917,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,0.0005081177223473,291.0697021484375,294.1499938964844,273.3999938964844,271.3076171875,275.8035888671875,273.429931640625,290.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838457383215,1.5668771169430332e-08,0.001083830022253,-0.0400779098272323,0.0,0.0,0.0,-0.0125804813578724,60.0,-12.678675651550291,-0.0,-8.009313745560578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552917480469,0.0,0.0,0.0001018917027977,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0001072966842912,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32257080078125,0.0,0.0,7.924909732537344e-05,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355041503906,0.0,0.0,0.0001072969025699,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344299316406,0.0,0.0,0.0005089693004265,291.0681457519531,294.1499938964844,273.3900146484375,271.30712890625,275.7803649902344,273.41949462890625,290.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856619337573,1.5881173709431096e-08,0.0010856461012735,-0.0406331680715084,0.0,0.0,0.0,-0.012685777619481,60.0,-12.703710556030272,-0.0,-8.036180076942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447937011719,0.0,0.0,0.0001020651689032,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.000107479354483,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31298828125,0.0,0.0,7.938402268337086e-05,291.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265014648437,0.0,0.0,0.0001074795654858,292.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260986328125,0.0,0.0,0.0005098357796669,291.06658935546875,294.1499938964844,273.3800048828125,271.3065795898437,275.7572326660156,273.4090881347656,290.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875101434066,1.6097299493367245e-08,0.0010874940780922,-0.041198119521141,0.0,0.0,0.0,-0.0127929197624325,60.0,-12.72914695739746,-0.0,-8.063564393978595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.434326171875,0.0,0.0,0.0001022414217004,292.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0001076649568858,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30340576171875,0.0,0.0,7.952110172482207e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.217529296875,0.0,0.0,0.0001076651678886,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177978515625,0.0,0.0,0.0005107162287458,291.06500244140625,294.1499938964844,273.3699951171875,271.30596923828125,275.73419189453125,273.3986511230469,290.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316899831281262e-08,0.0010893716244027,-0.041772112250328,0.0,0.0,0.0,-0.0129017839208245,60.0,-12.754942893981934,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
