time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769140,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42388916015625,0.0,0.0,0.0001024202720145,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0001078533023246,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938842773437,0.0,0.0,7.966021075844765e-05,291.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085876464844,0.0,0.0,0.0001078535133274,292.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1095275878906,0.0,0.0,0.0005116095999255,291.0633850097656,294.1499938964844,273.3599853515625,271.3052978515625,275.7112121582031,273.38824462890625,290.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912935249507,1.6539738467713505e-08,0.001091276993975,-0.0423545353114604,0.0,0.0,0.0,-0.0130122536793351,60.0,-12.781137466430664,-0.0,-8.119767613834483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4135131835937,0.0,0.0,0.000102601457911,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0001080440997611,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28436279296875,0.0,0.0,7.980113150551915e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,0.0001080443034879,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012878417969,0.0,0.0,0.0005125146708451,291.061767578125,294.1499938964844,273.3500061035156,271.3045349121094,275.6883544921875,273.3778381347656,290.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765483223935007e-08,0.0010932070435956,-0.042944498360157,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.807639122009276,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40313720703125,0.0,0.0,0.0001027847465593,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0001082371090888,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748718261719,0.0,0.0,7.994369661901146e-05,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19073486328125,0.0,0.0,0.0001082373200915,292.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0930480957031,0.0,0.0,0.0005134302773512,291.0601501464844,294.1499938964844,273.3399963378906,271.3036804199219,275.6655578613281,273.367431640625,290.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951766744256,1.6993851659208303e-08,0.0010951596777886,-0.04354128241539,0.0,0.0,0.0,-0.0132373757660388,60.0,-12.83447551727295,-0.0,-8.177656241059594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.392822265625,0.0,0.0,0.000102969846921,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0001084320319932,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26544189453125,0.0,0.0,8.00876587163657e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1818542480469,0.0,0.0,0.0001084322357201,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848388671875,0.0,0.0,0.0005143548478372,291.0585021972656,294.1499938964844,273.3299865722656,271.302734375,275.642822265625,273.3570251464844,290.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971487499773,1.7224476067667638e-08,0.0010971315205097,-0.0441439151763916,0.0,0.0,0.0,-0.0133517049252986,60.0,-12.861571311950684,-0.0,-8.207133816995339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38250732421875,0.0,0.0,0.000103156431578,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0001086285119527,291.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2560119628906,0.0,0.0,8.023277769098058e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730041503906,0.0,0.0,0.0001086287229554,292.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766296386719,0.0,0.0,0.0005152869271114,291.05682373046875,294.1499938964844,273.32000732421875,271.3016967773437,275.6202087402344,273.3466186523437,290.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991366580128,1.7456949663596788e-08,0.0010991191957145,-0.0447513274848461,0.0,0.0,0.0,-0.0134669514372944,60.0,-12.888914108276367,-0.0,-8.236902004910007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722229003906,0.0,0.0,0.0001033441949402,292.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001088262361008,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24658203125,0.0,0.0,8.037881343625486e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641540527344,0.0,0.0,0.0001088264398276,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0684509277344,0.0,0.0,0.0005162248271517,291.0551147460937,294.1499938964844,273.3099975585937,271.3005676269531,275.59765625,273.33624267578125,290.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.916440963745115,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.36199951171875,0.0,0.0,0.0001035327877616,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0001090248406399,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372131347656,0.0,0.0,8.052550401771441e-05,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553649902344,0.0,0.0,0.0001090250443667,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.060302734375,0.0,0.0,0.0005171668599359,291.0534362792969,294.1499938964844,273.29998779296875,271.2993469238281,275.5751953125,273.32586669921875,290.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031464673578,1.7925872342061666e-08,0.0011031285393983,-0.0459763966500759,0.0,0.0,0.0,-0.0136994142085313,60.0,-12.944149017333984,-0.0,-8.297110554167375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3517761230469,0.0,0.0,0.0001037218171404,292.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0001092238890123,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278747558594,0.0,0.0,8.06725220172666e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1465759277344,0.0,0.0,0.0001092240927391,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521545410156,0.0,0.0,0.0005181111046113,291.0516967773437,294.1499938964844,273.2900085449219,271.2980041503906,275.5528259277344,273.31549072265625,290.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051604524254,1.8161392389970388e-08,0.0011051422916352,-0.0465916208922863,0.0,0.0,0.0,-0.0138161703944206,60.0,-12.971968650817873,-0.0,-8.327432965415937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34161376953125,0.0,0.0,0.0001039108756231,292.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001094229810405,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,8.081956912064925e-05,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377868652344,0.0,0.0,0.0001094231847673,292.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440368652344,0.0,0.0,0.0005190555239096,291.0499572753906,294.1499938964844,273.2799987792969,271.2965393066406,275.530517578125,273.3051452636719,290.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107174786739,1.839695507044325e-08,0.0011071563931182,-0.0472069047391414,0.0,0.0,0.0,-0.013932948000729,60.0,-12.99985408782959,-0.0,-8.357816483339776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314514160156,0.0,0.0,0.000104099533928,292.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,0.0001096216510632,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.209228515625,0.0,0.0,8.096630335785449e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290588378906,0.0,0.0,0.000109621847514,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03594970703125,0.0,0.0,0.0005199979059398,291.0481872558594,294.1499938964844,273.2699890136719,271.2949523925781,275.50830078125,273.2947998046875,290.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.027754783630373,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3213195800781,0.0,0.0,0.0001042873482219,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.000109819433419,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.199951171875,0.0,0.0,8.111238275887445e-05,291.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,0.0001098196298698,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0278625488281,0.0,0.0,0.0005209360970184,291.0464172363281,294.1499938964844,273.260009765625,271.2932434082031,275.4861755371094,273.2844543457031,290.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111858766525,1.886602873923948e-08,0.0011111669009551,-0.0484319552779197,0.0,0.0,0.0,-0.0141654862090945,60.0,-13.055624961853027,-0.0,-8.418483332661708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3112487792969,0.0,0.0,0.0001044738164637,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0001100157896871,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907043457031,0.0,0.0,8.125740714604035e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11163330078125,0.0,0.0,0.000110015986138,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198059082031,0.0,0.0,0.0005218675360083,291.0446472167969,294.1499938964844,273.25,271.2914123535156,275.464111328125,273.27410888671875,290.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.90983566739078e-08,0.0011131534120067,-0.0490386299788951,0.0,0.0,0.0,-0.0142806600779294,60.0,-13.083404541015623,-0.0,-8.448612476286146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011779785156,0.0,0.0,0.0001046584511641,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0001102102178265,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814880371094,0.0,0.0,8.14010199974291e-05,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029663085937,0.0,0.0,0.0001102104142773,292.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01177978515625,0.0,0.0,0.0005227898363955,291.0428161621094,294.1499938964844,273.239990234375,271.2894592285156,275.442138671875,273.2637939453125,290.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151396902278,1.9328410871821692e-08,0.0011151203652843,-0.0496393181383609,0.0,0.0,0.0,-0.0143947070464491,60.0,-13.1110258102417,-0.0,-8.478499324837686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911376953125,0.0,0.0,0.0001048406920745,292.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0001104021357605,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722717285156,0.0,0.0,8.154276292771101e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09429931640625,0.0,0.0,0.0001104023322113,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0037536621094,0.0,0.0,0.0005237002042122,291.0409851074219,294.1499938964844,273.2300109863281,271.287353515625,275.42022705078125,273.25347900390625,290.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555482566602226e-08,0.0011170618236064,-0.0502321645617485,0.0,0.0,0.0,-0.0145072750747203,60.0,-13.138442039489746,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811279296875,0.0,0.0,0.0001050200298777,292.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001105909832403,291.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631164550781,0.0,0.0,8.16822430351749e-05,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856628417969,0.0,0.0,0.0001105911796912,292.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957580566406,0.0,0.0,0.0005245960201136,291.0391540527344,294.1499938964844,273.2200012207031,271.2850952148437,275.3984069824219,273.2431945800781,290.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189921060577,1.977893049343038e-08,0.0011189723154529,-0.0508155040442943,0.0,0.0,0.0,-0.0146180465817451,60.0,-13.16555881500244,-0.0,-8.53718020721317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711486816406,0.0,0.0,0.0001051958461175,292.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001107761199818,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539611816406,0.0,0.0,8.181898738257587e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770568847656,0.0,0.0,0.0001107763164327,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,0.0005254741990938,291.03729248046875,294.1499938964844,273.2099914550781,271.2826843261719,275.3766784667969,273.2328796386719,290.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208652285858,1.999798726615154e-08,0.0011208452051505,-0.0513873286545276,0.0,0.0,0.0,-0.0147266425192356,60.0,-13.192344665527344,-0.0,-8.565785947212134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26123046875,0.0,0.0,0.0001053675732691,292.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0001109569639083,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14483642578125,0.0,0.0,8.195255941245705e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0684814453125,0.0,0.0,0.0001109571603592,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97979736328125,0.0,0.0,0.0005263320636004,291.035400390625,294.1499938964844,273.20001220703125,271.2801513671875,275.3550109863281,273.2226257324219,290.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122694928199,2.0211963658312012e-08,0.0011226747883483,-0.0519458390772342,0.0,0.0,0.0,-0.0148327182978391,60.0,-13.21867847442627,-0.0,-8.593774225573726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513122558594,0.0,0.0,0.0001055345783242,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0001111328310798,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357421875,0.0,0.0,8.208244980778545e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599060058594,0.0,0.0,0.0001111330202547,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97186279296875,0.0,0.0,0.0005271662957966,291.03350830078125,294.1499938964844,273.19000244140625,271.2774353027344,275.3334655761719,273.2123413085937,290.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244742199778,2.042004609847936e-08,0.0011244538472965,-0.0524889230728149,0.0,0.0,0.0,-0.0149358725175261,60.0,-13.244516372680664,-0.0,-8.621034908173898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2414245605469,0.0,0.0,0.0001056962573784,292.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.000111303081212,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12664794921875,0.0,0.0,8.220820018323138e-05,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513610839844,0.0,0.0,0.0001113032776629,292.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639587402344,0.0,0.0,0.0005279739270918,291.0315856933594,294.1499938964844,273.17999267578125,271.2745666503906,275.3119506835937,273.2020874023437,290.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261968174949,2.0621492069494707e-08,0.0011261762119829,-0.0530146434903144,0.0,0.0,0.0,-0.0150357373058795,60.0,-13.269783020019531,-0.0,-8.647467808486908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315673828125,0.0,0.0,0.0001058519264915,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001114670158131,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,8.232927939388901e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428466796875,0.0,0.0,0.000111467204988,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560546875,0.0,0.0,0.0005287515232339,291.0296630859375,294.1499938964844,273.1700134277344,271.2715148925781,275.2905578613281,273.1918640136719,290.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278553865849,2.08154560255025e-08,0.0011278346646577,-0.0535207986831665,0.0,0.0,0.0,-0.0151318926364183,60.0,-13.294428825378418,-0.0,-8.672956397504097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22174072265625,0.0,0.0,0.0001060009744833,292.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001116239727707,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.10858154296875,0.0,0.0,8.24452072265558e-05,291.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03436279296875,0.0,0.0,0.0001116241619456,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481506347656,0.0,0.0,0.0005294960574246,291.0277099609375,294.1499938964844,273.1600036621094,271.268310546875,275.26922607421875,273.181640625,290.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112944340799,2.100116702763444e-08,0.0011294224532321,-0.0540053769946098,0.0,0.0,0.0,-0.0152239575982093,60.0,-13.318279266357422,-0.0,-8.6973962254433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21197509765625,0.0,0.0,0.0001061426592059,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0001117731735575,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.099609375,0.0,0.0,8.25554016046226e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,0.0001117733627324,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403076171875,0.0,0.0,0.0005302038043737,291.0257263183594,294.1499938964844,273.1499938964844,271.2649230957031,275.2479858398437,273.1714172363281,290.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309529654681,2.117770137033404e-08,0.0011309317778795,-0.0544659718871116,0.0,0.0,0.0,-0.0153114711865782,60.0,-13.341363906860352,-0.0,-8.72066010515482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20220947265625,0.0,0.0,0.0001062757655745,292.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.000111913337605,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09063720703125,0.0,0.0,8.265893120551482e-05,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174560546875,0.0,0.0,0.0001119135267799,292.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324645996094,0.0,0.0,0.0005308687104843,291.02374267578125,294.1499938964844,273.1400146484375,271.26141357421875,275.2268371582031,273.1612243652344,290.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323711369186,2.134354382121728e-08,0.0011323498329147,-0.0548986457288265,0.0,0.0,0.0,-0.0153936864808201,60.0,-13.363462448120115,-0.0,-8.74254340033076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924743652344,0.0,0.0,0.0001063990639522,292.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001120431770686,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816955566406,0.0,0.0,8.275482832686976e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.009033203125,0.0,0.0,0.0001120433662435,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.92462158203125,0.0,0.0,0.0005314846057444,291.0217590332031,294.1499938964844,273.1300048828125,271.2578125,275.20574951171875,273.1510314941406,290.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.1497168489759133e-08,0.0011336633469909,-0.0552994161844253,0.0,0.0,0.0,-0.0154698444530367,60.0,-13.384556770324709,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18280029296875,0.0,0.0,0.000106512394268,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0001121625246014,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0727844238281,0.0,0.0,8.284297655336559e-05,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0006408691406,0.0,0.0,0.0001121627137763,292.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,0.0005320507334545,291.01971435546875,294.1499938964844,273.1199951171875,271.254150390625,275.1847839355469,273.140869140625,290.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348923435434,2.1638378200350417e-08,0.0011348706902936,-0.0556677728891372,0.0,0.0,0.0,-0.0155398473143577,60.0,-13.404376983642578,-0.0,-8.781514537758994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731262207031,0.0,0.0,0.0001066156110027,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0001122712201322,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639343261719,0.0,0.0,8.292325219372287e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922790527344,0.0,0.0,0.0001122714020311,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090576171875,0.0,0.0,0.0005325663369148,291.0177001953125,294.1499938964844,273.1099853515625,271.2504272460937,275.1639099121094,273.1307067871094,290.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.17669775537388e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156035991385579,60.0,-13.423066139221191,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1635131835937,0.0,0.0,0.0001067085540853,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.0001123690890381,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550842285156,0.0,0.0,8.299553883261979e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839172363281,0.0,0.0,0.000112369270937,292.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013061523437,0.0,0.0,0.0005330305430106,291.0156555175781,294.1499938964844,273.1000061035156,271.2466125488281,275.1430969238281,273.1205749511719,290.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369822314009,2.1882772927028785e-08,0.0011369603453204,-0.0563052482903003,0.0,0.0,0.0,-0.0156610030680894,60.0,-13.44039535522461,-0.0,-8.813884022629281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539306640625,0.0,0.0,0.0001067911143763,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0001124560367316,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462646484375,0.0,0.0,8.305975643452257e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756164550781,0.0,0.0,0.0001124562186305,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935852050781,0.0,0.0,0.0005334430024959,291.0135803222656,294.1499938964844,273.0899963378906,271.2427673339844,275.1224060058594,273.1104431152344,290.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.198564175159845e-08,0.0011378398630768,-0.0565735474228858,0.0,0.0,0.0,-0.0157119985669851,60.0,-13.456466674804688,-0.0,-8.827526443155875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444091796875,0.0,0.0,0.0001068632263923,292.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001125319686252,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374755859375,0.0,0.0,8.31158395158127e-05,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96734619140625,0.0,0.0,0.0001125321505242,292.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858947753906,0.0,0.0,0.0005338031915016,291.0115051269531,294.1499938964844,273.0799865722656,271.2388610839844,275.101806640625,273.1003112792969,290.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386300902813,2.207548099875112e-08,0.0011386080877855,-0.0568078532814979,0.0,0.0,0.0,-0.0157565362751483,60.0,-13.471247673034668,-0.0,-8.839450060804668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348876953125,0.0,0.0,0.0001069248464773,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001125968556152,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287170410156,0.0,0.0,8.316376624861732e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,0.0001125970375142,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782043457031,0.0,0.0,0.0005341109936125,291.0093994140625,294.1499938964844,273.07000732421875,271.23486328125,275.0812683105469,273.0902099609375,290.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.484795570373535,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254272460937,0.0,0.0,0.0001069759382517,292.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001126506613218,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02001953125,0.0,0.0,8.320350752910599e-05,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95086669921875,0.0,0.0,0.0001126508359448,292.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705749511719,0.0,0.0,0.0005343662342056,291.0072937011719,294.1499938964844,273.0599975585937,271.2308349609375,275.06085205078125,273.08013916015625,290.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139830914326,2.22158966778352e-08,0.0011398086789995,-0.057174053043127,0.0,0.0,0.0,-0.0158261470496654,60.0,-13.49690055847168,-0.0,-8.858101807618368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,0.000107016559923,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0001126934439525,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113220214844,0.0,0.0,8.323510701302439e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9426574707031,0.0,0.0,0.0001126936185755,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629455566406,0.0,0.0,0.0005345691461116,291.0051574707031,294.1499938964844,273.04998779296875,271.22674560546875,275.04052734375,273.070068359375,290.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266506860546545e-08,0.001140241511166,-0.0573060326278209,0.0,0.0,0.0,-0.0158512368798255,60.0,-13.507782936096191,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065979003906,0.0,0.0,0.0001070467260433,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0001127252107835,291.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.002685546875,0.0,0.0,8.325856470037252e-05,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,0.0001127253854065,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553466796875,0.0,0.0,0.0005347198457457,291.0030212402344,294.1499938964844,273.0400085449219,271.2226257324219,275.0202941894531,273.0599975585937,290.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405850527808,2.2304080360413536e-08,0.0011405628174543,-0.0574040152132511,0.0,0.0,0.0,-0.0158698633313179,60.0,-13.517231941223145,-0.0,-8.869825052215675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09722900390625,0.0,0.0,0.0001070666403393,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0001127461800933,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940490722656,0.0,0.0,8.327405521413311e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263610839844,0.0,0.0,0.0001127463547163,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477783203125,0.0,0.0,0.0005348193226382,291.0008544921875,294.1499938964844,273.0299987792969,271.2184143066406,275.00018310546875,273.0499572753906,290.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686750769615,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.525477409362791,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0879211425781,0.0,0.0,0.0001070758880814,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0001127559226006,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,8.328124386025593e-05,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91827392578125,0.0,0.0,0.0001127560899476,292.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402404785156,0.0,0.0,0.0005348655395209,290.9986877441406,294.1499938964844,273.0199890136719,271.21417236328125,274.98016357421875,273.0399169921875,290.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408956488594,2.234038731785404e-08,0.0011408732971176,-0.0574986971914768,0.0,0.0,0.0,-0.0158878620713949,60.0,-13.532214164733888,-0.0,-8.874654611190635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0786437988281,0.0,0.0,0.0001070760044967,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0001127560462919,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769287109375,0.0,0.0,8.328133844770491e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91021728515625,0.0,0.0,0.0001127562136389,292.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327331542969,0.0,0.0,0.0005348661215975,290.9964904785156,294.1499938964844,273.010009765625,271.2098999023437,274.9602355957031,273.0299072265625,290.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990324676036,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.537851333618164,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,0.0001070658618118,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0001127453579101,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684143066406,0.0,0.0,8.327344403369352e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90216064453125,0.0,0.0,0.0001127455325331,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252258300781,0.0,0.0,0.0005348154227249,290.9942932128906,294.1499938964844,273.0,271.20556640625,274.9403991699219,273.0198669433594,290.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327858673065748e-08,0.0011407663114368,-0.0574660263955593,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.542176246643066,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602111816406,0.0,0.0,0.0001070461512426,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.000112724606879,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599304199219,0.0,0.0,8.325812086695805e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941650390625,0.0,0.0,0.000112724781502,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177795410156,0.0,0.0,0.0005347169935703,290.9920654296875,294.1499938964844,272.989990234375,271.2012023925781,274.9206848144531,273.0098876953125,290.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405786499381,2.2303288105263164e-08,0.0011405562981963,-0.0574019514024257,0.0,0.0,0.0,-0.0158694721758365,60.0,-13.545243263244627,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0510559082031,0.0,0.0,0.0001070171492756,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001126940696849,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515075683594,0.0,0.0,8.323555812239647e-05,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861999511719,0.0,0.0,0.0001126942370319,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81036376953125,0.0,0.0,0.0005345721147023,290.9898376464844,294.1499938964844,272.9800109863281,271.1968078613281,274.90106201171875,272.9998779296875,290.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402694508433,2.226713213815401e-08,0.0011402472155168,-0.0573076643049716,0.0,0.0,0.0,-0.0158515479415655,60.0,-13.547088623046877,-0.0,-8.86491235974063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
