time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419616699219,0.0,0.0,0.0001069791687768,292.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0001126540737459,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.943115234375,0.0,0.0,8.320601773448288e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782653808594,0.0,0.0,0.0001126542410929,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,0.0005343824159353,290.98760986328125,294.1499938964844,272.9700012207031,271.1923828125,274.8815612792969,272.9898986816406,290.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.54782009124756,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03289794921875,0.0,0.0,0.0001069325080607,292.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001126049392041,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93475341796875,0.0,0.0,8.316973253386095e-05,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,0.0001126051065512,292.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79559326171875,0.0,0.0,0.000534149352461,290.9853515625,294.1499938964844,272.9599914550781,271.1878967285156,274.8621520996094,272.9799499511719,290.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393675813451,2.216163430546204e-08,0.0011393453460186,-0.057032536715269,0.0,0.0,0.0,-0.0157992485910654,60.0,-13.547290802001951,-0.0,-8.850891219935877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238647460937,0.0,0.0,0.0001068775673047,292.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0001125470880651,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264221191406,0.0,0.0,8.312700083479285e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.86248779296875,0.0,0.0,0.0001125472481362,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,0.0005338749033398,290.98309326171875,294.1499938964844,272.95001220703125,271.1833801269531,274.84283447265625,272.9700012207031,290.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539537489414,0.0,0.0,0.0,-0.0157653037458658,60.0,-13.54574489593506,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.014892578125,0.0,0.0,0.0001068144920282,292.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0001124806658481,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181213378906,0.0,0.0,8.307793905260041e-05,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546447753906,0.0,0.0,0.0001124808259191,292.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78094482421875,0.0,0.0,0.0005335598252713,290.9808044433594,294.1499938964844,272.94000244140625,271.1788635253906,274.8236389160156,272.9600524902344,290.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381098302081,2.2014541301018653e-08,0.0011380878277122,-0.0566489174962043,0.0,0.0,0.0,-0.0157263297587633,60.0,-13.5430326461792,-0.0,-8.831361242300775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,0.0001067433768184,292.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0001124057816923,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098815917969,0.0,0.0,8.302262722281739e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84686279296875,0.0,0.0,0.0001124059417634,292.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7736511230469,0.0,0.0,0.0005332046421244,290.978515625,294.1499938964844,272.92999267578125,271.1742858886719,274.8045349121094,272.9501037597656,290.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925911752873617e-08,0.0011373301967978,-0.0564177595078945,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.539361000061035,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970703125,0.0,0.0,0.0001066643308149,292.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0001123225374612,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90167236328125,0.0,0.0,8.296114538097754e-05,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,0.0001123226975323,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76641845703125,0.0,0.0,0.0005328097613528,290.9762268066406,294.1499938964844,272.9200134277344,271.1697082519531,274.7855529785156,272.940185546875,290.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365097016096,2.1827393226203643e-08,0.0011364879319444,-0.0561608038842678,0.0,0.0,0.0,-0.0156335551291704,60.0,-13.53457260131836,-0.0,-8.80654411616888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882202148437,0.0,0.0,0.0001065775650204,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0001122311732615,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,8.289366087410599e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83135986328125,0.0,0.0,0.0001122313333326,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591857910156,0.0,0.0,0.0005323763471096,290.9739074707031,294.1499938964844,272.9100036621094,271.16510009765625,274.76666259765625,272.9302673339844,290.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719268161746186e-08,0.0011355634778738,-0.0558787733316421,0.0,0.0,0.0,-0.0155799537897109,60.0,-13.528853416442873,-0.0,-8.792221706244163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794311523437,0.0,0.0,0.0001064833195414,292.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0001121319291996,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,8.28203628771007e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236694335937,0.0,0.0,0.0001121320892707,292.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75201416015625,0.0,0.0,0.0005319056217558,290.9715881347656,294.1499938964844,272.8999938964844,271.16046142578125,274.74786376953125,272.9203491210937,290.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345809325575,2.160181722388188e-08,0.001134559395723,-0.0555724017322063,0.0,0.0,0.0,-0.0155217284336686,60.0,-13.52206325531006,-0.0,-8.77667716281394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706726074219,0.0,0.0,0.0001063819508999,292.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0001120251836255,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,8.27415133244358e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160095214844,0.0,0.0,0.0001120253364206,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,0.0005313992151059,290.96923828125,294.1499938964844,272.8900146484375,271.15582275390625,274.7292175292969,272.91046142578125,290.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335007147863,2.147548272546373e-08,0.0011334792943671,-0.0552428402006626,0.0,0.0,0.0,-0.015459100715816,60.0,-13.514336585998535,-0.0,-8.759971592553485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9619445800781,0.0,0.0,0.0001062738374457,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.0001119113367167,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692321777344,0.0,0.0,8.26574323582463e-05,291.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,0.0001119114895118,292.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377624511719,0.0,0.0,0.0005308591644279,290.9668884277344,294.1499938964844,272.8800048828125,271.1511535644531,274.71063232421875,272.90057373046875,290.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323487851768,2.1340753164622583e-08,0.0011323274811729,-0.054891362786293,0.0,0.0,0.0,-0.0153923099860548,60.0,-13.505704879760742,-0.0,-8.7421746286509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,0.000106159466668,292.34375,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001117908977903,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612060546875,0.0,0.0,8.256847650045529e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8008117675781,0.0,0.0,0.0001117910505854,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73065185546875,0.0,0.0,0.0005302879144437,290.96453857421875,294.1499938964844,272.8699951171875,271.146484375,274.6921691894531,272.89068603515625,290.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198223620899626e-08,0.001131108845584,-0.0545195154845714,0.0,0.0,0.0,-0.0153216533362865,60.0,-13.49626350402832,-0.0,-8.723366562435333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446716308594,0.0,0.0,0.0001060393260559,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0001116643834393,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8532409667969,0.0,0.0,8.247503137681633e-05,291.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7932434082031,0.0,0.0,0.0001116645362344,292.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,0.0005296877934597,290.962158203125,294.1499938964844,272.8599853515625,271.14178466796875,274.673828125,272.8808288574219,290.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298499302938,2.104850516104761e-08,0.0011298288591206,-0.054128885269165,0.0,0.0,0.0,-0.0152474325150251,60.0,-13.48593044281006,-0.0,-8.703631237949595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360656738281,0.0,0.0,0.0001059140558936,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0001115324703278,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453063964844,0.0,0.0,8.23775990284048e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857360839844,0.0,0.0,0.0001115326231229,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,0.0005290620028972,290.9598083496094,294.1499938964844,272.8500061035156,271.1370849609375,274.65557861328125,272.8709716796875,290.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285151122137,2.089239536928744e-08,0.0011284941574558,-0.0537215583026409,0.0,0.0,0.0,-0.0151700433343648,60.0,-13.474913597106934,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92755126953125,0.0,0.0,0.0001057842455338,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0001113957769121,291.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83740234375,0.0,0.0,8.227663784055039e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782592773437,0.0,0.0,0.0001113959224312,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095947265625,0.0,0.0,0.0005284135695546,290.9573974609375,294.1499938964844,272.8399963378906,271.1323547363281,274.6374206542969,272.8611145019531,290.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271318653598,2.0730627880993783e-08,0.0011271111434325,-0.0532994382083416,0.0,0.0,0.0,-0.0150898490101099,60.0,-13.463162422180176,-0.0,-8.66180442926634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190368652344,0.0,0.0,0.0001056506225722,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0001112550671678,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,8.21727080619894e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77081298828125,0.0,0.0,0.0001112552199629,292.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,0.0005277461605146,290.9550170898437,294.1499938964844,272.8299865722656,271.1276550292969,274.6193542480469,272.8512878417969,290.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411396722525e-08,0.0011256875004619,-0.0528649054467678,0.0,0.0,0.0,-0.0150073021650314,60.0,-13.450871467590332,-0.0,-8.63993463440238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106140136719,0.0,0.0,0.0001055135799106,292.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0001111107558244,291.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,8.206612255889922e-05,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.763427734375,0.0,0.0,0.0001111109013436,292.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957092285156,0.0,0.0,0.0005270615802146,290.9526062011719,294.1499938964844,272.82000732421875,271.1229248046875,274.6014404296875,272.8414306640625,290.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242477921769,2.0393336797042145e-08,0.0011242274194955,-0.0524192154407501,0.0,0.0,0.0,-0.0149226412177085,60.0,-13.43801212310791,-0.0,-8.617533353572071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022216796875,0.0,0.0,0.0001053732121363,292.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001109629374695,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139343261719,0.0,0.0,8.195693953894079e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75604248046875,0.0,0.0,0.0001109630902647,292.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,0.0005263604107312,290.9501953125,294.1499938964844,272.8099975585937,271.11822509765625,274.5835876464844,272.83160400390625,290.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218411833639042e-08,0.001122731831856,-0.0519626699388027,0.0,0.0,0.0,-0.0148359248414635,60.0,-13.424725532531738,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89385986328125,0.0,0.0,0.0001052297229762,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,0.0001108118376578,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80621337890625,0.0,0.0,8.184534090105444e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.74871826171875,0.0,0.0,0.0001108119831769,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68194580078125,0.0,0.0,0.0005256436415947,290.94775390625,294.1499938964844,272.79998779296875,271.1134948730469,274.5658569335937,272.8218078613281,290.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212230892851,2.003959842511449e-08,0.0011212029494345,-0.0514959432184696,0.0,0.0,0.0,-0.014747280627489,60.0,-13.410959243774414,-0.0,-8.571224441311642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855285644531,0.0,0.0,0.0001050835562637,292.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,0.0001106579220504,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.79852294921875,0.0,0.0,8.173165406333283e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414245605469,0.0,0.0,0.0001106580602936,292.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67510986328125,0.0,0.0,0.0005249135429039,290.9453125,294.1499938964844,272.7900085449219,271.1087951660156,274.5482177734375,272.8119812011719,290.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.39680004119873,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.0001049353013513,292.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,0.0001105018018279,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908630371094,0.0,0.0,8.161634468706325e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,0.000110501947347,292.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683044433594,0.0,0.0,0.0005241729668341,290.94287109375,294.1499938964844,272.7799987792969,271.10406494140625,274.5307006835937,272.8021850585937,290.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180858127772,1.9672709683504763e-08,0.0011180661385878,-0.0505382046103477,0.0,0.0,0.0,-0.0145653998479247,60.0,-13.382295608520508,-0.0,-8.523326044951318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690490722656,0.0,0.0,0.0001047857222147,292.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0001103442918974,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832336425781,0.0,0.0,8.150000212481245e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,0.0001103444301406,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615295410156,0.0,0.0,0.0005234258132986,290.9404296875,294.1499938964844,272.7699890136719,271.099365234375,274.51324462890625,272.7923889160156,290.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486313007632816e-08,0.0011164725292474,-0.0500515811145305,0.0,0.0,0.0,-0.0144729958847165,60.0,-13.36753749847412,-0.0,-8.499043246956718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608703613281,0.0,0.0,0.0001046356192091,292.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,0.0001101862289942,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.775634765625,0.0,0.0,8.138325938489288e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197265625,0.0,0.0,0.0001101863672374,292.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65478515625,0.0,0.0,0.0005226760404184,290.9379577636719,294.1499938964844,272.760009765625,271.0946960449219,274.49591064453125,272.7825927734375,290.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148925404995,1.9299269737871327e-08,0.0011148732155561,-0.0495632328093051,0.0,0.0,0.0,-0.0143802715465426,60.0,-13.35256576538086,-0.0,-8.474710710970612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,0.0001044860473484,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001100287190638,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680969238281,0.0,0.0,8.12669240985997e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7125549316406,0.0,0.0,0.000110028857307,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.0005219288868829,290.9354858398437,294.1499938964844,272.75,271.0899963378906,274.4786682128906,272.7728271484375,290.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.9112874838356223e-08,0.0011132796062156,-0.0490765385329723,0.0,0.0,0.0,-0.0142878675833344,60.0,-13.337518692016602,-0.0,-8.45049683562138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446350097656,0.0,0.0,0.0001043380034388,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,0.000109872824396,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605895996094,0.0,0.0,8.115178206935525e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054443359375,0.0,0.0,0.0001098729626392,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64141845703125,0.0,0.0,0.000521189358551,290.9330139160156,294.1499938964844,272.739990234375,271.0853271484375,274.4615173339844,272.7630310058594,290.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117211543023,1.8928394851513985e-08,0.0011117022950202,-0.0485948137938976,0.0,0.0,0.0,-0.0141964145004749,60.0,-13.322507858276367,-0.0,-8.426565756280979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365783691406,0.0,0.0,0.0001041926152538,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,0.0001097197236958,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75311279296875,0.0,0.0,8.103869913611561e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983337402344,0.0,0.0,0.000109719861939,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.634765625,0.0,0.0,0.0005204631015658,290.9305114746094,294.1499938964844,272.7300109863281,271.0806884765625,274.4444580078125,272.7532653808594,290.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874722421746356e-08,0.0011101532727479,-0.0481217019259929,0.0,0.0,0.0,-0.0141066014766693,60.0,-13.307673454284668,-0.0,-8.40309724026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285522460937,0.0,0.0,0.0001040510542225,292.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0001095706538762,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74566650390625,0.0,0.0,8.092859934549779e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912841796875,0.0,0.0,0.0001095707848435,292.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6281433105469,0.0,0.0,0.000519755994901,290.9280090332031,294.1499938964844,272.7200012207031,271.0760498046875,274.427490234375,272.7434997558594,290.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086635058745,1.8570819548813243e-08,0.001108644879423,-0.0476609990000724,0.0,0.0,0.0,-0.0140191493555903,60.0,-13.29314422607422,-0.0,-8.38027744975989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205871582031,0.0,0.0,0.0001039145281538,292.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,0.0001094268882297,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,8.08224140200764e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68426513671875,0.0,0.0,0.0001094270264729,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6215515136719,0.0,0.0,0.0005190740339457,290.9255065917969,294.1499938964844,272.7099914550781,271.0714416503906,274.41064453125,272.73370361328125,290.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.8400696077947032e-08,0.0011071903863921,-0.047216672450304,0.0,0.0,0.0,-0.0139348125085234,60.0,-13.279086112976074,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126525878906,0.0,0.0,0.0001037842230289,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.0001092896709451,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308959960937,0.0,0.0,8.072105993051082e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67724609375,0.0,0.0,0.0001092898019123,292.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.614990234375,0.0,0.0,0.0005184231558814,290.9230041503906,294.1499938964844,272.70001220703125,271.0668640136719,274.39385986328125,272.72393798828125,290.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238319299257452e-08,0.001105802017264,-0.0467925556004047,0.0,0.0,0.0,-0.0138543155044317,60.0,-13.265636444091797,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80474853515625,0.0,0.0,0.0001036613830365,292.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0001091603116947,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235412597656,0.0,0.0,8.062551933107898e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702880859375,0.0,0.0,0.0001091604426619,292.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60845947265625,0.0,0.0,0.0005178095307201,290.92047119140625,294.1499938964844,272.69000244140625,271.0622863769531,274.3771667480469,272.71417236328125,290.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.80852399722653e-08,0.0011044930433854,-0.0463927015662193,0.0,0.0,0.0,-0.0137784285470843,60.0,-13.252974510192873,-0.0,-8.3176225018633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,0.0001035472378134,292.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0001090401201508,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162475585937,0.0,0.0,8.053674537222832e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,0.0001090402511181,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,0.0005172393866814,290.9179382324219,294.1499938964844,272.67999267578125,271.0577392578125,274.3605651855469,272.7043762207031,290.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032948968932,1.794300530377768e-08,0.0011032768525183,-0.0460211522877216,0.0,0.0,0.0,-0.0137079171836376,60.0,-13.24123764038086,-0.0,-8.299313947190967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,0.000103443111584,292.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0001089304714696,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.708984375,0.0,0.0,8.045575668802485e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564636230469,0.0,0.0,0.0001089305951609,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,0.0005167192430235,290.9154052734375,294.1499938964844,272.6700134277344,271.05322265625,274.3440246582031,272.694580078125,290.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021852260455,1.781324954208685e-08,0.0011021674145013,-0.0456821843981742,0.0,0.0,0.0,-0.0136435916647315,60.0,-13.230568885803224,-0.0,-8.282629693212584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7812805175781,0.0,0.0,0.000103349899291,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,0.0001088323115254,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017517089844,0.0,0.0,8.038325177039951e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495666503906,0.0,0.0,0.0001088324352167,292.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889892578125,0.0,0.0,0.0005162536399438,290.912841796875,294.1499938964844,272.6600036621094,271.0487670898437,274.3275756835937,272.6847839355469,290.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011918541043,1.769708823928795e-08,0.0011011741589754,-0.0453787222504615,0.0,0.0,0.0,-0.0135860061272978,60.0,-13.22117042541504,-0.0,-8.267707585218886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735290527344,0.0,0.0,0.0001032691434375,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001087472701328,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6945495605469,0.0,0.0,8.032044570427388e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427307128906,0.0,0.0,0.0001087474011001,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5825500488281,0.0,0.0,0.0005158502608537,290.9102783203125,294.1499938964844,272.6499938964844,271.0443115234375,274.31121826171875,272.6749572753906,290.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003311956301,1.7596457624335926e-08,0.0011003136169165,-0.0451158136129379,0.0,0.0,0.0,-0.013536118902266,60.0,-13.213104248046877,-0.0,-8.254791339368239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76580810546875,0.0,0.0,0.0001032018190016,292.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,0.0001086763804778,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873779296875,0.0,0.0,8.02680806373246e-05,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358947753906,0.0,0.0,0.0001086765041691,292.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761413574219,0.0,0.0,0.000515513936989,290.90771484375,294.1499938964844,272.6400146484375,271.0398864746094,274.294921875,272.6651306152344,290.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996137280017,1.7512560290811052e-08,0.0010995962657034,-0.0448966212570667,0.0,0.0,0.0,-0.0134945269674062,60.0,-13.206687927246094,-0.0,-8.244030169635155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75811767578125,0.0,0.0,0.0001031491992762,292.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001086209667846,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802062988281,0.0,0.0,8.022715337574482e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291198730469,0.0,0.0,0.0001086210904759,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697631835937,0.0,0.0,0.0005152510711923,290.9051208496094,294.1499938964844,272.6300048828125,271.0355224609375,274.2786865234375,272.6553039550781,290.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446982525370913e-08,0.0010990354930981,-0.0447252839803695,0.0,0.0,0.0,-0.0134620172902941,60.0,-13.20185661315918,-0.0,-8.235623738528376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504577636719,0.0,0.0,0.0001031124193104,292.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0001085822368622,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.673095703125,0.0,0.0,8.019855158636346e-05,291.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6223449707031,0.0,0.0,0.0001085823605535,292.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633850097656,0.0,0.0,0.0005150673678144,290.9025573730469,294.1499938964844,272.6199951171875,271.0311889648437,274.2625427246094,272.6454162597656,290.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986608685925,1.7401145413487032e-08,0.0010986434062942,-0.0446055270731449,0.0,0.0,0.0,-0.0134392939507961,60.0,-13.199034690856934,-0.0,-8.22975110281732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,0.0001030926287057,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,0.0001085613985196,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659851074219,0.0,0.0,8.018315566005185e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155700683594,0.0,0.0,0.0001085615222109,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570373535156,0.0,0.0,0.0005149685312062,290.8999328613281,294.1499938964844,272.6099853515625,271.0268859863281,274.2464599609375,272.6355285644531,290.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.7376475369701442e-08,0.0010984323453158,-0.0445410683751106,0.0,0.0,0.0,-0.0134270628914237,60.0,-13.198060989379885,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,0.0001030912244459,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0001085599142243,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589050292969,0.0,0.0,8.018206426640972e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088562011719,0.0,0.0,0.0001085600379155,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507202148437,0.0,0.0,0.0005149614880792,290.8973388671875,294.1499938964844,272.6000061035156,271.0226135253906,274.2304077148437,272.6255798339844,290.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984345572069,1.7374713223716753e-08,0.0010984172113239,-0.0445364601910114,0.0,0.0,0.0,-0.0134261883795261,60.0,-13.199453353881836,-0.0,-8.226365366681422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276611328125,0.0,0.0,0.000103108548501,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,0.000108578162326,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65185546875,0.0,0.0,8.019553933991119e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021423339844,0.0,0.0,0.0001085782860172,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444030761719,0.0,0.0,0.000515048042871,290.89471435546875,294.1499938964844,272.5899963378906,271.0184326171875,274.2144470214844,272.6156311035156,290.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986189590767,1.7396288853888112e-08,0.0010986016131937,-0.0445928387343883,0.0,0.0,0.0,-0.0134368846192955,60.0,-13.20302963256836,-0.0,-8.229128667380793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
