time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773820,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,0.0001031470528687,292.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001086187112377,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,8.022548718145117e-05,291.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,0.0001086188276531,292.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381164550781,0.0,0.0,0.0005152403609827,290.8920593261719,294.1499938964844,272.5799865722656,271.0142517089844,274.19854736328125,272.60565185546875,290.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990289738401,1.7444255817622434e-08,0.0010990115115419,-0.0447181649506092,0.0,0.0,0.0,-0.0134606631472706,60.0,-13.20915412902832,-0.0,-8.235274862045119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71258544921875,0.0,0.0,0.0001032058135024,292.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0001086805859813,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378173828125,0.0,0.0,8.027118747122586e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887756347656,0.0,0.0,0.0001086807096726,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,0.0005155339022167,290.889404296875,294.1499938964844,272.57000732421875,271.0101318359375,274.18267822265625,272.5956420898437,290.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996548226103,1.7517464812044636e-08,0.001099637360312,-0.0449094362556934,0.0,0.0,0.0,-0.0134969539940357,60.0,-13.217585563659668,-0.0,-8.2446589999563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.0001032890431815,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0001087682321667,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,8.033592166611925e-05,291.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821228027344,0.0,0.0,0.000108768348582,292.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,0.0005159496795386,290.8867492675781,294.1499938964844,272.5599975585937,271.0060729980469,274.1668395996094,272.5855712890625,290.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005414417013,1.762115786618779e-08,0.0011005238629877,-0.0451803468167781,0.0,0.0,0.0,-0.0135483583435416,60.0,-13.229185104370115,-0.0,-8.257960359969729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69757080078125,0.0,0.0,0.0001033937733154,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,0.0001088785138563,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,8.041737601161003e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754699707031,0.0,0.0,0.0001088786375476,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.519287109375,0.0,0.0,0.0005164727917872,290.8840637207031,294.1499938964844,272.54998779296875,271.0020751953125,274.15106201171875,272.5754699707031,290.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016571661457,1.7751647263253293e-08,0.0011016393546015,-0.0455212518572807,0.0,0.0,0.0,-0.0136130461469292,60.0,-13.243270874023438,-0.0,-8.274714247136218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900939941406,0.0,0.0,0.0001035261520883,292.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,0.0001090179212042,291.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61688232421875,0.0,0.0,8.052033808780834e-05,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,0.0001090180376195,292.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130615234375,0.0,0.0,0.0005171340890228,290.8813781738281,294.1499938964844,272.5399169921875,270.9980163574219,274.1353454589844,272.5653076171875,290.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103067304939,1.791658554850528e-08,0.0011030493769794,-0.0459521375596523,0.0,0.0,0.0,-0.0136948116123676,60.0,-13.260693550109863,-0.0,-8.295915421285829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826477050781,0.0,0.0,0.0001036857429426,292.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0001091859739972,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60992431640625,0.0,0.0,8.064446592470631e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56219482421875,0.0,0.0,0.0001091860976885,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068054199219,0.0,0.0,0.000517931242939,290.878662109375,294.1499938964844,272.5296936035156,270.9938659667969,274.11962890625,272.5550842285156,290.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047675507143,1.8115432709464585e-08,0.0011047493899241,-0.046471569687128,0.0,0.0,0.0,-0.0137933874502778,60.0,-13.281182289123535,-0.0,-8.321511302256115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752014160156,0.0,0.0,0.0001038735135807,292.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0001093837126973,291.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029663085937,0.0,0.0,8.079051622189581e-05,291.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555725097656,0.0,0.0,0.0001093838291126,292.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,0.0005188692593947,290.8759460449219,294.1499938964844,272.519287109375,270.9896240234375,274.1039428710937,272.544677734375,290.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067679151892,1.834939844513883e-08,0.0011067496379837,-0.0470826961100101,0.0,0.0,0.0,-0.0139093725010752,60.0,-13.305816650390623,-0.0,-8.351678104645543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,0.0001040882416418,292.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.000109609827632,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960388183594,0.0,0.0,8.095752127701417e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,0.0001096099440474,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,0.0005199418519623,290.8731994628906,294.1499938964844,272.5087890625,270.9852600097656,274.0882873535156,272.5341796875,290.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.861694087779142e-08,0.0011090369662269,-0.0477814562618732,0.0,0.0,0.0,-0.0140420021489262,60.0,-13.33342456817627,-0.0,-8.386241034941122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,0.0001043320371536,292.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,0.0001098665597965,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,8.11471400083974e-05,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,0.0001098666762118,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48809814453125,0.0,0.0,0.0005211596726439,290.8704528808594,294.1499938964844,272.4981384277344,270.9808044433594,274.0726318359375,272.5234680175781,290.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111653051339,1.892071566089725e-08,0.0011116341920569,-0.0485747642815113,0.0,0.0,0.0,-0.0141925951465964,60.0,-13.365528106689451,-0.0,-8.42557028590818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65289306640625,0.0,0.0,0.0001045969765982,292.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.0001101455491152,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821533203125,0.0,0.0,8.135320240398869e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,0.0001101456655305,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818725585937,0.0,0.0,0.0005224830820225,290.86767578125,294.1499938964844,272.4873962402344,270.9762878417969,274.0570068359375,272.5126037597656,290.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144757736474,1.925083203957456e-08,0.001114456448704,-0.0494367592036724,0.0,0.0,0.0,-0.0143562452867627,60.0,-13.400439262390137,-0.0,-8.468414591789043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454772949219,0.0,0.0,0.0001048884805641,292.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,0.000110452521767,291.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752258300781,0.0,0.0,8.157992851920426e-05,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291442871094,0.0,0.0,0.0001104526381823,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47564697265625,0.0,0.0,0.0005239392048679,290.8648681640625,294.1499938964844,272.4765625,270.9716796875,274.0413818359375,272.5016174316406,290.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175813851878,1.961405793338145e-08,0.0011175618274137,-0.0503850914537906,0.0,0.0,0.0,-0.014536309055984,60.0,-13.43869972229004,-0.0,-8.515682026200012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380615234375,0.0,0.0,0.0001052047300618,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,0.000110785542347,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682983398437,0.0,0.0,8.182589954230934e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225524902344,0.0,0.0,0.0001107856587623,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46942138671875,0.0,0.0,0.0005255189025774,290.862060546875,294.1499938964844,272.4656066894531,270.967041015625,274.0257568359375,272.4905090332031,290.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008108947422443e-08,0.001120930770412,-0.051413744688034,0.0,0.0,0.0,-0.0147316539660096,60.0,-13.48011589050293,-0.0,-8.56710897778612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,0.0001055470565916,292.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,0.0001111460369429,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613708496094,0.0,0.0,8.209215593524277e-05,291.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,0.0001111461533582,292.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631652832031,0.0,0.0,0.0005272289272397,290.8592224121094,294.1499938964844,272.45458984375,270.9623413085937,274.0101013183594,272.4792175292969,290.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011245982022956,2.0434667291624464e-08,0.0011245777131989,-0.052527081221342,0.0,0.0,0.0,-0.0149431154131889,60.0,-13.525673866271973,-0.0,-8.62295195247498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,0.0001059070855262,292.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0001115251579903,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,8.237217843998224e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50933837890625,0.0,0.0,0.0001115252744057,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569396972656,0.0,0.0,0.0005290273111313,290.8563842773437,294.1499938964844,272.4435119628906,270.95758056640625,273.9944763183594,272.46783447265625,290.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284339707344,2.0883270224203443e-08,0.0011284130159765,-0.0536977499723434,0.0,0.0,0.0,-0.0151655040681362,60.0,-13.573657035827637,-0.0,-8.681877261551565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158142089844,0.0,0.0,0.0001062916271621,292.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0001119301086873,291.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475158691406,0.0,0.0,8.267126395367086e-05,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027160644531,0.0,0.0,0.0001119302178267,292.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45068359375,0.0,0.0,0.0005309482221491,290.8534851074219,294.1499938964844,272.432373046875,270.95281982421875,273.97882080078125,272.4563293457031,290.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325310915708,2.1362435376204303e-08,0.0011325096711516,-0.0549479313194751,0.0,0.0,0.0,-0.0154030434787273,60.0,-13.624699592590332,-0.0,-8.745038115876015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,0.0001066959230229,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,0.0001123558467952,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,8.298571628984064e-05,291.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49609375,0.0,0.0,0.0001123559632105,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444274902344,0.0,0.0,0.0005329677369445,290.8505859375,294.1499938964844,272.42120361328125,270.947998046875,273.9631652832031,272.4447631835937,290.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.1866210175858214e-08,0.0011368166888132,-0.0562620498239994,0.0,0.0,0.0,-0.0156527832150459,60.0,-13.678378105163574,-0.0,-8.811688445575785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009521484375,0.0,0.0,0.0001071220467565,292.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0001128045769291,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336303710937,0.0,0.0,8.331715071108192e-05,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,0.0001128046933445,292.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43817138671875,0.0,0.0,0.0005350963328965,290.84765625,294.1499938964844,272.40997314453125,270.94317626953125,273.9474792480469,272.43310546875,290.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141378772445,2.2397193433221225e-08,0.0011413564207032,-0.0576468296349048,0.0,0.0,0.0,-0.0159160103648901,60.0,-13.73551082611084,-0.0,-8.882212654270918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,0.0001075625477824,292.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001132684483309,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.52667236328125,0.0,0.0,8.365976100321859e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828186035156,0.0,0.0,0.0001132685574702,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.431884765625,0.0,0.0,0.000537296757102,290.8447265625,294.1499938964844,272.39874267578125,270.9383544921875,273.9317932128906,272.42138671875,290.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.2946089472952732e-08,0.001146049122326,-0.0590779893100261,0.0,0.0,0.0,-0.0161881186068058,60.0,-13.794670104980469,-0.0,-8.95541134582345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,0.0001080233923858,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,0.0001137537328759,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51971435546875,0.0,0.0,8.401819650316611e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761657714844,0.0,0.0,0.0001137538492912,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42559814453125,0.0,0.0,0.0005395987536758,290.8417358398437,294.1499938964844,272.38751220703125,270.9335327148437,273.91607666015625,272.4096374511719,290.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509822215884,2.3520337677496173e-08,0.0011509587056934,-0.0605748668313026,0.0,0.0,0.0,-0.0164727941155433,60.0,-13.856544494628906,-0.0,-9.032311965029296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,0.0001084971663658,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0001142526452895,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127258300781,0.0,0.0,8.438668737653643e-05,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4695129394531,0.0,0.0,0.0001142527617048,292.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193115234375,0.0,0.0,0.0005419653607532,290.8387451171875,294.1499938964844,272.3762512207031,270.9287109375,273.9003295898437,272.3978881835937,290.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560299899429,2.4110708096714013e-08,0.0011560058919712,-0.0621133521199226,0.0,0.0,0.0,-0.0167654603719711,60.0,-13.9202299118042,-0.0,-9.11171298412228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,0.0001089870274881,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,0.0001147684888564,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057373046875,0.0,0.0,8.476768562104553e-05,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628295898437,0.0,0.0,0.0001147686052718,292.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,0.0005444122944027,290.8357238769531,294.1499938964844,272.3650207519531,270.9239196777344,273.88458251953125,272.3861083984375,290.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612492380663,2.4721122926507643e-08,0.0011612245580181,-0.0637036189436912,0.0,0.0,0.0,-0.01706806384027,60.0,-13.986382484436035,-0.0,-9.194175731863653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636901855469,0.0,0.0,0.000109487955342,292.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,0.0001152959957835,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4987487792969,0.0,0.0,8.515729859936982e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0001152961049228,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066772460937,0.0,0.0,0.0005469145835377,290.83270263671875,294.1499938964844,272.3537902832031,270.9191589355469,273.8688049316406,272.37432861328125,290.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665864149108,2.5345338272586563e-08,0.001166561152786,-0.0653293505311012,0.0,0.0,0.0,-0.0173775106668472,60.0,-14.054117202758787,-0.0,-9.278885926278237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55621337890625,0.0,0.0,0.0001100016597774,292.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,0.0001158369486802,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49176025390625,0.0,0.0,8.555684325983748e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.449462890625,0.0,0.0,0.0001158370578195,292.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,0.0005494806100614,290.8296203613281,294.1499938964844,272.3426208496094,270.9144287109375,273.8529663085937,272.3625793457031,290.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720597976818,2.5985469775946522e-08,0.0011720338370651,-0.0669960081577301,0.0,0.0,0.0,-0.0176948457956314,60.0,-14.123773574829102,-0.0,-9.36615833779797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487365722656,0.0,0.0,0.0001105236806324,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0001163866618298,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847412109375,0.0,0.0,8.596286352258176e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427490234375,0.0,0.0,0.0001163867709692,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,0.000552088196855,290.8265075683594,294.1499938964844,272.3314819335937,270.90972900390625,273.837158203125,272.3508605957031,290.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776216560974,2.6635978755962242e-08,0.001177595113404,-0.0686891227960586,0.0,0.0,0.0,-0.0180173255503177,60.0,-14.194694519042969,-0.0,-9.455263239033229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412292480469,0.0,0.0,0.0001110549783334,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,0.0001169461465906,291.265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776916503906,0.0,0.0,8.637609425932169e-05,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,0.0001169462557299,292.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876342773437,0.0,0.0,0.0005547421751543,290.8233947753906,294.1499938964844,272.3204040527344,270.9051208496094,273.8212890625,272.3392028808594,290.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832825839519,2.7298051819002477e-08,0.0011832553427666,-0.0704117491841316,0.0,0.0,0.0,-0.0183455385267734,60.0,-14.267111778259276,-0.0,-9.546385371095313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0001115918857976,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,0.000117511532153,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,8.679369057063013e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292907714844,0.0,0.0,0.0001175116485683,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,0.0005574241513386,290.8202514648437,294.1499938964844,272.30938720703125,270.9005432128906,273.8053894042969,272.32763671875,290.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890031164512,2.7967121951633093e-08,0.0011889751767739,-0.0721519514918327,0.0,0.0,0.0,-0.0186772178858518,60.0,-14.340423583984377,-0.0,-9.638912956688729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52618408203125,0.0,0.0,0.0001121349196182,292.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0001180833787657,291.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,8.721605263417587e-05,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225158691406,0.0,0.0,0.000118083487905,292.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748474121094,0.0,0.0,0.0005601366865448,290.8170471191406,294.1499938964844,272.2984619140625,270.8960876464844,273.7894897460937,272.3161315917969,290.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947890743613,2.864383397138681e-08,0.0011947604361921,-0.0739113762974739,0.0,0.0,0.0,-0.0190126877278089,60.0,-14.414761543273926,-0.0,-9.73295115613837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.0001126812130678,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,0.0001186586450785,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565124511719,0.0,0.0,8.764093945501372e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.415771484375,0.0,0.0,0.0001186587542179,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,0.0005628655198961,290.8138427734375,294.1499938964844,272.28759765625,270.89166259765625,273.7735595703125,272.3046875,290.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200609607622,2.9324601413804885e-08,0.0012005802709609,-0.075680673122406,0.0,0.0,0.0,-0.019350167363882,60.0,-14.489663124084473,-0.0,-9.828012537127506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111083984375,0.0,0.0,0.000113231006253,292.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0001192376148537,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,8.806856203591451e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40899658203125,0.0,0.0,0.0001192377239931,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36199951171875,0.0,0.0,0.0005656118737533,290.81060791015625,294.1499938964844,272.27685546875,270.8873596191406,273.7575988769531,272.2933959960937,290.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.565177917480469,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035400390625,0.0,0.0,0.0001137824510806,292.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.0001198183090309,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,8.84974651853554e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,0.0001198184181703,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555603027344,0.0,0.0,0.0005683664930984,290.8073425292969,294.1499938964844,272.2662048339844,270.8831787109375,273.7416076660156,272.2822265625,290.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123429914936,3.06969596408635e-08,0.001212312374264,-0.0792452692985534,0.0,0.0,0.0,-0.0200304891914129,60.0,-14.64102268218994,-0.0,-1.002104781377966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4959411621094,0.0,0.0,0.0001143354893429,292.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,0.0001204006766784,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352111816406,0.0,0.0,8.892759797163308e-05,291.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953857421875,0.0,0.0,0.0001204007858177,292.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34912109375,0.0,0.0,0.0005711289704777,290.8040771484375,294.1499938964844,272.2557067871094,270.87908935546875,273.7256164550781,272.2711486816406,290.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182354694232,3.1386150567414006e-08,0.0012182040372863,-0.0810342878103256,0.0,0.0,0.0,-0.0203721448779106,60.0,-14.717096328735352,-0.0,-1.01186962808697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,0.0001148890514741,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667297363281,0.0,0.0,0.0001209836045745,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281005859375,0.0,0.0,8.935815276345238e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,0.0001209837137139,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0005738941254094,290.8007507324219,294.1499938964844,272.2453308105469,270.8751220703125,273.7095947265625,272.2602233886719,290.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241335352882,3.207600940413613e-08,0.0012241014046594,-0.0828242823481559,0.0,0.0,0.0,-0.0207141283899545,60.0,-14.793286323547363,-0.0,-1.021691247160561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,0.0001154420606326,292.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,0.0001215659503941,291.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42095947265625,0.0,0.0,8.978827099781483e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817138671875,0.0,0.0,0.0001215660595335,292.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3361511230469,0.0,0.0,0.000576656544581,290.7973937988281,294.1499938964844,272.2350769042969,270.87127685546875,273.6935729980469,272.2494812011719,290.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012300257803872,3.2765182567118245e-08,0.0012299930676817,-0.0846117213368415,0.0,0.0,0.0,-0.0210557747632265,60.0,-14.86948299407959,-0.0,-1.0315503828906004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47314453125,0.0,0.0,0.0001159940366051,292.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137878417969,0.0,0.0,9.021758160088213e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748474121094,0.0,0.0,0.0001221473212353,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32965087890625,0.0,0.0,0.0005794137832708,290.7940368652344,294.1499938964844,272.2250061035156,270.8675842285156,273.6775207519531,272.2388610839844,290.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94557762145996,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46551513671875,0.0,0.0,0.0001165432477137,292.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0001227255561389,291.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066162109375,0.0,0.0,9.06447457964532e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36798095703125,0.0,0.0,0.0001227256725542,292.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231201171875,0.0,0.0,0.000582157226745,290.7906188964844,294.1499938964844,272.215087890625,270.864013671875,273.6614990234375,272.2284545898437,289.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417586985975,3.413752835967898e-08,0.0012417244724929,-0.088168665766716,0.0,0.0,0.0,-0.0217360910028219,60.0,-15.021401405334473,-0.0,-1.0513235793041532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578857421875,0.0,0.0,0.000117089242849,292.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,0.0001233005168614,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,9.106940706260502e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611145019531,0.0,0.0,0.0001233006332768,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31658935546875,0.0,0.0,0.0005848845466971,290.7872009277344,294.1499938964844,272.2053527832031,270.8606262207031,273.6454162597656,272.2182006835937,289.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475760886445,3.481797961057964e-08,0.0012475412804633,-0.0899311080574989,0.0,0.0,0.0,-0.0220734104514122,60.0,-15.096851348876951,-0.0,-1.0611971390517284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,0.0001176293371827,292.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.0001238692639162,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,9.14894844754599e-05,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542175292969,0.0,0.0,0.0001238693803315,292.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100280761719,0.0,0.0,0.0005875824717804,290.7837219238281,294.1499938964844,272.19580078125,270.8573913574219,273.6293640136719,272.2081604003906,289.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533307308331,3.549108740230622e-08,0.0012532953405752,-0.0916737243533134,0.0,0.0,0.0,-0.0224070902913808,60.0,-15.171587944030762,-0.0,-1.071009521069755e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44256591796875,0.0,0.0,0.0001181633269879,292.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,0.0001244315790245,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3850402832031,0.0,0.0,9.190481068799272e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,0.0001244316954398,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.0005902498378418,290.7802429199219,294.1499938964844,272.1864624023437,270.8543701171875,273.6133117675781,272.1983337402344,289.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590202968567,3.6156585281332816e-08,0.0012589840916916,-0.0933958515524864,0.0,0.0,0.0,-0.0227369982749223,60.0,-15.245638847351074,-0.0,-1.0807552541791665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,0.0001186873778351,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,0.0001249834313057,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778076171875,0.0,0.0,9.231240255758166e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403625488281,0.0,0.0,0.0001249835331691,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969055175781,0.0,0.0,0.0005928676109761,290.7767333984375,294.1499938964844,272.17730712890625,270.8515014648437,273.5972595214844,272.188720703125,289.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646039249375,3.680970195318879e-08,0.0012645671376958,-0.0950851440429687,0.0,0.0,0.0,-0.0230607688426971,60.0,-15.318506240844728,-0.0,-1.0903625025093788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
