time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776160,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,0.0001192027484648,292.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0001255261449841,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705749511719,0.0,0.0,9.271324961446226e-05,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334350585937,0.0,0.0,0.0001255262468475,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,0.0005954419611953,290.773193359375,294.1499938964844,272.1683959960937,270.84881591796875,273.58123779296875,272.1793212890625,289.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700952356681,3.745201127003384e-08,0.0012700577499344,-0.0967457219958305,0.0,0.0,0.0,-0.0233791805803775,60.0,-15.390345573425291,-0.0,-1.0998521560168228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195251464844,0.0,0.0,0.0001197060482809,292.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,0.0001260561402887,291.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36334228515625,0.0,0.0,9.310470341006294e-05,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265075683594,0.0,0.0,0.000126056256704,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28369140625,0.0,0.0,0.0005979560664854,290.7696228027344,294.1499938964844,272.15972900390625,270.84637451171875,273.5652160644531,272.1701965332031,289.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754577910527,3.807927839716285e-08,0.0012754197232425,-0.098366655409336,0.0,0.0,0.0,-0.0236901342868804,60.0,-15.460554122924805,-0.0,-1.1091592000411765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118347167969,0.0,0.0,0.0001201985869556,292.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,0.0001265748142031,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561096191406,0.0,0.0,9.348778985440732e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3195495605469,0.0,0.0,0.0001265749160666,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.277099609375,0.0,0.0,0.0006004163878969,290.7660217285156,294.1499938964844,272.1512756347656,270.8441162109375,273.5491943359375,272.1612854003906,289.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.869313758286808e-08,0.0012806669110432,-0.0999522134661674,0.0,0.0,0.0,-0.0239944420754909,60.0,-15.529396057128906,-0.0,-1.1183051640273336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,0.0001206772722071,292.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,0.0001270788925467,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3488464355469,0.0,0.0,9.386010060552508e-05,291.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31256103515625,0.0,0.0,0.0001270789944101,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704467773437,0.0,0.0,0.0006028075586073,290.76239013671875,294.1499938964844,272.1430969238281,270.84210205078125,273.5332336425781,272.1526794433594,289.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012858059490099,3.928974123823537e-08,0.0012857667170464,-0.1014925017952919,0.0,0.0,0.0,-0.0242901965975761,60.0,-15.596147537231444,-0.0,-1.1272299360598481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.000121146607853,292.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,0.0001275731192436,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415832519531,0.0,0.0,9.422514267498629e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056030273437,0.0,0.0,0.000127573221107,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638244628906,0.0,0.0,0.0006051519885659,290.7587280273437,294.1499938964844,272.1351928710937,270.8403015136719,273.51727294921875,272.1443176269531,289.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290806569159,3.98746919927362e-08,0.0012907667551189,-0.103002019226551,0.0,0.0,0.0,-0.0245801713317632,60.0,-15.66148281097412,-0.0,-1.1360147311734181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887023925781,0.0,0.0,0.0001216054733959,292.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.0001280563301406,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343200683594,0.0,0.0,9.458203567191958e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,0.000128056432004,291.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,0.0006074440898373,290.75506591796875,294.1499938964844,272.1275329589844,270.8387756347656,273.5013427734375,272.13623046875,289.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012956957798451,4.044659362989479e-08,0.0012956553837284,-0.1044772118330001,0.0,0.0,0.0,-0.0248636808246374,60.0,-15.725296020507812,-0.0,-1.1446365277834049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809814453125,0.0,0.0,0.0001220551421283,292.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,0.0001285298494622,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270263671875,0.0,0.0,9.493177640251817e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916259765625,0.0,0.0,0.0001285299658775,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.0,0.0,0.000609690323472,290.7513732910156,294.1499938964844,272.1202087402344,270.83746337890625,273.4854736328125,272.12841796875,289.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004868524149,4.100704842358027e-08,0.0013004458742216,-0.1059222295880317,0.0,0.0,0.0,-0.0251415129750967,60.0,-15.787650108337402,-0.0,-1.1531172106060697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,0.0001224964653374,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,0.0001289945794269,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197326660156,0.0,0.0,9.527502697892488e-05,291.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,0.0001289946812903,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,0.0006118947640061,290.74761962890625,294.1499938964844,272.1131591796875,270.83642578125,273.4696350097656,272.1209716796875,289.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013051889836788,4.1557086660759524e-08,0.0013051474234089,-0.1073397770524025,0.0,0.0,0.0,-0.0254141818732023,60.0,-15.848130226135254,-0.0,-1.1614707773333069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36553955078125,0.0,0.0,0.0001229315967066,292.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,0.0001294528046855,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124389648437,0.0,0.0,9.5613460871391e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776184082031,0.0,0.0,0.0001294529065489,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,0.0006140683544799,290.7438659667969,294.1499938964844,272.1064147949219,270.8356628417969,273.453857421875,272.1138000488281,289.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.209942972011049e-08,0.001309783081524,-0.108736865222454,0.0,0.0,0.0,-0.0256830360740423,60.0,-15.907570838928224,-0.0,-1.1697368051954987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,0.0001233557122759,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,0.0001298994175158,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051452636719,0.0,0.0,9.594333096174525e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705993652344,0.0,0.0,0.0001298995193792,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,0.0006161869387142,290.7400817871094,294.1499938964844,272.1000061035156,270.8351745605469,273.4381408691406,272.10699462890625,289.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143441174179,4.2628045093806584e-08,0.0013143015094101,-0.1100980043411254,0.0,0.0,0.0,-0.025945084169507,60.0,-15.96536636352539,-0.0,-1.1778217157143445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,0.0001237726391991,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114624023437,0.0,0.0,0.0001303384633501,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978515625,0.0,0.0,9.626760584069416e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636108398437,0.0,0.0,0.0001303385652136,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,0.000618269550614,290.7362976074219,294.1499938964844,272.09393310546875,270.8349914550781,273.4224548339844,272.1004638671875,289.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187862932682,4.3147696970891054e-08,0.0013187432195991,-0.1114354878664016,0.0,0.0,0.0,-0.0262026898562908,60.0,-16.022045135498047,-0.0,-1.185796705271969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,0.0001241771387867,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,0.0001307644124608,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2905578613281,0.0,0.0,9.658221824793144e-05,291.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565612792969,0.0,0.0,0.0001307645143242,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0006202901131473,290.7324523925781,294.1499938964844,272.08819580078125,270.8351135253906,273.4068603515625,272.09429931640625,289.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013230962213128,4.3651859016335954e-08,0.0013230525655671,-0.1127325594425201,0.0,0.0,0.0,-0.0264526158571243,60.0,-16.0770206451416,-0.0,-1.1935595978229685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346252441406,0.0,0.0,0.0001245709136128,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048400878906,0.0,0.0,0.0001311790838371,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,9.688848513178527e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2495422363281,0.0,0.0,0.0001311791857006,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,0.0006222570664249,290.7286071777344,294.1499938964844,272.0827941894531,270.83551025390625,273.39129638671875,272.0884704589844,289.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272917130962,4.414266285834857e-08,0.0013272475916892,-0.1139947175979614,0.0,0.0,0.0,-0.0266959201544523,60.0,-16.130496978759766,-0.0,-1.201141088813529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,0.0001249499619007,292.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0001315782428719,290.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,9.718329965835436e-05,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,0.0001315783447353,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,0.0006241505034267,290.7247314453125,294.1499938964844,272.0777893066406,270.8362731933594,273.3758544921875,272.08306884765625,289.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013313305098563,4.461512048692384e-08,0.0013312858063727,-0.1152092143893241,0.0,0.0,0.0,-0.0269301291555166,60.0,-16.18167495727539,-0.0,-1.208461810620065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31915283203125,0.0,0.0,0.0001253176305908,292.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,0.0001319654111284,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,9.746926662046462e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,0.0001319655129918,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0006259871297515,290.7208251953125,294.1499938964844,272.0731506347656,270.8373107910156,273.3604736328125,272.0780029296875,289.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352478854358,4.507339568249336e-08,0.0013352028327062,-0.116386778652668,0.0,0.0,0.0,-0.0271573085337877,60.0,-16.23118019104004,-0.0,-1.21558400678623e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114013671875,0.0,0.0,0.0001256704708794,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.00013233696518,290.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613220214844,0.0,0.0,9.77437011897564e-05,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,0.0001323370670434,291.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0006277495995163,290.7168884277344,294.1499938964844,272.06890869140625,270.8387145996094,273.3451843261719,272.07330322265625,289.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013390074018388,4.551318255607839e-08,0.001338961883448,-0.1175163984298706,0.0,0.0,0.0,-0.0273753218352794,60.0,-16.27867889404297,-0.0,-1.2224384704495608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,0.0001260076969629,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0001326920901192,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,9.800598490983248e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,0.0001326921774307,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0006294341292232,290.71295166015625,294.1499938964844,272.0650634765625,270.8404846191406,273.3299560546875,272.0689697265625,289.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426004443317,4.5933507664130964e-08,0.0013425544602796,-0.1185956224799156,0.0,0.0,0.0,-0.0275836884975433,60.0,-16.324125289916992,-0.0,-1.229007438041663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,0.000126326616737,292.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,0.0001330279337707,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,9.825403685681522e-05,291.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0001330280356341,291.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0006310272146947,290.708984375,294.1499938964844,272.0616149902344,270.84259033203125,273.3148498535156,272.065185546875,289.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013459984911605,4.633103145579298e-08,0.0013459521578624,-0.1196159422397613,0.0,0.0,0.0,-0.0277807507663965,60.0,-16.366395950317383,-0.0,-1.2352364819889772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,0.0001266313483938,292.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0001333488180534,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,9.849104390013964e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,0.0001333489199168,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0006325494032353,290.7049865722656,294.1499938964844,272.05859375,270.8450622558594,273.29986572265625,272.0617370605469,289.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349245198071,4.671084852247986e-08,0.0013491985155269,-0.1205904707312583,0.0,0.0,0.0,-0.0279690343886613,60.0,-16.406631469726562,-0.0,-1.2412024830155133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.280517578125,0.0,0.0,0.0001269177155336,292.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0001336503773927,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,9.8713775514625e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0001336504792561,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0006339798565022,290.70098876953125,294.1499938964844,272.0560302734375,270.847900390625,273.28497314453125,272.0587158203125,289.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522965600714,4.706779677121632e-08,0.0013522495282813,-0.1215060204267501,0.0,0.0,0.0,-0.0281459838151931,60.0,-16.44442367553711,-0.0,-1.2468224497297342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,0.0001271845394512,292.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0001339313603239,290.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,9.892130765365437e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0001339314621873,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0006353126955218,290.69696044921875,294.1499938964844,272.05389404296875,270.85113525390625,273.2702331542969,272.05615234375,289.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551395386457,4.7400380509543545e-08,0.0013550920411944,-0.122358813881874,0.0,0.0,0.0,-0.0283108539879322,60.0,-16.479244232177734,-0.0,-1.252070234158964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,0.0001274327223654,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,0.0001341927127214,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,9.911434608511628e-05,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0001341928145848,291.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0006365524604916,290.6929016113281,294.1499938964844,272.0521850585937,270.8547668457031,273.2555847167969,272.05401611328125,289.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001357783912681,4.7709736605838784e-08,0.001357736182399,-0.1231518164277076,0.0,0.0,0.0,-0.0284642092883586,60.0,-16.511430740356445,-0.0,-1.2569613261348422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574157714844,0.0,0.0,0.0001276612892979,292.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.0001344334013992,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.9292112281546e-05,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0001344335032626,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0006376942037604,290.6888427734375,294.1499938964844,272.0509948730469,270.8587951660156,273.2410583496094,272.0523376464844,289.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602192047983,4.79946251630281e-08,0.0013601712416857,-0.1238819062709808,0.0,0.0,0.0,-0.0286054350435733,60.0,-16.54095458984375,-0.0,-1.2614741251582018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,0.0001278666459256,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001346496574115,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.945183410309256e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001346497447229,291.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0006387199973687,290.68475341796875,294.1499938964844,272.0502624511719,270.8632507324219,273.2267150878906,272.0512390136719,289.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624071143567,4.8250587525444644e-08,0.0013623589184135,-0.124537706375122,0.0,0.0,0.0,-0.0287323221564292,60.0,-16.566450119018555,-0.0,-1.2655354453272596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,0.000128054889501,292.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,0.0001348478836007,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.959824819816276e-05,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0001348479854641,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0006396603421308,290.6806335449219,294.1499938964844,272.04998779296875,270.8681335449219,273.2124938964844,272.050537109375,289.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644129503518,4.84852336057884e-08,0.0013643644051626,-0.1251387447118759,0.0,0.0,0.0,-0.0288486424833536,60.0,-16.589460372924805,-0.0,-1.2692643736045286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,0.0001282290468225,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,0.0001350312813883,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.973370470106602e-05,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0001350313832517,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0006405302556231,290.676513671875,294.1499938964844,272.04998779296875,270.87322998046875,273.19842529296875,272.0502014160156,289.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662684941664,4.8702307964276776e-08,0.0013662198325619,-0.1256946623325348,0.0,0.0,0.0,-0.0289562512189149,60.0,-16.609840393066406,-0.0,-1.2727188902772468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,0.0001283992023672,292.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.0001352104591205,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.98660470941104e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001352105609839,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0006413802038878,290.6723937988281,294.1499938964844,272.04998779296875,270.8783569335937,273.1844787597656,272.050048828125,289.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680813135579,4.891439076004645e-08,0.0013680324191227,-0.126237690448761,0.0,0.0,0.0,-0.0290613863617181,60.0,-16.62860679626465,-0.0,-1.276098373637069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.0001285657926928,292.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,0.0001353858824586,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.999561734730378e-05,291.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.000135385984322,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0006422123406082,290.668212890625,294.1499938964844,272.04998779296875,270.88348388671875,273.17071533203125,272.0500183105469,289.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013698561815544,4.91220362164313e-08,0.0013698070542886,-0.1267692595720291,0.0,0.0,0.0,-0.0291643198579549,60.0,-16.64592933654785,-0.0,-1.2794116344139186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,0.0001287304039578,292.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74871826171875,0.0,0.0,0.0001355592394247,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0001001236450974,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0001355593267362,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0006430346402339,290.6640625,294.1499938964844,272.04998779296875,270.8886413574219,273.1571044921875,272.0500183105469,289.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716099783778,4.932721608952306e-08,0.0013715606182813,-0.1272944062948227,0.0,0.0,0.0,-0.029266033321619,60.0,-16.66277313232422,-0.0,-1.282689652271074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001288924977416,292.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,0.0001357299333903,290.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.000100249722891,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0001357300207018,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0006438443670049,290.65985107421875,294.1499938964844,272.04998779296875,270.893798828125,273.1436462402344,272.04998779296875,289.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733369996771,4.952926602186381e-08,0.0013732875231653,-0.1278114467859268,0.0,0.0,0.0,-0.0293661933392286,60.0,-16.679122924804688,-0.0,-1.285921911176047e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001290525542572,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,0.0001358984882244,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001003742145258,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0001358985755359,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0006446439074352,290.6556701660156,294.1499938964844,272.04998779296875,270.8989562988281,273.1303405761719,272.04998779296875,289.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750422513112,4.9728772211210526e-08,0.0013749925419688,-0.1283218711614608,0.0,0.0,0.0,-0.0294650923460721,60.0,-16.695104598999023,-0.0,-1.28911722185876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001292106171604,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001360649330308,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001004971491056,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0001360650203423,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0006454334361478,290.65142822265625,294.1499938964844,272.04998779296875,270.9041442871094,273.1171875,272.04998779296875,289.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013767263153567,4.9925787948268414e-08,0.0013766763731837,-0.128825843334198,0.0,0.0,0.0,-0.0295627564191818,60.0,-16.71078872680664,-0.0,-1.292276721187591e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0001293662498937,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339782714844,0.0,0.0,0.0001362288167001,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001006181919365,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0001362289040116,291.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0006462107994593,290.6471862792969,294.1499938964844,272.04998779296875,270.9093017578125,273.1041564941406,272.04998779296875,289.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783843023702,5.0119769667844594e-08,0.0013783342437818,-0.1293219625949859,0.0,0.0,0.0,-0.029658917337656,60.0,-16.726184844970703,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0001295187685173,292.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,0.0001363894261885,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0001007368264254,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.0001363895135,291.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0006469727377407,290.6429443359375,294.1499938964844,272.04998779296875,270.9144592285156,273.0912780761719,272.04998779296875,289.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013800093438476,5.0309889587651924e-08,0.0013799590524286,-0.129808098077774,0.0,0.0,0.0,-0.0297531653195619,60.0,-16.741168975830078,-0.0,-1.298447500630573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001296681730309,292.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.000136546746944,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0001008530234685,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001365468342555,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0006477190181612,290.638671875,294.1499938964844,272.04998779296875,270.91961669921875,273.0785217285156,272.04998779296875,289.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816010905429,5.049610507512625e-08,0.0013815505662932,-0.1302841901779174,0.0,0.0,0.0,-0.0298454761505126,60.0,-16.75579833984375,-0.0,-1.301444285672915e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001298127317568,292.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,0.0001366989745292,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0001009654515655,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0001366990618407,291.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0006484410841949,290.6343994140625,294.1499938964844,272.04998779296875,270.9247436523437,273.0659484863281,272.04998779296875,289.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013831412652507,5.0676291607487656e-08,0.0013830905081704,-0.1307447701692581,0.0,0.0,0.0,-0.0299347974359989,60.0,-16.76981544494629,-0.0,-1.3043474211826833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001299533469136,292.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189636230469,0.0,0.0,0.0001368470693705,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0001010748310363,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.000136847156682,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,0.0006491435924544,290.6300964355469,294.1499938964844,272.04998779296875,270.92987060546875,273.0534973144531,272.04998779296875,289.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846395304426,5.0851578947686e-08,0.001384588656947,-0.1311927586793899,0.0,0.0,0.0,-0.0300216916948556,60.0,-16.783355712890625,-0.0,-1.30717481283682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0001300893491134,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,0.0001369902747683,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0001011806089081,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0001369903620798,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0006498228758573,290.6257629394531,294.1499938964844,272.04998779296875,270.9349670410156,273.0411682128906,272.04998779296875,289.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013860884355381,5.102109312815629e-08,0.0013860374456271,-0.1316259056329727,0.0,0.0,0.0,-0.0301057249307632,60.0,-16.796411514282227,-0.0,-1.3099118234549678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0001302183663938,292.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,0.0001371261460008,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001012809516396,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0001371262333123,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0006504673510789,290.6214294433594,294.1499938964844,272.04998779296875,270.9400329589844,273.0289611816406,272.04998779296875,289.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874630676582,5.1181910265540864e-08,0.0013874118449166,-0.1320367753505706,0.0,0.0,0.0,-0.0301854442805051,60.0,-16.808788299560547,-0.0,-1.3125111308909254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
