time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778500,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0001303389872191,292.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0001372531696688,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.000101374775113,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0001372532424284,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,0.0006510699167847,290.6170959472656,294.1499938964844,272.04998779296875,270.9450988769531,273.0169372558594,272.04998779296875,289.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887481763958,5.13322611084277e-08,0.0013886968372389,-0.1324208527803421,0.0,0.0,0.0,-0.0302599780261516,60.0,-16.820064544677734,-0.0,-1.3149436028925265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0001304511970374,292.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,0.0001373713312204,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0001014620429486,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.00013737140398,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0006516303983516,290.6127319335937,294.1499938964844,272.04998779296875,270.9501037597656,273.0050354003906,272.04998779296875,289.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389943761751,5.1472124340534726e-08,0.0013898921897634,-0.1327780783176422,0.0,0.0,0.0,-0.0303293112665414,60.0,-16.8304500579834,-0.0,-1.3172083868084885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0001305526384385,292.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,0.0001374781422782,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0001015409361571,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001374782150378,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0006521370960399,290.6083679199219,294.1499938964844,272.04998779296875,270.9551086425781,272.9932861328125,272.04998779296875,289.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013910243287682,5.1598551209508514e-08,0.0013909727567806,-0.1331009566783905,0.0,0.0,0.0,-0.0303919836878776,60.0,-16.839635848999023,-0.0,-1.319257307841326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001306424528593,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,0.0001375727151753,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0001016107926261,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001375728024868,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,0.0006525857606902,290.6039733886719,294.1499938964844,272.04998779296875,270.9600524902344,272.98162841796875,272.04998779296875,289.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919812627136,5.17105007702412e-08,0.0013919295743107,-0.1333868205547332,0.0,0.0,0.0,-0.0304474793374538,60.0,-16.847644805908203,-0.0,-1.3210730287482877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0001307193015236,292.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,0.0001376536529278,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0001016705718939,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0001376537402393,291.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0006529696984216,290.5995788574219,294.1499938964844,272.04998779296875,270.9649658203125,272.9701232910156,272.04998779296875,289.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013928002445027,5.180629969459005e-08,0.0013927484396845,-0.1336314082145691,0.0,0.0,0.0,-0.0304949693381786,60.0,-16.85386085510254,-0.0,-1.3226275541455834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.000130782224005,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,0.0001377199077978,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001017195027088,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0001377199951093,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.0006532839615829,290.5951843261719,294.1499938964844,272.04998779296875,270.9698181152344,272.958740234375,272.04998779296875,289.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934704475104,5.188471163819487e-08,0.0013934185262769,-0.1338316053152084,0.0,0.0,0.0,-0.0305338390171527,60.0,-16.8586483001709,-0.0,-1.3239007046195186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0001308296341449,292.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,0.000137769835419,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.000101756384538,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0001377699227305,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0006535208085551,290.5907592773437,294.1499938964844,272.04998779296875,270.974609375,272.9475402832031,272.04998779296875,289.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013939755735918,5.1943803924814353e-08,0.0013939236523583,-0.1339824497699737,0.0,0.0,0.0,-0.0305631328374147,60.0,-16.86123275756836,-0.0,-1.3248606478555305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0001308634964516,292.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,0.0001378055021632,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0001017827235045,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,0.0001378055749228,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,0.0006536899600178,290.5863037109375,294.1499938964844,272.04998779296875,270.9793701171875,272.9364318847656,272.04998779296875,289.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943363446742,5.1986003057891146e-08,0.0013942844234406,-0.134090170264244,0.0,0.0,0.0,-0.0305840522050857,60.0,-16.862289428710938,-0.0,-1.325546321595539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0001308812352363,292.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764221191406,0.0,0.0,0.0001378241722704,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0001017965114442,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.00013782424503,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0006537785520777,290.58184814453125,294.1499938964844,272.04998779296875,270.98406982421875,272.92547607421875,272.04998779296875,289.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945251703262,5.200809027883224e-08,0.0013944732490926,-0.1341465562582016,0.0,0.0,0.0,-0.030595002695918,60.0,-16.861209869384766,-0.0,-1.325905287785645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0001308865612372,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0001378297747578,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0001018006514641,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0001378298620693,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,0.0006538051529787,290.577392578125,294.1499938964844,272.04998779296875,270.9887084960937,272.9146728515625,272.04998779296875,289.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945819810032,5.201471608984321e-08,0.0013945299433544,-0.1341634690761566,0.0,0.0,0.0,-0.0305982865393161,60.0,-16.858566284179688,-0.0,-1.326013006064386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.000130877495394,292.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,0.0001378202432533,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0001017936083371,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0001378203160129,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0006537598674185,290.57293701171875,294.1499938964844,272.04998779296875,270.9933166503906,272.90399169921875,272.04998779296875,289.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944853562861,5.2003404249489904e-08,0.0013944333186373,-0.1341345906257629,0.0,0.0,0.0,-0.0305926799774169,60.0,-16.853797912597656,-0.0,-1.3258291176043713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0001308593200519,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,0.0001378011074848,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0001017794711515,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,0.0001378011802444,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,0.0006536691216751,290.5684509277344,294.1499938964844,272.04998779296875,270.997802734375,272.8934631347656,272.04998779296875,289.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942917576059,5.198073438350549e-08,0.0013942397199571,-0.1340767294168472,0.0,0.0,0.0,-0.0305814445018768,60.0,-16.84770965576172,-0.0,-1.3254607722501532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0001308309292653,292.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,0.000137771203299,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.0001017573886201,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0001377712760586,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,0.0006535272696055,290.56396484375,294.1499938964844,272.04998779296875,271.00225830078125,272.883056640625,272.04998779296875,289.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013939889613538,5.19453209335552e-08,0.0013939370401203,-0.1339863240718841,0.0,0.0,0.0,-0.0305638872087001,60.0,-16.839990615844727,-0.0,-1.3248852326341878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0001307969505432,292.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65655517578125,0.0,0.0,0.0001377354201395,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0001017309550661,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,0.000137735492899,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0006533575360663,290.5594787597656,294.1499938964844,272.04998779296875,271.0066223144531,272.872802734375,272.04998779296875,289.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393626909703,5.190294771750814e-08,0.0013935749884694,-0.133878156542778,0.0,0.0,0.0,-0.0305428821593523,60.0,-16.831302642822266,-0.0,-1.3241968588317834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.000130759057356,292.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.0001376955187879,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,0.0001017014874378,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.0001376955915475,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378356933594,0.0,0.0,0.000653168244753,290.55499267578125,294.1499938964844,272.04998779296875,271.01092529296875,272.8626403808594,272.04998779296875,289.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013932230649515,5.185570017829377e-08,0.0013931712601333,-0.1337575316429138,0.0,0.0,0.0,-0.0305194612592458,60.0,-16.82176971435547,-0.0,-1.3234296147857094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001307187339989,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.0001376530562993,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,0.0001016701280605,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0001376531290588,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,0.0006529668462462,290.55047607421875,294.1499938964844,272.04998779296875,271.0151062011719,272.85260009765625,272.04998779296875,289.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927933759987,5.180541862159772e-08,0.0013927415711805,-0.13362917304039,0.0,0.0,0.0,-0.030494537204504,60.0,-16.81172752380371,-0.0,-1.3226133432908682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0001306745689362,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,0.0001376065483782,290.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0001016357782646,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,0.0001376066211378,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,0.0006527462392114,290.54595947265625,294.1499938964844,272.04998779296875,271.01922607421875,272.8427124023437,272.04998779296875,289.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013923227088525,5.17503515595763e-08,0.0013922710204496,-0.1334885656833648,0.0,0.0,0.0,-0.0304672382771968,60.0,-16.801130294799805,-0.0,-1.321719480529282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,0.0001306210178881,292.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,0.0001375501597067,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0001015941234072,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,0.0001375502324663,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,0.0006524787750095,290.5414123535156,294.1499938964844,272.04998779296875,271.0232849121094,272.8329162597656,272.04998779296875,289.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917520409449,5.1683585411410624e-08,0.0013917003525421,-0.133318081498146,0.0,0.0,0.0,-0.0304341409355402,60.0,-16.789857864379883,-0.0,-1.3206363291828893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0001305581536144,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,0.0001374839630443,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.000101545228972,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,0.0001374840358039,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0006521647446788,290.5368957519531,294.1499938964844,272.04998779296875,271.0272216796875,272.8232727050781,272.04998779296875,289.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013910821871832,5.1605205442228914e-08,0.0013910306151956,-0.1331179440021515,0.0,0.0,0.0,-0.0303952861577272,60.0,-16.777362823486328,-0.0,-1.3193651682286145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001304870238527,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,0.0001374090643366,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0001014899098663,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.0001374091225443,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,0.000651809386909,290.5323486328125,294.1499938964844,272.04998779296875,271.03106689453125,272.813720703125,272.04998779296875,289.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903242070227,5.151651549795133e-08,0.0013902727514505,-0.1328914612531662,0.0,0.0,0.0,-0.0303513221442699,60.0,-16.763967514038086,-0.0,-1.3179277402741718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0001304060133406,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283569335937,0.0,0.0,0.0001373237610096,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0001014269000734,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,0.0001373238337691,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0006514047854579,290.5278015136719,294.1499938964844,272.04998779296875,271.0348205566406,272.8043518066406,272.04998779296875,289.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894611038267,5.141552605891776e-08,0.0013894096482545,-0.1326335221529007,0.0,0.0,0.0,-0.030301259830594,60.0,-16.749187469482422,-0.0,-1.3162916445708106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0001303194585489,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,0.0001372326078126,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0001013595829135,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,0.0001372326805721,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0006509724189527,290.52325439453125,294.1499938964844,272.04998779296875,271.0384521484375,272.7950744628906,272.04998779296875,289.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885387452319,5.130761593363786e-08,0.0013884875224903,-0.1323578953742981,0.0,0.0,0.0,-0.0302477665245533,60.0,-16.733640670776367,-0.0,-1.3145447042006708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,0.0001302242599194,292.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202087402344,0.0,0.0,0.0001371323451166,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0001012855282169,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0001371324178762,291.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,0.0006504968041554,290.5186767578125,294.1499938964844,272.04998779296875,271.0419921875,272.7859191894531,272.04998779296875,289.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013875243021175,5.1188912664201787e-08,0.0013874730793759,-0.1320546716451645,0.0,0.0,0.0,-0.0301889237016439,60.0,-16.716999053955078,-0.0,-1.3126243914030058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0001301232114201,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0001370259560644,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0001012069478747,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,0.0001370260142721,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,0.0006499921437352,290.5141296386719,294.1499938964844,272.04998779296875,271.04541015625,272.7768859863281,272.04998779296875,289.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864475768059,5.106294764800624e-08,0.0013863965868949,-0.1317328512668609,0.0,0.0,0.0,-0.0301264803856611,60.0,-16.699560165405273,-0.0,-1.3105881180308645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,0.0001300153380725,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.612060546875,0.0,0.0,0.0001369123638141,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0001011230415315,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,0.0001369124220218,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,0.0006494532572105,290.5095520019531,294.1499938964844,272.04998779296875,271.0487365722656,272.7679748535156,272.04998779296875,289.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013852982083335,5.092846322440892e-08,0.0013852472184225,-0.1313892155885696,0.0,0.0,0.0,-0.0300598125904798,60.0,-16.68109130859375,-0.0,-1.3084158467790985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0001299029390793,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60797119140625,0.0,0.0,0.0001367939839838,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0001010356136248,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,0.0001367940567433,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672790527344,0.0,0.0,0.0006488917861133,290.5049743652344,294.1499938964844,272.04998779296875,271.05194091796875,272.7591857910156,272.04998779296875,289.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841004110872,5.078832643334864e-08,0.0013840496540069,-0.1310311108827591,0.0,0.0,0.0,-0.0299903452396392,60.0,-16.661956787109375,-0.0,-1.306154189251174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396667480469,0.0,0.0,0.0001297865092055,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,0.000136671384098,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,0.0001009450570563,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0001366714423056,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,0.0006483101751655,290.5003967285156,294.1499938964844,272.04998779296875,271.05499267578125,272.7505187988281,272.04998779296875,289.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013828597730025,5.06431732105739e-08,0.0013828091323375,-0.1306601166725158,0.0,0.0,0.0,-0.0299183893948793,60.0,-16.6422176361084,-0.0,-1.3038136614795806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,0.0001296663103858,292.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,0.0001365448115393,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,0.0001008515755529,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0001365448842989,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,0.0006477098213508,290.4958190917969,294.1499938964844,272.04998779296875,271.0579528808594,272.7419128417969,272.04998779296875,289.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815790880471,5.049333751117047e-08,0.0013815285637974,-0.1302771121263504,0.0,0.0,0.0,-0.0298441126942634,60.0,-16.621978759765625,-0.0,-1.301399663589109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,0.0001295437832595,291.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,0.0001364157942589,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.000100756282336,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,0.0001364158524665,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,0.0006470977677963,290.4912109375,294.1499938964844,272.04998779296875,271.060791015625,272.73345947265625,272.04998779296875,289.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013802734902128,5.034058858655045e-08,0.0013802231987938,-0.1298865973949432,0.0,0.0,0.0,-0.0297683924436569,60.0,-16.60113525390625,-0.0,-1.2989413278319264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0001294198009418,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,0.0001362852344755,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,0.0001006598467938,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,0.0001362852926831,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0006464784382842,290.48663330078125,294.1499938964844,272.04998779296875,271.0634765625,272.72509765625,272.04998779296875,289.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789524091407,5.0186024225240544e-08,0.001378902234137,-0.12949138879776,0.0,0.0,0.0,-0.0296917706727981,60.0,-16.580041885375977,-0.0,-1.2964558493422373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,0.0001292948727495,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58740234375,0.0,0.0,0.0001361536706099,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,0.0001005626763799,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0001361537433695,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,0.0006458543939515,290.4820251464844,294.1499938964844,272.04998779296875,271.0660400390625,272.7168884277344,272.04998779296875,289.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776211999356,5.0030276810275616e-08,0.0013775711413472,-0.1290930956602096,0.0,0.0,0.0,-0.0296145640313625,60.0,-16.5587158203125,-0.0,-1.293953886261079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,0.0001291695371037,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,0.0001360216847388,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,0.0001004651930998,291.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,0.0001360217574983,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,0.0006452283123508,290.4774169921875,294.1499938964844,272.04998779296875,271.0684509277344,272.7087707519531,272.04998779296875,289.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762856833636,4.987402846268196e-08,0.0013762357411906,-0.1286934465169906,0.0,0.0,0.0,-0.0295371077954769,60.0,-16.537269592285156,-0.0,-1.2914462388380346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,0.0001290438958676,291.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791320800781,0.0,0.0,0.0001358893787255,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,0.000100367476989,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,0.0001358894514851,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0006446007173508,290.4728088378906,294.1499938964844,272.04998779296875,271.0707092285156,272.70074462890625,272.04998779296875,289.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013749467907473,4.971739997472469e-08,0.0013748970814049,-0.1282927840948104,0.0,0.0,0.0,-0.0294594634324312,60.0,-16.515750885009766,-0.0,-1.288935038701311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,0.0001289195352001,291.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,0.0001357584260404,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,0.0001002707431325,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,0.000135758484248,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,0.0006439794669859,290.4682006835937,294.1499938964844,272.04998779296875,271.0728454589844,272.6928405761719,272.04998779296875,289.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736216351389,4.956235599706815e-08,0.0013735720422118,-0.1278961151838302,0.0,0.0,0.0,-0.0293826051056385,60.0,-16.494258880615234,-0.0,-1.2864515497312825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,0.0001287983322981,291.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0001356307911919,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,0.0001001764831016,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,0.0001356308493996,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0006433741073124,290.4635925292969,294.1499938964844,272.04998779296875,271.0748291015625,272.6850280761719,272.04998779296875,289.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013723301235586,4.941126618973613e-08,0.0013722807634621,-0.1275094896554947,0.0,0.0,0.0,-0.0293077062815427,60.0,-16.47298812866211,-0.0,-1.2840337149100378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.0001286810438614,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,0.0001355072890873,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0001000852571451,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,0.000135507347295,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0006427881889976,290.458984375,294.1499938964844,272.04998779296875,271.07666015625,272.67730712890625,272.04998779296875,289.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710802886635,4.926505070557141e-08,0.0013710310449823,-0.1271353065967559,0.0,0.0,0.0,-0.0292352233082056,60.0,-16.452049255371094,-0.0,-1.281696029309387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,0.0001285692414967,291.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625,0.0,0.0,0.0001353895495412,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,9.99982948997058e-05,291.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,0.0001353896077489,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,0.0006422296864911,290.454345703125,294.1499938964844,272.04998779296875,271.07830810546875,272.6697082519531,272.04998779296875,289.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013698887778446,4.912566708981103e-08,0.0013698396505787,-0.1267785429954528,0.0,0.0,0.0,-0.0291661284863948,60.0,-16.431575775146484,-0.0,-1.2794696147011564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,0.0001284659374505,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,0.0001352807739749,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,9.991795377572998e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148193359375,0.0,0.0,0.0001352808321826,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0006417137337848,290.4497375488281,294.1499938964844,272.04998779296875,271.079833984375,272.66217041015625,272.04998779296875,289.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001368788187392,4.8996898982522914e-08,0.0013687391765415,-0.1264489293098449,0.0,0.0,0.0,-0.0291022956371307,60.0,-16.41179656982422,-0.0,-1.277414440892244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,0.0001283730380237,291.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541687011719,0.0,0.0,0.0001351829414488,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,9.984569624066351e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,0.0001351829996565,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,0.000641249702312,290.4450988769531,294.1499938964844,272.04998779296875,271.0811767578125,272.65478515625,272.04998779296875,289.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013677981914952,4.888108051659401e-08,0.00136774929706,-0.1261524111032486,0.0,0.0,0.0,-0.0290448814630508,60.0,-16.3933048248291,-0.0,-1.275567313996362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
