time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,0.0001282901066588,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,0.0001350956154055,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,9.97811948764138e-05,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.0001350956736132,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799377441406,0.0,0.0,0.0006408354383893,290.4404602050781,294.1499938964844,272.04998779296875,271.0823669433594,272.6474609375,272.04998779296875,289.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669143663719,4.877769299582725e-08,0.001366865588352,-0.1258876919746399,0.0,0.0,0.0,-0.0289936289191246,60.0,-16.375843048095703,-0.0,-1.2739195653921342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,0.0001282195007661,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457763671875,0.0,0.0,0.0001350212696706,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,9.972628322429956e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,0.0001350213278783,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0006404827581718,290.435791015625,294.1499938964844,272.04998779296875,271.0833435058594,272.6402282714844,272.04998779296875,289.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661618577316,4.868967451443496e-08,0.0013661131961271,-0.1256623119115829,0.0,0.0,0.0,-0.0289499945938587,60.0,-16.3597469329834,-0.0,-1.2725176645744798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,0.0001281626318814,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5415954589844,0.0,0.0,0.0001349613739876,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,9.968204540200531e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,0.0001349614321952,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676696777344,0.0,0.0,0.0006401986465789,290.43115234375,294.1499938964844,272.04998779296875,271.0841979980469,272.6330871582031,272.04998779296875,289.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655557995662,4.8618769454833455e-08,0.0013655071379616,-0.1254807412624359,0.0,0.0,0.0,-0.0289148464798927,60.0,-16.345260620117188,-0.0,-1.271388896384451e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,0.0001281188015127,291.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,0.0001349152153125,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,9.964795026462524e-05,291.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831726074219,0.0,0.0,0.0001349152735201,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0006399796693585,290.4264831542969,294.1499938964844,272.04998779296875,271.0848388671875,272.62603759765625,272.04998779296875,289.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013650885084643,4.8564118060312473e-08,0.0013650399632751,-0.1253407746553421,0.0,0.0,0.0,-0.0288877543061971,60.0,-16.332317352294922,-0.0,-1.270519192075881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001280886644963,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331726074219,0.0,0.0,0.0001348834921373,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,9.962452168110758e-05,291.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77685546875,0.0,0.0,0.0001348835503449,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75543212890625,0.0,0.0,0.0006398292025551,290.4218444824219,294.1499938964844,272.04998779296875,271.0853271484375,272.6190795898437,272.04998779296875,289.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647674350067,4.852655521858652e-08,0.0013647188898175,-0.1252445727586746,0.0,0.0,0.0,-0.0288691334426403,60.0,-16.320838928222656,-0.0,-1.2699214835265593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,0.0001280721189687,291.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289306640625,0.0,0.0,0.0001348660734947,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78887939453125,0.0,0.0,9.961165051208808e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0001348661171505,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,0.0006397465476766,290.41717529296875,294.1499938964844,272.04998779296875,271.0856018066406,272.6122131347656,272.04998779296875,289.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645909493789,4.850592105754004e-08,0.001364542520605,-0.1251917332410812,0.0,0.0,0.0,-0.0288589037954807,60.0,-16.311521530151367,-0.0,-1.2695933548911853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,0.0001280664291698,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52471923828125,0.0,0.0,0.0001348600635537,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7824401855469,0.0,0.0,9.960721945390104e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.0001348601217614,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,0.0006397180841304,290.4124755859375,294.1499938964844,272.04998779296875,271.085693359375,272.6054077148437,272.04998779296875,289.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645300641655,4.84988049720414e-08,0.0013644816353917,-0.1251735091209411,0.0,0.0,0.0,-0.028855375945568,60.0,-16.303552627563477,-0.0,-1.2694800943791054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,0.0001280546857742,291.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,0.0001348477089777,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,9.959808812709524e-05,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0001348477526335,291.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73712158203125,0.0,0.0,0.0006396594690158,290.4078063964844,294.1499938964844,272.04998779296875,271.085693359375,272.59869384765625,272.04998779296875,289.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644050341099,4.848416423897106e-08,0.001364356605336,-0.1251360028982162,0.0,0.0,0.0,-0.0288481190800666,60.0,-16.29633903503418,-0.0,-1.26924732057887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.0001280194119317,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,0.0001348105579381,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,9.957065776688978e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0001348106161458,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,0.0006394832744263,290.4031066894531,294.1499938964844,272.04998779296875,271.085693359375,272.592041015625,272.04998779296875,289.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640293618664,4.84401851963412e-08,0.0013639809330925,-0.1250233650207519,0.0,0.0,0.0,-0.02882631868124,60.0,-16.288251876831055,-0.0,-1.268548004418335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901611328125,0.0,0.0,0.0001279621646972,291.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,0.0001347502693533,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,9.952612890629098e-05,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.000134750327561,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,0.0006391973001882,290.3984069824219,294.1499938964844,272.04998779296875,271.085693359375,272.58551025390625,272.04998779296875,289.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136341934558,4.8368814731247773e-08,0.0013633710332214,-0.1248405501246452,0.0,0.0,0.0,-0.0287909377366304,60.0,-16.27789878845215,-0.0,-1.2674135518864205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.0001278802083106,291.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076904296875,0.0,0.0,0.0001346639619441,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,9.94623769656755e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392578125,0.0,0.0,0.0001346640201518,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0006387878675013,290.3937072753906,294.1499938964844,272.04998779296875,271.085693359375,272.5790710449219,272.04998779296875,289.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362546114251,4.826663868584546e-08,0.0013624979183077,-0.1245788186788559,0.0,0.0,0.0,-0.0287402886897325,60.0,-16.264863967895508,-0.0,-1.26579038806085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0001277794508496,291.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50341796875,0.0,0.0,0.0001345578784821,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,9.938402217812836e-05,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.0001345579221379,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0006382846040651,290.38897705078125,294.1499938964844,272.04998779296875,271.085693359375,272.5726928710937,272.04998779296875,289.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614727649837,4.814104315187252e-08,0.0013614245690405,-0.1242570579051971,0.0,0.0,0.0,-0.0286780279129743,60.0,-16.249502182006836,-0.0,-1.26379646303576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.000127655439428,291.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991455078125,0.0,0.0,0.0001344272750429,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,9.928756480803712e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.726806640625,0.0,0.0,0.0001344273332506,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,0.0006376651581376,290.38427734375,294.1499938964844,272.04998779296875,271.085693359375,272.5663757324219,272.04998779296875,289.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360151451081,4.7986450368853184e-08,0.0013601034879684,-0.1238609552383422,0.0,0.0,0.0,-0.0286013931035995,60.0,-16.231273651123047,-0.0,-1.261344380054652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,0.0001275121903745,291.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.494873046875,0.0,0.0,0.0001342764298897,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,9.917614806909114e-05,291.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0001342764735454,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,0.0006369495531544,290.3795471191406,294.1499938964844,272.04998779296875,271.085693359375,272.5601806640625,272.04998779296875,289.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013586251297965,4.7807873215788283e-08,0.0013585772830992,-0.1234033331274986,0.0,0.0,0.0,-0.0285128690302371,60.0,-16.210437774658203,-0.0,-1.2585149988808553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572326660156,0.0,0.0,0.0001273476809728,291.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905700683594,0.0,0.0,0.0001341031893389,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,9.904819307848813e-05,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,0.0001341032475465,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,0.0006361277773976,290.3748474121094,294.1499938964844,272.04998779296875,271.085693359375,272.5540466308594,272.04998779296875,289.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568723807111,4.760279992410688e-08,0.0013568247668445,-0.122877724468708,0.0,0.0,0.0,-0.0284112114459276,60.0,-16.18692970275879,-0.0,-1.2552695238809974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001271665096282,291.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862976074219,0.0,0.0,0.0001339124137302,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,9.890727960737422e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,0.000133912457386,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,0.0006352228228934,290.3701171875,294.1499938964844,272.04998779296875,271.085693359375,272.5480041503906,272.04998779296875,289.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013549420982599,4.737696102097289e-08,0.0013548947172239,-0.122298777103424,0.0,0.0,0.0,-0.0282992590218782,60.0,-16.161190032958984,-0.0,-1.2517003256107273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,0.0001269635977223,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,0.000133698733407,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187805175781,0.0,0.0,9.874945681076495e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,0.0001336987770628,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,0.0006342092528939,290.3653869628906,294.1499938964844,272.04998779296875,271.085693359375,272.54205322265625,272.04998779296875,289.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527801493182,4.712402201789701e-08,0.0013527330011129,-0.1216502040624618,0.0,0.0,0.0,-0.0281738694757223,60.0,-16.132694244384766,-0.0,-1.2477087807383216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001267467305297,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47772216796875,0.0,0.0,0.0001334703702013,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,9.858079283731058e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,0.000133470428409,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,0.0006331259501166,290.3606872558594,294.1499938964844,272.04998779296875,271.085693359375,272.5361633300781,272.04998779296875,289.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013504695380106,4.6853699586790754e-08,0.0013504227390512,-0.1209569126367569,0.0,0.0,0.0,-0.0280398670583963,60.0,-16.102258682250977,-0.0,-1.2434500717972696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,0.0001265088358195,291.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734191894531,0.0,0.0,0.0001332198589807,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,9.83957652351819e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,0.0001332199026364,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,0.0006319376407191,290.35595703125,294.1499938964844,272.04998779296875,271.085693359375,272.5303649902344,272.04998779296875,289.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479348272085,4.655715812873496e-08,0.0013478882610797,-0.1201961711049079,0.0,0.0,0.0,-0.0278928652405738,60.0,-16.069181442260742,-0.0,-1.238786637713929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,0.0001262589503312,291.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691162109375,0.0,0.0,0.0001329567166976,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,9.820140985539184e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.0001329567603534,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,0.0006306894356384,290.35125732421875,294.1499938964844,272.04998779296875,271.085693359375,272.5246276855469,272.04998779296875,289.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013452724087983,4.624567040423244e-08,0.0013452260755002,-0.11939687281847,0.0,0.0,0.0,-0.0277384519577026,60.0,-16.034395217895508,-0.0,-1.2338975352577108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,0.0001259886921616,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.0001326721248915,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,9.799120743991808e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,0.0001326721685472,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.658935546875,0.0,0.0,0.0006293394253589,290.3465270996094,294.1499938964844,272.04998779296875,271.085693359375,272.5189819335937,272.04998779296875,289.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423928758129,4.590879498778122e-08,0.0013423470081761,-0.1185321882367134,0.0,0.0,0.0,-0.0275714565068483,60.0,-15.99706745147705,-0.0,-1.228620760684862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.0001257082622032,291.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605407714844,0.0,0.0,0.0001323768083238,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,9.777308878256008e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67156982421875,0.0,0.0,0.0001323768519796,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0006279385997913,290.3418273925781,294.1499938964844,272.04998779296875,271.085693359375,272.513427734375,272.04998779296875,289.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394048437476,4.555922572535565e-08,0.0013393593253567,-0.1176346391439437,0.0,0.0,0.0,-0.0273981671780347,60.0,-15.958263397216797,-0.0,-1.2231571133725086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,0.000125410631881,291.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45623779296875,0.0,0.0,0.0001320633891737,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,9.754159691510722e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,0.0001320634328294,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,0.0006264518597163,290.33709716796875,294.1499938964844,272.04998779296875,271.085693359375,272.5079345703125,272.04998779296875,289.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001336233690381,4.518823715216058e-08,0.0013361885212361,-0.1166817918419838,0.0,0.0,0.0,-0.0272142589092254,60.0,-15.91732692718506,-0.0,-1.2173718744179496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69921875,0.0,0.0,0.000125099933939,291.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,0.0001317362184636,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,9.729994781082496e-05,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,0.0001317362621193,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,0.0006248998688533,290.3323974609375,294.1499938964844,272.04998779296875,271.085693359375,272.5025329589844,272.04998779296875,289.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013329234207049,4.480095938674823e-08,0.0013328786008059,-0.1156867891550064,0.0,0.0,0.0,-0.0270222760736942,60.0,-15.874691009521484,-0.0,-1.2113473246699868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,0.0001247762847924,291.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476623535156,0.0,0.0,0.000131395398057,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690979003906,0.0,0.0,9.704822150524706e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65350341796875,0.0,0.0,0.0001313954417128,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353759765625,0.0,0.0,0.0006232832092791,290.32769775390625,294.1499938964844,272.04998779296875,271.085693359375,272.4971923828125,272.04998779296875,289.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294749660417,4.4397538090379385e-08,0.0013294304953888,-0.1146499589085578,0.0,0.0,0.0,-0.0268222913146018,60.0,-15.830510139465332,-0.0,-1.2050875852764878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0001244398736162,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433898925781,0.0,0.0,0.0001310411316808,290.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,9.67865635175258e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.0,0.0001310411753365,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295471191406,0.0,0.0,0.0006216026959009,290.322998046875,294.1499938964844,272.04998779296875,271.085693359375,272.4919128417969,272.04998779296875,289.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013258905382826,4.397820774215688e-08,0.001325846533291,-0.1135718524456024,0.0,0.0,0.0,-0.0266144182533025,60.0,-15.784246444702148,-0.0,-1.1985980563622434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802978515625,0.0,0.0,0.0001240930432686,291.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391174316406,0.0,0.0,0.0001306759222643,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,9.651681466493756e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415710449219,0.0,0.0,0.00013067596592,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6237487792969,0.0,0.0,0.0006198702612891,290.3183288574219,294.1499938964844,272.04998779296875,271.085693359375,272.4867248535156,272.04998779296875,289.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-15.736750602722168,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6740417480469,0.0,0.0,0.0001237350370502,291.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4348449707031,0.0,0.0,0.0001302989112446,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,9.623836376704276e-05,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356201171875,0.0,0.0,0.0001302989549003,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,0.0006180819473229,290.3136291503906,294.1499938964844,272.04998779296875,271.085693359375,272.48162841796875,272.04998779296875,289.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013183805858716,4.30996749400947e-08,0.0013183375122025,-0.1113119125366211,0.0,0.0,0.0,-0.0261789076030254,60.0,-15.68761920928955,-0.0,-1.1850585224237876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678161621094,0.0,0.0,0.0001233715593116,291.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,0.0001299161522183,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,9.595564915798604e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62969970703125,0.0,0.0,0.0001299161958741,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121826171875,0.0,0.0,0.000616266275756,290.3089599609375,294.1499938964844,272.04998779296875,271.085693359375,272.47662353515625,272.04998779296875,289.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314507680945,4.2646611575492e-08,0.0013144650729373,-0.1101457998156547,0.0,0.0,0.0,-0.0259543135762214,60.0,-15.637557983398438,-0.0,-1.1781061459714698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0001230043853865,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263000488281,0.0,0.0,0.0001295295078307,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387939453125,0.0,0.0,9.567008237354456e-05,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,0.0001295295514864,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064453125,0.0,0.0,0.0006144322105683,290.3042907714844,294.1499938964844,272.04998779296875,271.085693359375,272.4716491699219,272.04998779296875,289.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013105956604704,4.218897231567098e-08,0.0013105534017086,-0.1089674681425094,0.0,0.0,0.0,-0.0257274489849805,60.0,-15.586654663085938,-0.0,-1.1711042446904685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554260253906,0.0,0.0,0.0001226341701112,291.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,0.0001291396474698,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327819824219,0.0,0.0,9.538212907500564e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,0.0001291396911256,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,0.0006125828949734,290.2996520996094,294.1499938964844,272.04998779296875,271.085693359375,272.4667663574219,272.04998779296875,289.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-15.535277366638184,-0.0,-1.1640651820243877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,0.0001222583669004,291.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41778564453125,0.0,0.0,0.0001287439081352,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268310546875,0.0,0.0,9.508983930572867e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.0001287439517909,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950012207031,0.0,0.0,0.0006107056397013,290.29498291015625,294.1499938964844,272.04998779296875,271.085693359375,272.46197509765625,272.04998779296875,289.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302646822296,4.1259109906377496e-08,0.0013026054948568,-0.1065719053149223,0.0,0.0,0.0,-0.0252664927393198,60.0,-15.48322296142578,-0.0,-1.1569414937184774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,0.0001218785982928,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4135131835937,0.0,0.0,0.0001283439924009,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,9.479446453042328e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,0.0001283440360566,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893249511719,0.0,0.0,0.0006088086520321,290.29034423828125,294.1499938964844,272.04998779296875,271.085693359375,272.45721435546875,272.04998779296875,289.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129860045854,4.078577120480986e-08,0.0012985597131773,-0.1053517758846283,0.0,0.0,0.0,-0.0250318460166454,60.0,-15.430761337280272,-0.0,-1.149765083141574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,0.0001214905278175,291.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092712402344,0.0,0.0,0.0001279353455174,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.614990234375,0.0,0.0,9.449263598071413e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004943847656,0.0,0.0,0.0001279353891732,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836486816406,0.0,0.0,0.0006068701623007,290.28570556640625,294.1499938964844,272.04998779296875,271.085693359375,272.4525451660156,272.04998779296875,289.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012944656191393,4.0302087001009574e-08,0.001294425339438,-0.1041045188903808,0.0,0.0,0.0,-0.0247920714318752,60.0,-15.377447128295898,-0.0,-1.1424548773675269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309814453125,0.0,0.0,0.0001210961054312,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.405029296875,0.0,0.0,0.0001275199902011,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091003417969,0.0,0.0,9.41858597798273e-05,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,0.0001275200338568,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0006048999493941,290.28106689453125,294.1499938964844,272.04998779296875,271.085693359375,272.4479675292969,272.04998779296875,289.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902631424367,3.9810487351132906e-08,0.0012902233283966,-0.102836363017559,0.0,0.0,0.0,-0.0245483722537755,60.0,-15.323424339294434,-0.0,-1.1350488193784258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249389648437,0.0,0.0,0.0001206955857924,291.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007873535156,0.0,0.0,0.000127098232042,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60321044921875,0.0,0.0,9.387434693053363e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889587402344,0.0,0.0,0.0001270982756977,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724182128906,0.0,0.0,0.0006028992938809,290.2764587402344,294.1499938964844,272.04998779296875,271.085693359375,272.44342041015625,272.04998779296875,289.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012859957059845,3.9311291999410975e-08,0.0012859563576057,-0.1015481203794479,0.0,0.0,0.0,-0.0243009068071842,60.0,-15.26876735687256,-0.0,-1.1275529487875249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189270019531,0.0,0.0,0.0001202847925014,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965759277344,0.0,0.0,0.000126665647258,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973815917969,0.0,0.0,9.3554837803822e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,0.0001266656909137,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668029785156,0.0,0.0,0.0006008472992107,290.2718505859375,294.1499938964844,272.04998779296875,271.085693359375,272.4389343261719,272.04998779296875,289.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816187227144,3.879929266759064e-08,0.0012815799564123,-0.1002263203263282,0.0,0.0,0.0,-0.0240470934659242,60.0,-15.213058471679688,-0.0,-1.1198905269793613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129455566406,0.0,0.0,0.0001198667378048,291.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923645019531,0.0,0.0,0.0001262254081666,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.591552734375,0.0,0.0,9.322968253400175e-05,291.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,0.0001262254518223,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,0.0005987589829601,290.2672424316406,294.1499938964844,272.04998779296875,271.085693359375,272.4345397949219,272.04998779296875,289.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277164556086,3.827824812674408e-08,0.0012771262554451,-0.0988806560635566,0.0,0.0,0.0,-0.0237887986004352,60.0,-15.156453132629396,-0.0,-1.112119534241174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6069641113281,0.0,0.0,0.0001194398137158,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881225585937,0.0,0.0,0.0001257758412975,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58575439453125,0.0,0.0,9.289762965636328e-05,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57183837890625,0.0,0.0,0.0001257758704014,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,0.0005966264288872,290.2626342773437,294.1499938964844,272.04998779296875,271.085693359375,272.43017578125,272.04998779296875,289.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.774615464635645e-08,0.0012725779088214,-0.0975059047341346,0.0,0.0,0.0,-0.0235250238329172,60.0,-15.09892463684082,-0.0,-1.104211548863532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
