time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783180,291.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010437011719,0.0,0.0,0.0001190048787975,291.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839416503906,0.0,0.0,0.0001253178343176,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799865722656,0.0,0.0,9.255935583496466e-05,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,0.0001253178779734,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,0.0005944538861513,290.258056640625,294.1499938964844,272.04998779296875,271.085693359375,272.4259033203125,272.04998779296875,289.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012679814826697,3.720408869867242e-08,0.001267944346182,-0.0961048454046249,0.0,0.0,0.0,-0.0232563074678182,60.0,-15.040149688720703,-0.0,-1.0961843344148293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,0.0001185638539027,291.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797302246094,0.0,0.0,0.0001248534099431,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5742492675781,0.0,0.0,9.2216330813244e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.560546875,0.0,0.0,0.0001248534535989,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,0.000592250842601,290.25347900390625,294.1499938964844,272.04998779296875,271.085693359375,272.42169189453125,272.04998779296875,289.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632824946194,3.66544306018568e-08,0.0012632458237931,-0.0946835950016975,0.0,0.0,0.0,-0.0229838248342275,60.0,-14.980642318725586,-0.0,-1.0880745549002313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892639160156,0.0,0.0,0.0001181134866783,291.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37554931640625,0.0,0.0,0.0001243791630258,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,9.186604438582437e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.554931640625,0.0,0.0,0.0001243791921297,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0005900011747144,290.2489318847656,294.1499938964844,272.04998779296875,271.085693359375,272.41754150390625,272.04998779296875,289.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584839714691,3.6093130262315753e-08,0.0012584478827193,-0.0932316705584526,0.0,0.0,0.0,-0.0227055717259645,60.0,-14.920080184936523,-0.0,-1.0798240168696793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834045410156,0.0,0.0,0.000117651943583,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713684082031,0.0,0.0,0.0001238931290572,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628662109375,0.0,0.0,9.150707046501338e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,0.0001238931727129,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53369140625,0.0,0.0,0.0005876956856809,290.244384765625,294.1499938964844,272.04998779296875,271.085693359375,272.4134521484375,272.04998779296875,289.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535663554444,3.5517910390581164e-08,0.0012535308487713,-0.0917431488633155,0.0,0.0,0.0,-0.0224204193800687,60.0,-14.858508110046388,-0.0,-1.0714013853885265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776062011719,0.0,0.0,0.000117175077321,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,0.0001233909715665,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55718994140625,0.0,0.0,9.113617124967276e-05,291.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.0001233910006703,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282592773437,0.0,0.0,0.0005853136535733,290.2398376464844,294.1499938964844,272.04998779296875,271.085693359375,272.409423828125,272.04998779296875,289.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484854087233,3.49235982355367e-08,0.0012484504841268,-0.0902045890688896,0.0,0.0,0.0,-0.0221258010715246,60.0,-14.795388221740724,-0.0,-1.0627337587720832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,0.0001166821602964,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.363037109375,0.0,0.0,0.0001228719047503,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,9.075279376702385e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53826904296875,0.0,0.0,0.0001228719338541,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228576660156,0.0,0.0,0.000582851411309,290.2353210449219,294.1499938964844,272.04998779296875,271.085693359375,272.40545654296875,272.04998779296875,289.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430928074976691e-08,0.0012431992217898,-0.0886135920882225,0.0,0.0,0.0,-0.0218212660402059,60.0,-14.730749130249023,-0.0,-1.0538113315305965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660400390625,0.0,0.0,0.0001161706313723,291.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,0.0001223332365043,290.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,9.035493712872268e-05,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53277587890625,0.0,0.0,0.00012233328016,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174865722656,0.0,0.0,0.0005802962114103,290.2308044433594,294.1499938964844,272.04998779296875,271.085693359375,272.40155029296875,272.04998779296875,289.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012377833481878,3.367177825452927e-08,0.0012377497041597,-0.0869618579745292,0.0,0.0,0.0,-0.0215052366256713,60.0,-14.66379165649414,-0.0,-1.0445918263712885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.560302734375,0.0,0.0,0.000115645409096,291.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.354736328125,0.0,0.0,0.0001217801545863,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,8.994642848847434e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.000121780190966,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121154785156,0.0,0.0,0.0005776726175099,290.226318359375,294.1499938964844,272.04998779296875,271.085693359375,272.397705078125,272.04998779296875,289.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321872636675,3.301721562820603e-08,0.0012321542017161,-0.0852651968598365,0.0,0.0,0.0,-0.0211807508021593,60.0,-14.59521198272705,-0.0,-1.0351676138498078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546264648437,0.0,0.0,0.0001151059113908,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506164550781,0.0,0.0,0.0001212120332638,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53485107421875,0.0,0.0,8.952681673690677e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218505859375,0.0,0.0,0.0001212120696436,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068054199219,0.0,0.0,0.0005749777192249,290.2218322753906,294.1499938964844,272.04998779296875,271.085693359375,272.3939208984375,272.04998779296875,289.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012264390243217,3.2344868117206715e-08,0.0012264066608622,-0.0835216790437698,0.0,0.0,0.0,-0.0208474453538656,60.0,-14.524537086486816,-0.0,-1.025531801701618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489501953125,0.0,0.0,0.0001145580026786,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34649658203125,0.0,0.0,0.000120635057101,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293273925781,0.0,0.0,8.910066389944404e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,0.0001206350934808,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014953613281,0.0,0.0,0.0005722407950088,290.2173767089844,294.1499938964844,272.04998779296875,271.085693359375,272.39019775390625,272.04998779296875,289.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206012615934,3.1662047206282296e-08,0.0012205695966258,-0.081750251352787,0.0,0.0,0.0,-0.0205089505761861,60.0,-14.452567100524902,-0.0,-1.0157918239883656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,0.0001140035747084,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424072265625,0.0,0.0,0.0001200512197101,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,8.866944699548185e-05,291.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,0.0001200512560899,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4962158203125,0.0,0.0,0.0005694713327102,290.2129211425781,294.1499938964844,272.04998779296875,271.085693359375,272.38653564453125,272.04998779296875,289.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012146938825026,3.0971108344601816e-08,0.001214662916027,-0.0799570009112358,0.0,0.0,0.0,-0.0201664287596941,60.0,-14.379368782043455,-0.0,-1.0059833499553861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377197265625,0.0,0.0,0.0001134478516178,291.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,0.0001194660217151,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,8.823721873341128e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,0.0001194660580949,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909973144531,0.0,0.0,0.0005666953511536,290.2084655761719,294.1499938964844,272.04998779296875,271.085693359375,272.3829345703125,272.04998779296875,289.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087727664038,3.027856365633852e-08,0.0012087424984201,-0.0781588181853294,0.0,0.0,0.0,-0.0198231115937232,60.0,-14.305624008178713,-0.0,-9.961996738638845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321655273437,0.0,0.0,0.0001128932781284,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.0001188820315292,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,8.780588541412726e-05,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003967285156,0.0,0.0,0.0001188820679089,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857788085937,0.0,0.0,0.000563925190363,290.2040710449219,294.1499938964844,272.04998779296875,271.085693359375,272.37939453125,272.04998779296875,289.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028637574985,2.9587456040758298e-08,0.0012028341880068,-0.0763636380434036,0.0,0.0,0.0,-0.0194805078208446,60.0,-14.23151397705078,-0.0,-9.864839256579216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5266418457031,0.0,0.0,0.0001123495967476,291.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301696777344,0.0,0.0,0.0001183095082524,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075988769531,0.0,0.0,8.738302130950615e-05,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,0.0001183095373562,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805908203125,0.0,0.0,0.0005612093373201,290.1996459960937,294.1499938964844,272.04998779296875,271.085693359375,272.3758850097656,272.04998779296875,289.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970708146691,2.8909921567787933e-08,0.0011970419436693,-0.0746030136942863,0.0,0.0,0.0,-0.0191446300595998,60.0,-14.15796947479248,-0.0,-9.770051434543349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211181640625,0.0,0.0,0.0001118191503337,291.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.0001177509184344,290.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,8.69704526849091e-05,291.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48980712890625,0.0,0.0,0.0001177509548142,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,0.0005585596663877,290.1952819824219,294.1499938964844,272.04998779296875,271.085693359375,272.3724365234375,272.04998779296875,289.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914189672097,2.8248893002569275e-08,0.0011913906782865,-0.0728846192359924,0.0,0.0,0.0,-0.0188169348984956,60.0,-14.085436820983888,-0.0,-9.678012702352137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,0.0001113128382712,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221130371094,0.0,0.0,0.0001172177508124,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49688720703125,0.0,0.0,8.657665603095666e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,0.0001172177871922,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47027587890625,0.0,0.0,0.000556030543521,290.1908874511719,294.1499938964844,272.04998779296875,271.085693359375,272.3690490722656,272.04998779296875,289.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860241647809,2.76179488167827e-08,0.0011859965743497,-0.0712438449263572,0.0,0.0,0.0,-0.0185041539371013,60.0,-14.015082359313965,-0.0,-9.590568339490346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,0.0001108263168134,291.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180847167969,0.0,0.0,0.000116705414257,290.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,8.619824075140059e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793701171875,0.0,0.0,0.0001167054506368,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651794433594,0.0,0.0,0.0005536002572625,290.1865234375,294.1499938964844,272.04998779296875,271.085693359375,272.36572265625,272.04998779296875,289.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808400740846,2.701165868757016e-08,0.00118081306573,-0.0696666613221168,0.0,0.0,0.0,-0.0182035937905311,60.0,-13.946894645690918,-0.0,-9.506914011581102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047912597656,0.0,0.0,0.0001103631293517,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140563964844,0.0,0.0,0.0001162176631623,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862976074219,0.0,0.0,8.583799353800714e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,0.0001162176995421,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,0.0005512865609489,290.18218994140625,294.1499938964844,272.04998779296875,271.085693359375,272.3624267578125,272.04998779296875,289.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759048793464,2.6434465283387e-08,0.0011758784530684,-0.0681646913290023,0.0,0.0,0.0,-0.0179174579679965,60.0,-13.881532669067385,-0.0,-9.427614600099332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993896484375,0.0,0.0,0.0001099197252187,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0001157507358584,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,8.549312042305246e-05,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.468994140625,0.0,0.0,0.0001157507649622,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,0.0005490716430358,290.1778564453125,294.1499938964844,272.04998779296875,271.085693359375,272.35919189453125,272.04998779296875,289.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711803963407,2.5881917053993675e-08,0.001171154435724,-0.0667264237999916,0.0,0.0,0.0,-0.0176435410976409,60.0,-13.818683624267578,-0.0,-9.352011431928989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940185546875,0.0,0.0,0.0001095009574783,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060607910156,0.0,0.0,0.0001153097546193,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757995605469,0.0,0.0,8.516741218045354e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638366699219,0.0,0.0,0.0001153097837232,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.449951171875,0.0,0.0,0.0005469798343256,290.17352294921875,294.1499938964844,272.04998779296875,271.085693359375,272.3559875488281,272.04998779296875,289.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667181970551,2.5360080257996745e-08,0.0011666929349303,-0.0653677359223365,0.0,0.0,0.0,-0.01738484762609,60.0,-13.758675575256348,-0.0,-9.280889656793081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886779785156,0.0,0.0,0.0001091067097149,291.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,0.0001148945884779,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,8.486077422276139e-05,291.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587097167969,0.0,0.0,0.0001148946248576,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,0.0005450104945339,290.1692199707031,294.1499938964844,272.04998779296875,271.085693359375,272.3528137207031,272.04998779296875,289.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162517350167,2.4868796799637494e-08,0.0011624925537034,-0.0640882700681686,0.0,0.0,0.0,-0.0171412993222475,60.0,-13.701528549194336,-0.0,-9.214180352046244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833679199219,0.0,0.0,0.0001087418568204,291.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.298095703125,0.0,0.0,0.000114510381536,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46539306640625,0.0,0.0,8.457699732389301e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,0.0001145104106399,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43994140625,0.0,0.0,0.000543187954463,290.1649169921875,294.1499938964844,272.04998779296875,271.085693359375,272.3497314453125,272.04998779296875,289.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586297769099,2.44141471483772e-08,0.0011586053296923,-0.0629039332270622,0.0,0.0,0.0,-0.0169159118086099,60.0,-13.647836685180664,-0.0,-9.152658009270452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4780578613281,0.0,0.0,0.0001084019168047,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29412841796875,0.0,0.0,0.0001141524116974,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602355957031,0.0,0.0,8.431260357610881e-05,291.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,0.0001141524480772,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349365234375,0.0,0.0,0.0005414899205788,290.1606140136719,294.1499938964844,272.04998779296875,271.085693359375,272.3466491699219,272.04998779296875,289.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550076305866,2.3990549991026452e-08,0.0011549836490303,-0.0618002526462078,0.0,0.0,0.0,-0.0167059190571308,60.0,-13.597407341003418,-0.0,-9.09552397843072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,0.0001080918955267,291.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,0.0001138259467552,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,8.407147834077477e-05,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434509277344,0.0,0.0,0.000113825975859,291.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299621582031,0.0,0.0,0.0005399413057602,290.1563415527344,294.1499938964844,272.04998779296875,271.085693359375,272.3436279296875,272.04998779296875,289.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517042294144,2.3604231458307368e-08,0.0011516805971041,-0.0607935115694999,0.0,0.0,0.0,-0.0165144056081771,60.0,-13.550430297851562,-0.0,-9.043573356848357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674987792969,0.0,0.0,0.0001078108689398,291.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,0.0001135300117311,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,8.385290129808709e-05,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,0.000113530040835,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42498779296875,0.0,0.0,0.000538537511602,290.15203857421875,294.1499938964844,272.04998779296875,271.085693359375,272.34063720703125,272.04998779296875,289.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487097945064,2.325404402370168e-08,0.001148686511442,-0.0598807707428932,0.0,0.0,0.0,-0.0163408052176237,60.0,-13.507006645202637,-0.0,-8.996610034728293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,0.0001075604668585,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822570800781,0.0,0.0,0.0001132663310272,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447937011719,0.0,0.0,8.365814574062824e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.433349609375,0.0,0.0,0.000113266360131,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200439453125,0.0,0.0,0.0005372866871766,290.14776611328125,294.1499938964844,272.04998779296875,271.085693359375,272.3376770019531,272.04998779296875,289.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460415553301,2.2942021615790512e-08,0.0011460186215117,-0.0590673796832561,0.0,0.0,0.0,-0.0161861218512058,60.0,-13.467321395874023,-0.0,-8.954867070087857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570007324219,0.0,0.0,0.0001073374442057,291.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.0001130314776673,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,8.34846796351485e-05,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283142089844,0.0,0.0,0.0001130315067712,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,0.0005361726507544,290.1434936523437,294.1499938964844,272.04998779296875,271.085693359375,272.3347473144531,272.04998779296875,289.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436650529503,2.2664115917336858e-08,0.0011436424683779,-0.0583428256213665,0.0,0.0,0.0,-0.0160483531653881,60.0,-13.431081771850586,-0.0,-8.917770344396558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,0.0001071436709025,291.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743225097656,0.0,0.0,0.0001128274161601,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345703125,0.0,0.0,8.33339654491283e-05,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,0.0001128274452639,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101867675781,0.0,0.0,0.0005352047155611,290.13922119140625,294.1499938964844,272.04998779296875,271.085693359375,272.3318786621094,272.0500183105469,289.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416003108024,2.2422652179443503e-08,0.0011415778426453,-0.0577132180333137,0.0,0.0,0.0,-0.0159286502748727,60.0,-13.398686408996582,-0.0,-8.885601232577758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,0.0001069644713425,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0001126387141994,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,8.3194587205071e-05,291.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,0.0001126387433032,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,0.0005343095399439,290.13494873046875,294.1499938964844,272.0502624511719,271.0859375,272.3290100097656,272.0500793457031,289.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396909831091,2.219935524294669e-08,0.0011396687477827,-0.0571309141814708,0.0,0.0,0.0,-0.0158179532736539,60.0,-13.369102478027344,-0.0,-8.855903388393926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,0.0001067809280357,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26641845703125,0.0,0.0,0.0001124454356613,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,8.305183291668072e-05,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41326904296875,0.0,0.0,0.0001124454647651,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003601074219,0.0,0.0,0.0005333927110768,290.13067626953125,294.1499938964844,272.0510559082031,271.0867004394531,272.3262023925781,272.0503234863281,289.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377353221178,2.1970649299873912e-08,0.0011377133196219,-0.0565344430506229,0.0,0.0,0.0,-0.0157045759260654,60.0,-13.340678215026855,-0.0,-8.825537634038484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361877441406,0.0,0.0,0.0001065927499439,291.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,0.0001122472676797,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193420410156,0.0,0.0,8.290546975331381e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,0.0001122472967836,291.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.0005324527155607,290.1264343261719,294.1499938964844,272.0523376464844,271.0879211425781,272.3234558105469,272.05096435546875,289.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357303010299,2.173616131528888e-08,0.0011357085313647,-0.055922832340002,0.0,0.0,0.0,-0.0155883310362696,60.0,-13.31240463256836,-0.0,-8.794458494776337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309997558594,0.0,0.0,0.0001064007810782,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585144042969,0.0,0.0,0.0001120451197493,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,8.275615982711315e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0001120451488532,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,0.0005314938025549,290.1221618652344,294.1499938964844,272.0541076660156,271.089599609375,272.3207397460937,272.0519714355469,289.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.1496955326938405e-08,0.0011336634634062,-0.0552988573908805,0.0,0.0,0.0,-0.0154697485268116,60.0,-13.283636093139648,-0.0,-8.762810210782845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,0.0001062046358129,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,0.0001118385698646,291.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40924072265625,0.0,0.0,8.260360482381657e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983459472656,0.0,0.0,0.0001118385989684,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,0.0005305140512064,290.1178894042969,294.1499938964844,272.0563659667969,271.0917663574219,272.3180847167969,272.0533142089844,289.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315952287986,2.1252548165762164e-08,0.0011315739247947,-0.0546612478792667,0.0,0.0,0.0,-0.0153485871851444,60.0,-13.25426959991455,-0.0,-8.730532385925471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206848144531,0.0,0.0,0.0001060030990629,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,0.0001116263447329,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,8.24468515929766e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0001116263738367,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808288574219,0.0,0.0,0.0005295072915032,290.1136474609375,294.1499938964844,272.05908203125,271.0943603515625,272.31549072265625,272.0551452636719,289.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294478317722,2.1001419270305632e-08,0.001129426760599,-0.054006028920412,0.0,0.0,0.0,-0.0152240926399827,60.0,-13.223933219909668,-0.0,-8.697428910409145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,0.0001057971967384,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,0.00011140951392,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.399169921875,0.0,0.0,8.228670776588842e-05,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.388427734375,0.0,0.0,0.0001114095430239,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,0.0005284787621349,290.1094055175781,294.1499938964844,272.062255859375,271.0973815917969,272.3129272460937,272.0573425292969,289.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272539850324,2.0744849393850018e-08,0.0011272332631051,-0.0533365495502948,0.0,0.0,0.0,-0.0150969019159674,60.0,-13.1928129196167,-0.0,-8.663673867204127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,0.0001055861357599,291.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,0.0001111872552428,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,8.212254761019722e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835144042969,0.0,0.0,0.0001111872843466,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711242675781,0.0,0.0,0.0005274245049804,290.1051330566406,294.1499938964844,272.0658874511719,271.100830078125,272.3104553222656,272.05987548828125,289.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250051902607,2.048185621106313e-08,0.001124984701164,-0.0526502355933189,0.0,0.0,0.0,-0.014966526068747,60.0,-13.160894393920898,-0.0,-8.62914077970345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053039550781,0.0,0.0,0.0001053702362696,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388000488281,0.0,0.0,0.0001109599106712,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38916015625,0.0,0.0,8.195462578441948e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.000110959932499,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,0.000526346033439,290.10089111328125,294.1499938964844,272.0699462890625,271.1047058105469,272.3080444335937,272.06298828125,289.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227048235014,2.021283584952016e-08,0.0011226846836507,-0.0519481152296066,0.0,0.0,0.0,-0.0148331625387072,60.0,-13.127824783325195,-0.0,-8.593887912411446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40020751953125,0.0,0.0,0.0001051494473358,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23486328125,0.0,0.0,0.0001107274074456,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,8.178290590876713e-05,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,0.0001107274365494,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614501953125,0.0,0.0,0.0005252431728877,290.0966491699219,294.1499938964844,272.07440185546875,271.10894775390625,272.3056945800781,272.06640625,289.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203524190932,1.9937726136731733e-08,0.0011203325120732,-0.0512300245463848,0.0,0.0,0.0,-0.0146967805922031,60.0,-13.094013214111328,-0.0,-8.557911712614441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,0.0001049231359502,291.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,0.0001104890907299,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37921142578125,0.0,0.0,8.160688594216481e-05,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687744140625,0.0,0.0,0.0001104891198338,291.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35662841796875,0.0,0.0,0.0005241126636974,290.0924072265625,294.1499938964844,272.07928466796875,271.11358642578125,272.303466796875,272.0703125,289.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179411085322,1.9655731264833776e-08,0.0011179214343428,-0.0504938848316669,0.0,0.0,0.0,-0.014556985348463,60.0,-13.05910587310791,-0.0,-8.521112704329425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
