time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785520,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,0.0001046923935064,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269897460937,0.0,0.0,0.0001102461101254,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742370605469,0.0,0.0,8.142741717165336e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,0.0001102461319533,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518371582031,0.0,0.0,0.0005229600938037,290.08819580078125,294.1499938964844,272.08453369140625,271.1186218261719,272.30126953125,272.0745849609375,289.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154826497659,1.9368219028592648e-08,0.0011154633248224,-0.0497432500123977,0.0,0.0,0.0,-0.0144144538789987,60.0,-13.02343463897705,-0.0,-8.483675628667697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,0.0001044573073158,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,0.0001099985456676,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,8.124457235680893e-05,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,0.0001099985747714,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470458984375,0.0,0.0,0.0005217857542447,290.0839538574219,294.1499938964844,272.0901794433594,271.1239929199219,272.2991943359375,272.0791931152344,289.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129778577014,1.907528890399136e-08,0.001112958882004,-0.048978392034769,0.0,0.0,0.0,-0.0142692383378744,60.0,-12.98697280883789,-0.0,-8.44561824919765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37994384765625,0.0,0.0,0.0001042172079905,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,0.0001097457206924,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643493652344,0.0,0.0,8.10578276286833e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,0.0001097457425203,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422546386719,0.0,0.0,0.0005205864435993,290.0797119140625,294.1499938964844,272.09619140625,271.12969970703125,272.2971496582031,272.0841369628906,289.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104197474196,1.877612376688376e-08,0.0011104008881375,-0.0481971688568592,0.0,0.0,0.0,-0.0141209298744797,60.0,-12.949785232543944,-0.0,-8.406838247765337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749084472656,0.0,0.0,0.0001039723210851,291.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,0.0001094878389267,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35943603515625,0.0,0.0,8.086736488621682e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,0.0001094878680305,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,0.0005193632096052,290.07550048828125,294.1499938964844,272.1025695800781,271.1357727050781,272.29522705078125,272.0895080566406,289.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078105308115,1.8470990070795785e-08,0.0011077920207753,-0.0474002696573734,0.0,0.0,0.0,-0.0139696644619107,60.0,-12.911524772644045,-0.0,-8.367376835849427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699035644531,0.0,0.0,0.0001037236797856,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113037109375,0.0,0.0,0.0001092260135919,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545227050781,0.0,0.0,8.067397720878944e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,0.0001092260354198,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,0.0005181211745366,290.0712890625,294.1499938964844,272.1092529296875,271.14215087890625,272.2933959960937,272.0951843261719,289.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105161383748,1.816117745079282e-08,0.0011051432229578,-0.0465910583734512,0.0,0.0,0.0,-0.0138160781934857,60.0,-12.872604370117188,-0.0,-8.327405254249244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648986816406,0.0,0.0,0.0001034708911902,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073974609375,0.0,0.0,0.0001089598081307,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3496398925781,0.0,0.0,8.047735900618136e-05,291.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.339599609375,0.0,0.0,0.0001089598299586,291.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279724121094,0.0,0.0,0.0005168584175407,290.06707763671875,294.1499938964844,272.1163024902344,271.1488647460937,272.2916564941406,272.10113525390625,289.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024678824469,1.7846190303316692e-08,0.0011024500709027,-0.0457682386040687,0.0,0.0,0.0,-0.0136599270626902,60.0,-12.83306884765625,-0.0,-8.286863106832244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35992431640625,0.0,0.0,0.0001032139844028,291.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034606933594,0.0,0.0,0.0001086892734747,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,8.027753938222304e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,0.0001086892953026,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232421875,0.0,0.0,0.0005155751132406,290.0628662109375,294.1499938964844,272.1236267089844,271.1558532714844,272.2899780273437,272.1073608398437,289.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.044931948184967,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.792840003967283,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,0.0001029531849781,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,0.0001084146424545,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398742675781,0.0,0.0,8.007470023585483e-05,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299865722656,0.0,0.0,0.0001084146642824,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,0.0005142723675817,290.0586853027344,294.1499938964844,272.1312866210937,271.16314697265625,272.2884216308594,272.11395263671875,289.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969518916681,1.720112763337056e-08,0.0010969346622005,-0.0440829060971736,0.0,0.0,0.0,-0.0133401444181799,60.0,-12.751770973205566,-0.0,-8.204146695334202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499755859375,0.0,0.0,0.0001026893369271,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956787109375,0.0,0.0,0.0001081367954611,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,7.986948185134679e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.000108136817289,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138122558594,0.0,0.0,0.0005129543715156,290.0544738769531,294.1499938964844,272.13922119140625,271.17071533203125,272.28692626953125,272.12078857421875,289.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.710175514221191,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34503173828125,0.0,0.0,0.0001024219891405,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917724609375,0.0,0.0,0.0001078552668332,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301696777344,0.0,0.0,7.966154953464866e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,0.000107855288661,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3091125488281,0.0,0.0,0.0005116189713589,290.05029296875,294.1499938964844,272.1474304199219,271.1785583496094,272.2855529785156,272.1279296875,289.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912921279668,1.6539257075010028e-08,0.0010912755969911,-0.0423532724380493,0.0,0.0,0.0,-0.0130120292305946,60.0,-12.66789436340332,-0.0,-8.119705796616472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,0.0001021524803945,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253479003906,0.0,0.0,7.945192919578403e-05,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0001075714826583,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044128417969,0.0,0.0,0.0005102726863697,290.0461120605469,294.1499938964844,272.1559143066406,271.1866149902344,272.2842712402344,272.1352844238281,289.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203449249019286e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-12.62519073486328,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,0.0001018803450278,291.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,0.0001072848899639,291.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205261230469,0.0,0.0,7.924026431282982e-05,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109130859375,0.0,0.0,0.0001072849117917,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,0.0005089133046567,290.0419616699219,294.1499938964844,272.1646728515625,271.1949462890625,272.2831115722656,272.1429443359375,289.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855210712179,1.586436759737353e-08,0.0010855051223188,-0.0405892319977283,0.0,0.0,0.0,-0.0126774599775671,60.0,-12.581942558288574,-0.0,-8.034052711991535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302917480469,0.0,0.0,0.0001016068854369,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801147460937,0.0,0.0,0.0001069969221134,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,7.902757351985201e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,0.0001069969439413,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950744628906,0.0,0.0,0.000507547345478,290.03778076171875,294.1499938964844,272.17364501953125,271.2034912109375,272.28204345703125,272.1507568359375,289.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523641039294492e-08,0.0010825918288901,-0.039698489010334,0.0,0.0,0.0,-0.0125085478648543,60.0,-12.538372993469238,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254089355469,0.0,0.0,0.0001013322471408,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762390136719,0.0,0.0,0.0001067077173502,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,7.881396595621482e-05,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30145263671875,0.0,0.0,0.000106707739178,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904357910156,0.0,0.0,0.000506175449118,290.0336303710937,294.1499938964844,272.1828308105469,271.2122802734375,272.28106689453125,272.1588439941406,289.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181447210466104e-08,0.0010796660790219,-0.0388038232922554,0.0,0.0,0.0,-0.0123389093205332,60.0,-12.494443893432615,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205261230469,0.0,0.0,0.0001010572668747,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17236328125,0.0,0.0,0.000106418148789,291.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,7.860009645810351e-05,291.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967529296875,0.0,0.0,0.0001064181778929,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,0.0005048019229434,290.02947998046875,294.1499938964844,272.1922607421875,271.22125244140625,272.2802124023437,272.1670837402344,289.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.4838834161423621e-08,0.0010767364874482,-0.0379079654812812,0.0,0.0,0.0,-0.0121690621599555,60.0,-12.45030403137207,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,0.0001007825048873,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,0.0001061288130586,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014221191406,0.0,0.0,7.838639430701733e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29205322265625,0.0,0.0,0.0001061288348864,291.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811889648437,0.0,0.0,0.0005034293862991,290.0253295898437,294.1499938964844,272.2018737792969,271.2304077148437,272.2794494628906,272.1755065917969,289.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738237760961,1.4496484901371788e-08,0.0010738093405961,-0.0370127074420452,0.0,0.0,0.0,-0.0119993453845381,60.0,-12.406030654907228,-0.0,-7.861839890210831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31085205078125,0.0,0.0,0.0001005089434329,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646423339844,0.0,0.0,0.0001058407360687,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966613769531,0.0,0.0,7.817362347850576e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.287353515625,0.0,0.0,0.0001058407651726,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765808105469,0.0,0.0,0.0005020629032514,290.02117919921875,294.1499938964844,272.211669921875,271.23974609375,272.2787780761719,272.18408203125,289.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155635774670829e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.361719131469728,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060302734375,0.0,0.0,0.0001002377466647,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,0.0001055551547324,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919311523437,0.0,0.0,7.796269346727058e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826843261719,0.0,0.0,0.0001055551765603,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27197265625,0.0,0.0,0.0005007081781513,290.0170593261719,294.1499938964844,272.2216796875,271.249267578125,272.2781982421875,272.19287109375,289.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680194245651,1.3817730959431174e-08,0.0010680056875571,-0.0352374836802482,0.0,0.0,0.0,-0.0116628594696521,60.0,-12.317479133605955,-0.0,-7.77707924726201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,9.996897279052064e-05,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,0.0001052721272571,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872314453125,0.0,0.0,7.775364792905748e-05,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2780456542969,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,0.0004993656184524,290.012939453125,294.1499938964844,272.2318115234375,271.2589416503906,272.2777404785156,272.2017517089844,289.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615189194679,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.273390769958496,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964172363281,0.0,0.0,9.970480459742248e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531066894531,0.0,0.0,0.0001049939382937,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825012207031,0.0,0.0,7.754818216199055e-05,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734069824219,0.0,0.0,0.0001049939601216,291.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628173828125,0.0,0.0,0.0004980460507795,290.0088195800781,294.1499938964844,272.2421264648437,271.2687683105469,272.27740478515625,272.2108154296875,288.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623410344123,1.3153708344759709e-08,0.001062327879481,-0.0335004664957523,0.0,0.0,0.0,-0.0113336760550737,60.0,-12.229666709899902,-0.0,-7.694600867580449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,9.944413613993676e-05,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492614746094,0.0,0.0,0.0001047194455168,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27783203125,0.0,0.0,7.734544487902895e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687683105469,0.0,0.0,0.0001047194673446,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582702636719,0.0,0.0,0.0004967440036125,290.00469970703125,294.1499938964844,272.2525634765625,271.2786865234375,272.2771301269531,272.219970703125,288.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595637140795,1.282893258292006e-08,0.0010595509083941,-0.0326507799327373,0.0,0.0,0.0,-0.0111726718023419,60.0,-12.186283111572266,-0.0,-7.654421096958687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.286865234375,0.0,0.0,9.918853174895048e-05,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,0.0001044502787408,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731628417969,0.0,0.0,7.7146636613179e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26416015625,0.0,0.0,0.0001044503005687,291.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,0.0004954671603627,290.0006103515625,294.1499938964844,272.2631225585937,271.28875732421875,272.2769775390625,272.229248046875,288.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568401776254,1.2510455782432928e-08,0.0010568276047706,-0.0318174995481967,0.0,0.0,0.0,-0.0110147893428802,60.0,-12.14333724975586,-0.0,-7.61512168878653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821044921875,0.0,0.0,9.893855167319998e-05,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,0.0001041870345943,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,7.695220119785517e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2595520019531,0.0,0.0,0.0001041870564222,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491760253906,0.0,0.0,0.0004942184314131,289.9964904785156,294.1499938964844,272.2738037109375,271.2989501953125,272.2768859863281,272.2386169433594,288.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541767114773,1.2198993815104586e-08,0.0010541644878685,-0.0310025159269571,0.0,0.0,0.0,-0.0108603844419121,60.0,-12.100902557373049,-0.0,-7.576786487106801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773742675781,0.0,0.0,9.869463974609972e-05,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,0.0001039301932905,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638244628906,0.0,0.0,7.676249515498057e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,0.0001039302151184,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,0.0004930000868625,289.9924011230469,294.1499938964844,272.2845764160156,271.3092041015625,272.2769470214844,272.24810791015625,288.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515778558328,1.1895100016090513e-08,0.0010515658650547,-0.030207272619009,0.0,0.0,0.0,-0.0107097318395972,60.0,-12.059284210205078,-0.0,-7.539475888052038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27264404296875,0.0,0.0,9.845754539128392e-05,291.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13397216796875,0.0,0.0,0.000103680518805,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591857910156,0.0,0.0,7.65780932852067e-05,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,0.0001036805406329,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401123046875,0.0,0.0,0.0004918157355859,289.9883117675781,294.1499938964844,272.2954406738281,271.319580078125,272.277099609375,272.2576599121094,288.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490516433492,1.1599696314590346e-08,0.001049040001817,-0.0294341929256916,0.0,0.0,0.0,-0.0105632878839969,60.0,-12.018376350402832,-0.0,-7.503295051947134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679138183594,0.0,0.0,9.822766878642142e-05,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1301574707031,0.0,0.0,0.0001034384476952,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545471191406,0.0,0.0,7.639930117875338e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,0.000103438469523,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356262207031,0.0,0.0,0.0004906674730591,289.9842529296875,294.1499938964844,272.306396484375,271.3299865722656,272.27734375,272.2673034667969,288.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466022649779,1.1313284531411227e-08,0.0010465909726917,-0.0286845974624156,0.0,0.0,0.0,-0.0104213012382388,60.0,-11.978224754333496,-0.0,-7.468298690582742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632141113281,0.0,0.0,9.80055338004604e-05,291.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.0001032045329338,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499389648437,0.0,0.0,7.622652628924698e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412414550781,0.0,0.0,0.0001032045474858,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,0.0004895578604191,289.98016357421875,294.1499938964844,272.3174133300781,271.3404846191406,272.27764892578125,272.2770080566406,288.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442354250699,1.1036520142226893e-08,0.0010442243656143,-0.027960205450654,0.0,0.0,0.0,-0.0102840978652238,60.0,-11.93881130218506,-0.0,-7.43455927931791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585144042969,0.0,0.0,9.779076935956256e-05,291.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,0.0001029783670674,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453308105469,0.0,0.0,7.605948485434055e-05,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366943359375,0.0,0.0,0.0001029783888952,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,0.0004884850350208,289.9761047363281,294.1499938964844,272.3284606933594,271.3510131835937,272.2781066894531,272.2867736816406,288.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419470490887,1.0768936853366997e-08,0.0010419363388791,-0.0272598005831241,0.0,0.0,0.0,-0.0101514449343085,60.0,-11.900562286376951,-0.0,-7.402011448220946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538452148437,0.0,0.0,9.758533269632608e-05,291.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187438964844,0.0,0.0,0.0001027620382956,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2407531738281,0.0,0.0,7.589970482513309e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.0,0.0001027620601234,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,0.0004874588630627,289.9720153808594,294.1499938964844,272.3395690917969,271.3616027832031,272.2786560058594,272.29656982421875,288.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397582082077,1.0512982484556233e-08,0.0010397477308288,-0.0265897996723651,0.0,0.0,0.0,-0.0100245578214526,60.0,-11.863298416137695,-0.0,-7.370945098728043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491760253906,0.0,0.0,9.738783410284668e-05,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,0.0001025540623231,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23614501953125,0.0,0.0,7.574609480798244e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276306152344,0.0,0.0,0.000102554076875,291.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,0.0004864723014179,289.96795654296875,294.1499938964844,272.3506774902344,271.3721923828125,272.279296875,272.3064270019531,288.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376537684351,1.0266911765199891e-08,0.0010376435238867,-0.0259456355124712,0.0,0.0,0.0,-0.0099025694653391,60.0,-11.827011108398438,-0.0,-7.34113925204838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,9.719991066958757e-05,291.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,0.0001023561708279,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,7.559992809547111e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.0,0.0,0.0001023561926558,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132568359375,0.0,0.0,0.0004855335864704,289.9638977050781,294.1499938964844,272.36181640625,271.3827819824219,272.280029296875,272.3162841796875,288.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035651541315,1.0032777275625904e-08,0.001035641413182,-0.0253326911479234,0.0,0.0,0.0,-0.0097864987328648,60.0,-11.79180908203125,-0.0,-7.312835492712112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,9.702086390461771e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,0.0001021676216623,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270202636719,0.0,0.0,7.546067354269326e-05,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185974121094,0.0,0.0,0.0001021676434902,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,0.0004846392257604,289.9598693847656,294.1499938964844,272.3729553222656,271.3934020996094,272.2808837890625,272.3262023925781,288.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337437270209,9.809700607377181e-09,0.0010337339481338,-0.0247486680746078,0.0,0.0,0.0,-0.0096759106963872,60.0,-11.757752418518066,-0.0,-7.285919423338785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352294921875,0.0,0.0,9.685095574241132e-05,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10357666015625,0.0,0.0,0.0001019887058646,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2224426269531,0.0,0.0,7.532852032454684e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140808105469,0.0,0.0,0.0001019887276925,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.204345703125,0.0,0.0,0.0004837904998566,289.955810546875,294.1499938964844,272.3840637207031,271.40399169921875,272.28179931640625,272.33612060546875,288.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319333523511,9.598013051004273e-09,0.0010319238062947,-0.0241944380104541,0.0,0.0,0.0,-0.0095709674060344,60.0,-11.724767684936523,-0.0,-7.26042372889424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,9.669087739894168e-05,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.0,0.0,0.0001018201364786,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,7.520401413785294e-05,290.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,0.0001018201583065,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,0.0004829909012187,289.9517517089844,294.1499938964844,272.3951721191406,271.41455078125,272.2828369140625,272.3460693359375,288.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302277514711,9.398571698682192e-09,0.00103021832183,-0.0236722510308027,0.0,0.0,0.0,-0.0094720954075455,60.0,-11.693038940429688,-0.0,-7.236442911562335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259521484375,0.0,0.0,9.654025780037044e-05,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,0.0001016615206026,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,7.508686394430697e-05,290.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,0.0001016615424305,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19549560546875,0.0,0.0,0.0004822384798899,289.9477233886719,294.1499938964844,272.4062194824219,271.42510986328125,272.283935546875,272.3559875488281,288.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.21090936856217e-09,0.0010286136530339,-0.0231808871030807,0.0,0.0,0.0,-0.0093790628015995,60.0,-11.662541389465332,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213439941406,0.0,0.0,9.639870404498652e-05,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922241210937,0.0,0.0,0.0001015124653349,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088317871094,0.0,0.0,7.497677142964676e-05,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006225585937,0.0,0.0,0.0001015124798868,291.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,0.0004815314314328,289.94366455078125,294.1499938964844,272.417236328125,271.4355773925781,272.28515625,272.3659362792969,288.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271145729348,9.034551773368094e-09,0.0010271054925397,-0.022719107568264,0.0,0.0,0.0,-0.0092916348949074,60.0,-11.633185386657717,-0.0,-7.192776507736198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,9.626596875023095e-05,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.0001013726869132,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043151855469,0.0,0.0,7.487353286705911e-05,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961364746094,0.0,0.0,0.0001013727014651,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866760253906,0.0,0.0,0.0004808683588635,289.93963623046875,294.1499938964844,272.4281921386719,271.4460144042969,272.28643798828125,272.3758850097656,288.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257002431899,8.869175616155191e-09,0.0010256913956254,-0.022286070510745,0.0,0.0,0.0,-0.009209650568664,60.0,-11.604924201965332,-0.0,-7.172982208203393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.212158203125,0.0,0.0,9.614308510208502e-05,291.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,0.000101243284007,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19976806640625,0.0,0.0,7.47779558878392e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916809082031,0.0,0.0,0.0001012432985589,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,0.0004802545299753,289.93560791015625,294.1499938964844,272.4390563964844,271.45635986328125,272.2878112792969,272.38580322265625,288.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243909200653,8.716073196524121e-09,0.0010243821889162,-0.02188516035676,0.0,0.0,0.0,-0.0091337515041232,60.0,-11.578015327453612,-0.0,-7.15468075895842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,9.602912177797408e-05,291.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,0.0001011232670862,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,7.46893128962256e-05,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872253417969,0.0,0.0,0.000101123288914,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778564453125,0.0,0.0,0.0004796852590516,289.9315490722656,294.1499938964844,272.4498291015625,271.4666442871094,272.2892761230469,272.3957214355469,288.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231765918433,8.57408544163718e-09,0.0010231679771095,-0.0215133447200059,0.0,0.0,0.0,-0.0090633612126111,60.0,-11.552233695983888,-0.0,-7.137729340911393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
