time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787860,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029724121094,0.0,0.0,9.5922798209358e-05,291.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,0.0001010113119264,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,7.460662163794041e-05,290.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827392578125,0.0,0.0,0.0001010113264783,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,0.0004791541723534,289.9275207519531,294.1499938964844,272.46051025390625,271.476806640625,272.2908020019531,272.4056091308594,288.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220436379313,8.441624288479943e-09,0.0010220352560281,-0.021166468039155,0.0,0.0,0.0,-0.0089976945891976,60.0,-11.527557373046877,-0.0,-7.121933265352709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983947753906,0.0,0.0,9.582521306583658e-05,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07330322265625,0.0,0.0,0.000100908546301,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,7.453071884810925e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,0.0001009085608529,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,0.0004786666831932,289.9234924316406,294.1499938964844,272.4710693359375,271.48687744140625,272.2924194335937,272.4154663085937,288.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210039326921,8.320039768250354e-09,0.0010209955507889,-0.0208480656147003,0.0,0.0,0.0,-0.0089374193921685,60.0,-11.504002571105955,-0.0,-7.107449562226975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,9.573552961228415e-05,291.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06951904296875,0.0,0.0,0.0001008141043712,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,7.446096424246207e-05,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1738586425781,0.0,0.0,0.0001008141261991,291.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,0.0004782187170349,289.91943359375,294.1499938964844,272.48150634765625,271.496826171875,272.29412841796875,272.42529296875,288.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200482793152,8.208304258516819e-09,0.0010200401302427,-0.0205554533749818,0.0,0.0,0.0,-0.0088820271193981,60.0,-11.48163890838623,-0.0,-7.09415246546996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1892395019531,0.0,0.0,9.56531148403883e-05,291.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06573486328125,0.0,0.0,0.0001007273167488,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17724609375,0.0,0.0,7.439686305588111e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0001007273385766,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,0.000477807043353,289.9154052734375,294.1499938964844,272.4918212890625,271.5066223144531,272.2958984375,272.43505859375,288.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191701585426,8.105628168664225e-09,0.0010191620094701,-0.0202865600585937,0.0,0.0,0.0,-0.0088311256840825,60.0,-11.46025848388672,-0.0,-7.08194392018413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,9.5577554020565e-05,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,0.0001006477468763,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,7.433809514623135e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649780273437,0.0,0.0,0.0001006477687042,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,0.0004774295957759,289.911376953125,294.1499938964844,272.501953125,271.51629638671875,272.2977294921875,272.4447937011719,288.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183650301769,8.01148658524653e-09,0.0010183569975197,-0.020040014758706,0.0,0.0,0.0,-0.0087844561785459,60.0,-11.4398832321167,-0.0,-7.070759977523269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801147460937,0.0,0.0,9.550907998345792e-05,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05816650390625,0.0,0.0,0.0001005756421363,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,7.428484241245314e-05,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,0.0001005756639642,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515197753906,0.0,0.0,0.0004770875384565,289.9073486328125,294.1499938964844,272.511962890625,271.5258178710937,272.2996520996094,272.4544372558594,288.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017635455355,7.926177936212753e-09,0.0010176275391131,-0.0198165979236364,0.0,0.0,0.0,-0.0087421648204326,60.0,-11.420550346374512,-0.0,-7.060632611910479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.175537109375,0.0,0.0,9.544636850478128e-05,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,0.000100509612821,291.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637878417969,0.0,0.0,7.423606439260766e-05,290.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,0.0001005096273729,291.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14715576171875,0.0,0.0,0.0004767743230331,289.9032897949219,294.1499938964844,272.5217590332031,271.53515625,272.3016662597656,272.46405029296875,288.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169672314077,7.84805198605909e-09,0.0010169594315811,-0.0196119882166385,0.0,0.0,0.0,-0.0087034339085221,60.0,-11.40208625793457,-0.0,-7.051364292465223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,9.538963058730587e-05,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05059814453125,0.0,0.0,0.0001004498553811,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,7.419193570967764e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,0.000100449877209,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0004764908808283,289.8992614746094,294.1499938964844,272.5313720703125,271.5443115234375,272.3037109375,272.4735717773437,288.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163626866415,7.777360977456738e-09,0.0010163548868149,-0.0194268487393856,0.0,0.0,0.0,-0.0086683891713619,60.0,-11.384377479553224,-0.0,-7.042982730354197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,9.533778938930482e-05,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,0.0001003952711471,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,7.415161235257983e-05,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,0.000100395285699,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383972167969,0.0,0.0,0.0004762319149449,289.8952331542969,294.1499938964844,272.5408020019531,271.55328369140625,272.3058166503906,272.4830322265625,288.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158102959394,7.712775307311404e-09,0.0010158026125282,-0.0192576963454484,0.0,0.0,0.0,-0.0086363712325692,60.0,-11.367719650268556,-0.0,-7.035330185090062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618957519531,0.0,0.0,9.529101953376085e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,0.00010034602019,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503601074219,0.0,0.0,7.411523984046653e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,0.0001003460347419,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.134033203125,0.0,0.0,0.0004759982984978,289.89117431640625,294.1499938964844,272.54998779296875,271.5620422363281,272.3079833984375,272.49237060546875,288.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015312038362,7.654505473908557e-09,0.0010153043549507,-0.0191050879657268,0.0,0.0,0.0,-0.0086074844002723,60.0,-11.351693153381348,-0.0,-7.02842939404036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573486328125,0.0,0.0,9.524782217340544e-05,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0392150878906,0.0,0.0,0.000100300523627,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,7.408163946820423e-05,290.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,0.0001003005454549,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.129638671875,0.0,0.0,0.0004757825226988,289.8871459960937,294.1499938964844,272.55914306640625,271.57061767578125,272.31024169921875,272.5016174316406,288.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148517321795,7.600687190745248e-09,0.0010148440487682,-0.0189641341567039,0.0,0.0,0.0,-0.0085808038711547,60.0,-11.336505889892578,-0.0,-7.022058667871536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528015136719,0.0,0.0,9.520838648313656e-05,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,0.0001002589997369,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14141845703125,0.0,0.0,7.405097130686045e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,0.0001002590215648,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,0.0004755855479743,289.8830871582031,294.1499938964844,272.5683288574219,271.5790100097656,272.3125305175781,272.51080322265625,288.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431589283,7.551559377816375e-09,0.0010144240222871,-0.018835462629795,0.0,0.0,0.0,-0.008556448854506,60.0,-11.321741104125977,-0.0,-7.01624571775028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14825439453125,0.0,0.0,9.51720357988961e-05,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316162109375,0.0,0.0,0.0001002207209239,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,7.402269693557173e-05,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,0.0001002207354758,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12091064453125,0.0,0.0,0.0004754039400722,289.8790588378906,294.1499938964844,272.5776062011719,271.5872497558594,272.3149108886719,272.5199279785156,288.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014044159092,7.506269383839026e-09,0.0010140367085114,-0.0187168456614017,0.0,0.0,0.0,-0.0085339965298771,60.0,-11.30751895904541,-0.0,-7.010888936065386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437072753906,0.0,0.0,9.513911936664954e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,0.0001001860582618,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,7.399709284072742e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,0.0001001860728138,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165466308594,0.0,0.0,0.0004752395034302,289.875,294.1499938964844,272.58697509765625,271.5953063964844,272.3173217773437,272.529052734375,288.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136935161426,7.465258633487792e-09,0.0010136859491467,-0.018609432503581,0.0,0.0,0.0,-0.0085136657580733,60.0,-11.293591499328612,-0.0,-7.006040192436559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391906738281,0.0,0.0,9.51081674429588e-05,291.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,0.0001001534692477,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280212402344,0.0,0.0,7.397301669698209e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,0.0001001534837996,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121826171875,0.0,0.0,0.0004750849329866,289.8709411621094,294.1499938964844,272.5964050292969,271.60321044921875,272.31982421875,272.53814697265625,288.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133637115359,7.42670325237782e-09,0.0010133562609553,-0.0185084510594606,0.0,0.0,0.0,-0.0084945522248744,60.0,-11.28006649017334,-0.0,-7.001483481872128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346435546875,0.0,0.0,9.508017683401704e-05,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,0.0001001239870674,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235656738281,0.0,0.0,7.395124703180045e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,0.0001001240088953,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,0.0004749450890813,289.8669128417969,294.1499938964844,272.6058959960937,271.6109619140625,272.3223876953125,272.5472717285156,288.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130654554814,7.391830703085134e-09,0.0010130581213161,-0.0184171143919229,0.0,0.0,0.0,-0.0084772640839219,60.0,-11.266822814941406,-0.0,-6.997363044547458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.130126953125,0.0,0.0,9.505474008619784e-05,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0001000972042675,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,7.393146370304748e-05,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11187744140625,0.0,0.0,0.0001000972260953,291.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0004748180508613,289.86285400390625,294.1499938964844,272.6154479980469,271.6185607910156,272.32501220703125,272.556396484375,288.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127944406121,7.360144937962332e-09,0.0010127871064469,-0.0183341242372989,0.0,0.0,0.0,-0.0084615563973784,60.0,-11.253857612609863,-0.0,-6.993619905415471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,9.503163892077282e-05,291.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,0.0001000728734652,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,7.391349208774045e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,0.0001000728952931,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990905761719,0.0,0.0,0.0004747026250697,289.8587951660156,294.1499938964844,272.62506103515625,271.62603759765625,272.32769775390625,272.5655822753906,288.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125483386218,7.331359519469061e-09,0.0010125410044565,-0.0182587318122386,0.0,0.0,0.0,-0.0084472857415676,60.0,-11.241143226623535,-0.0,-6.990220668967595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210632324219,0.0,0.0,9.501035674475132e-05,291.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,0.0001000504707917,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11016845703125,0.0,0.0,7.38969465601258e-05,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,0.0001000504853436,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,0.0004745963669847,289.854736328125,294.1499938964844,272.6347351074219,271.63336181640625,272.3304443359375,272.57476806640625,288.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123215615749,7.30485227862232e-09,0.0010123142274096,-0.0181893035769462,0.0,0.0,0.0,-0.0084341447800397,60.0,-11.22865867614746,-0.0,-6.987091438759307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165466308594,0.0,0.0,9.499138832325116e-05,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,0.0001000304910121,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,7.388219091808423e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,0.000100030505564,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,0.0004745015758089,289.8506774902344,294.1499938964844,272.6444702148437,271.6405639648437,272.3332214355469,272.5840148925781,288.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121194645762,7.281215186338841e-09,0.0010121121304109,-0.0181273929774761,0.0,0.0,0.0,-0.0084224278107285,60.0,-11.216365814208984,-0.0,-6.98430113743598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120300292969,0.0,0.0,9.497392602497712e-05,291.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011291503906,0.0,0.0,0.0001000121046672,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10125732421875,0.0,0.0,7.386860670521855e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942077636719,0.0,0.0,0.0001000121192191,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,0.0004744143807329,289.8466186523437,294.1499938964844,272.6542358398437,271.64764404296875,272.3360900878906,272.5932922363281,288.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119334328919,7.259465473197224e-09,0.0010119260987266,-0.018070425838232,0.0,0.0,0.0,-0.0084116449579596,60.0,-11.204333305358888,-0.0,-6.981733946531676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,9.495855920249596e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.997314453125,0.0,0.0,9.999592293752356e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,7.385665958281606e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,9.99959374894388e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,0.0004743376048281,289.8425598144531,294.1499938964844,272.6640930175781,271.65460205078125,272.3390197753906,272.6026306152344,288.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117696365341,7.2403185669145395e-09,0.0010117624187842,-0.0180202759802341,0.0,0.0,0.0,-0.0084021529182791,60.0,-11.192460060119627,-0.0,-6.979475131174695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,9.494456753600387e-05,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,9.998118912335484e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,7.384577475022525e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,9.998120367527008e-05,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773010253906,0.0,0.0,0.0004742677265312,289.8385009765625,294.1499938964844,272.6739807128906,271.66143798828125,272.3420104980469,272.61199951171875,288.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116206249222,7.222892950409232e-09,0.0010116134071722,-0.0179746355861425,0.0,0.0,0.0,-0.008393513970077,60.0,-11.180808067321776,-0.0,-6.977418820497405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,9.493248217040672e-05,291.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896545410156,0.0,0.0,9.996846347348765e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.087890625,0.0,0.0,7.383637421298772e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809936523437,0.0,0.0,9.996847802540287e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,0.000474207336083,289.8344116210937,294.1499938964844,272.68389892578125,271.66815185546875,272.3450622558594,272.6214294433594,288.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114918695762,7.207835661660056e-09,0.0010114846518263,-0.0179351978003978,0.0,0.0,0.0,-0.0083860494196414,60.0,-11.169300079345703,-0.0,-6.975642463658005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,9.4921539130155e-05,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,9.995693835662678e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,7.382786861853674e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,9.9956952908542e-05,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.068603515625,0.0,0.0,0.0004741526790894,289.8303527832031,294.1499938964844,272.6938781738281,271.6748046875,272.3481750488281,272.63092041015625,288.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113752214238,7.194205231542128e-09,0.0010113681200891,-0.0178994964808225,0.0,0.0,0.0,-0.0083792926743626,60.0,-11.15798282623291,-0.0,-6.974035215989717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08941650390625,0.0,0.0,9.491226228419691e-05,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,9.994716674555092e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,7.382065086858347e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,9.994718129746616e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.0004741063457913,289.8262634277344,294.1499938964844,272.70391845703125,271.68133544921875,272.3513488769531,272.6405029296875,288.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112763848155,7.18264647758815e-09,0.0010112692834809,-0.0178692210465669,0.0,0.0,0.0,-0.008373562246561,60.0,-11.146821022033691,-0.0,-6.972671684479792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,9.490424417890608e-05,291.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,9.993872663471848e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745544433594,0.0,0.0,7.38144080969505e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677490234375,0.0,0.0,9.99387411866337e-05,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,0.0004740662698168,289.8222045898437,294.1499938964844,272.7139892578125,271.6877746582031,272.3546142578125,272.65008544921875,288.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111909359693,7.172657578990993e-09,0.0010111838346347,-0.0178430583328008,0.0,0.0,0.0,-0.0083686104044318,60.0,-11.135796546936035,-0.0,-6.971493604623903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08038330078125,0.0,0.0,9.48976303334348e-05,291.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97430419921875,0.0,0.0,9.99317635432817e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700988769531,0.0,0.0,7.380926399491727e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,9.993177809519692e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555114746094,0.0,0.0,0.0004740332369692,289.818115234375,294.1499938964844,272.7240905761719,271.6941223144531,272.35791015625,272.6597595214844,288.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111205046996,7.1644192800590645e-09,0.001011113403365,-0.017821479588747,0.0,0.0,0.0,-0.0083645265549421,60.0,-11.12491226196289,-0.0,-6.970522292704119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,9.489202784607188e-05,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,9.99258627416566e-05,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0656433105469,0.0,0.0,7.380491297226399e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,9.992587729357184e-05,291.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,0.0004740052681881,289.81402587890625,294.1499938964844,272.7342224121094,271.7004089355469,272.3612670898437,272.6694641113281,288.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110609000548,7.1574430826615315e-09,0.0010110536823049,-0.017803207039833,0.0,0.0,0.0,-0.0083610676229,60.0,-11.114152908325195,-0.0,-6.969700194758843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07135009765625,0.0,0.0,9.488785872235894e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,9.992146806325763e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06121826171875,0.0,0.0,7.380166789516807e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545349121094,0.0,0.0,9.992148261517286e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,0.0004739844298455,289.8099670410156,294.1499938964844,272.744384765625,271.70660400390625,272.3646850585937,272.6792297363281,288.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110164294019,7.1522485711739145e-09,0.0010110092116519,-0.017789602279663,0.0,0.0,0.0,-0.0083584925159811,60.0,-11.103509902954102,-0.0,-6.969087706920618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668640136719,0.0,0.0,9.48843517107889e-05,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,9.991777915274724e-05,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,7.379893941106275e-05,290.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,9.991779370466249e-05,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0424499511719,0.0,0.0,0.0004739669093396,289.8058776855469,294.1499938964844,272.75457763671875,271.7127380371094,272.3681640625,272.6890563964844,288.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109790600836,7.147879621527409e-09,0.0010109719587489,-0.0177781581878662,0.0,0.0,0.0,-0.0083563262596726,60.0,-11.092999458312988,-0.0,-6.968572563437192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623474121094,0.0,0.0,9.488211071584374e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588928222656,0.0,0.0,9.991541446652263e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05230712890625,0.0,0.0,7.379719318123534e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,9.991542901843786e-05,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380859375,0.0,0.0,0.0004739557334687,289.8017883300781,294.1499938964844,272.7648010253906,271.71881103515625,272.3717041015625,272.69891357421875,288.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109551949426,7.14509118537876e-09,0.001010948093608,-0.017770854756236,0.0,0.0,0.0,-0.0083549441769719,60.0,-11.082584381103516,-0.0,-6.968243582150535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,9.488075011176988e-05,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550476074219,0.0,0.0,9.991398110287264e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,7.379613816738129e-05,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04132080078125,0.0,0.0,9.991399565478788e-05,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,0.0004739489231724,289.7976989746094,294.1499938964844,272.7750549316406,271.7248229980469,272.3753356933594,272.7088317871094,288.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143396540953972e-09,0.0010109335416927,-0.0177664160728454,0.0,0.0,0.0,-0.0083541041240096,60.0,-11.072298049926758,-0.0,-6.968043919641786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,9.48804517975077e-05,291.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.951171875,0.0,0.0,9.991367551265284e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,7.379590533673763e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03692626953125,0.0,0.0,9.991369006456809e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,0.000473947438877,289.7935791015625,294.1499938964844,272.78533935546875,271.73077392578125,272.3789978027344,272.7187805175781,288.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010937616229,7.143030167355846e-09,0.0010109303984791,-0.0177654568105936,0.0,0.0,0.0,-0.0083539225161075,60.0,-11.062119483947754,-0.0,-6.968000576534905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,9.48807573877275e-05,291.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,9.991399565478788e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,7.37961454433389e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,9.99140102067031e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250244140625,0.0,0.0,0.00047394898138,289.7894897460937,294.1499938964844,272.795654296875,271.7366943359375,272.3827209472656,272.7287902832031,288.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010940875858,7.143411639987107e-09,0.0010109336581081,-0.0177664570510387,0.0,0.0,0.0,-0.0083541115745902,60.0,-11.05201816558838,-0.0,-6.968045340727258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,9.488200885243714e-05,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,9.991531260311604e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,7.379711314570159e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281066894531,0.0,0.0,9.991532715503126e-05,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,0.0004739552095998,289.785400390625,294.1499938964844,272.80596923828125,271.7425842285156,272.3865051269531,272.7388610839844,288.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144970837202891e-09,0.0010109470458701,-0.0177705399692058,0.0,0.0,0.0,-0.0083548845723271,60.0,-11.042010307312012,-0.0,-6.96822937129582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.039794921875,0.0,0.0,9.488400974078104e-05,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395751953125,0.0,0.0,9.991742263082416e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,7.379867747658864e-05,290.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237121582031,0.0,0.0,9.991743718273938e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,0.0004739652213174,289.7812805175781,294.1499938964844,272.8162841796875,271.7484130859375,272.3903503417969,272.7489318847656,288.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109755676239,7.147470171275927e-09,0.001010968349874,-0.0177770871669054,0.0,0.0,0.0,-0.0083561232313513,60.0,-11.032090187072754,-0.0,-6.96852424653116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353088378906,0.0,0.0,9.488697105553e-05,291.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356994628906,0.0,0.0,9.992053674068302e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,7.380097667919472e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,9.992055129259823e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119323730469,0.0,0.0,0.0004739800060633,289.7771911621094,294.1499938964844,272.8266296386719,271.7542419433594,272.394287109375,272.75909423828125,288.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.151156999896102e-09,0.0010109998984262,-0.017786743119359,0.0,0.0,0.0,-0.0083579514175653,60.0,-11.022283554077148,-0.0,-6.968959098685445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,9.489009971730412e-05,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,9.992383274948224e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212097167969,0.0,0.0,7.380341412499547e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,9.992384730139749e-05,291.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075988769531,0.0,0.0,0.0004739956348203,289.7730712890625,294.1499938964844,272.83697509765625,271.760009765625,272.39825439453125,272.7692565917969,288.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110404109582,7.1550596558722646e-09,0.0010110333096235,-0.0177969634532928,0.0,0.0,0.0,-0.0083598857745528,60.0,-11.01251220703125,-0.0,-6.969418819835482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
