time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790200,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262756347656,0.0,0.0,9.489405783824624e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.92791748046875,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167541503906,0.0,0.0,7.380649185506627e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.010498046875,0.0,0.0,9.99280164251104e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,0.000474015425425,289.7689819335937,294.1499938964844,272.84735107421875,271.76580810546875,272.4022827148437,272.7794189453125,288.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159992598815279e-09,0.0010110754519701,-0.017809884622693,0.0,0.0,0.0,-0.0083623314276337,60.0,-11.002809524536133,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,9.489860531175508e-05,291.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9240417480469,0.0,0.0,9.99327894533053e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122985839844,0.0,0.0,7.381002797046676e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,9.993280400522052e-05,291.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,0.0004740381264127,289.7648620605469,294.1499938964844,272.85772705078125,271.77154541015625,272.4063415527344,272.7896728515625,288.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111310984939,7.165659177132966e-09,0.0010111238807439,-0.0178247280418872,0.0,0.0,0.0,-0.0083651402965188,60.0,-10.993196487426758,-0.0,-6.970668664507684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01727294921875,0.0,0.0,9.490372030995786e-05,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.920166015625,0.0,0.0,9.99381736619398e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00787353515625,0.0,0.0,7.381400791928172e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016784667969,0.0,0.0,9.993818821385504e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,0.0004740636795759,289.7607421875,294.1499938964844,272.8681030273437,271.7773132324219,272.4104919433594,272.7999267578125,288.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172034521829573e-09,0.0010111783631145,-0.0178414247930049,0.0,0.0,0.0,-0.008368301205337,60.0,-10.983660697937012,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127868652344,0.0,0.0,9.490904631093144e-05,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.916259765625,0.0,0.0,9.994378342526034e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00341796875,0.0,0.0,7.381814793916419e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972839355469,0.0,0.0,9.994379797717556e-05,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,0.0004740902804769,289.7566223144531,294.1499938964844,272.8784484863281,271.7830810546875,272.4147033691406,272.8102111816406,288.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112423915416,7.178671879159992e-09,0.0010112351737916,-0.0178588107228279,0.0,0.0,0.0,-0.0083715915679931,60.0,-10.974162101745604,-0.0,-6.972203436816926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,9.49148743529804e-05,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,9.99499243334867e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,7.382268086075783e-05,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,9.994993888540192e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857788085937,0.0,0.0,0.0004741194134112,289.75250244140625,294.1499938964844,272.8888244628906,271.7888488769531,272.4189453125,272.82049560546875,288.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185936734543929e-09,0.0010112972231581,-0.0178778395056724,0.0,0.0,0.0,-0.0083751929923892,60.0,-10.964715003967283,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,9.492100070929156e-05,291.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084777832031,0.0,0.0,9.995637083193289e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945373535156,0.0,0.0,7.382744661299512e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98846435546875,0.0,0.0,9.99563853838481e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,0.000474150001537,289.7483825683594,294.1499938964844,272.8992004394531,271.79461669921875,272.4232482910156,272.830810546875,288.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113697499036,7.193570183972042e-09,0.0010113625321537,-0.0178978331387043,0.0,0.0,0.0,-0.0083789769560098,60.0,-10.955326080322266,-0.0,-6.973959898459725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,9.492741082794964e-05,291.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045715332031,0.0,0.0,9.996312292059883e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,7.383243064396083e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98406982421875,0.0,0.0,9.996313747251406e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770812988281,0.0,0.0,0.0004741820157505,289.7442626953125,294.1499938964844,272.9095764160156,271.8004150390625,272.4276123046875,272.8411560058594,288.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114380856975,7.201558460678825e-09,0.0010114308679476,-0.0179187562316656,0.0,0.0,0.0,-0.0083829369395971,60.0,-10.945980072021484,-0.0,-6.974902078127343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,9.493404650129378e-05,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,9.997010783990844e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98565673828125,0.0,0.0,7.383758929790929e-05,290.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97967529296875,0.0,0.0,9.997012239182368e-05,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,0.0004742151650134,289.7401428222656,294.1499938964844,272.919921875,271.8062438964844,272.4320068359375,272.8515014648437,288.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115087497979,7.209826069498604e-09,0.0010115015320479,-0.0179404094815254,0.0,0.0,0.0,-0.008387035690248,60.0,-10.936675071716309,-0.0,-6.975877653303544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902648925781,0.0,0.0,9.494085679762064e-05,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,9.997728193411604e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,7.384288619505242e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752502441406,0.0,0.0,9.997729648603126e-05,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,0.0004742491873912,289.7359924316406,294.1499938964844,272.9302673339844,271.8121032714844,272.4364929199219,272.86187744140625,288.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115813929587,7.218313946566468e-09,0.0010115741752088,-0.0179626420140266,0.0,0.0,0.0,-0.0083912434056401,60.0,-10.927410125732422,-0.0,-6.97687880801823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857788085937,0.0,0.0,9.49477980611846e-05,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8928527832031,0.0,0.0,9.998458699556068e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,7.384828495560214e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708557128906,0.0,0.0,9.99846015474759e-05,291.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639892578125,0.0,0.0,0.0004742838500533,289.7318725585937,294.1499938964844,272.9405822753906,271.8179931640625,272.4410400390625,272.8722229003906,288.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116553166881,7.226959031214619e-09,0.0010116480989381,-0.0179852861911058,0.0,0.0,0.0,-0.0083955293521285,60.0,-10.918169975280762,-0.0,-6.977898436844043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98126220703125,0.0,0.0,9.495479753240944e-05,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.888916015625,0.0,0.0,9.999196481658146e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723205566406,0.0,0.0,7.385373464785516e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,9.999197936849669e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,0.0004743188328575,289.72772216796875,294.1499938964844,272.9508972167969,271.82391357421875,272.44561767578125,272.8825988769531,288.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684496009753e-09,0.0010117227211594,-0.0180081389844417,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.90896224975586,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,9.496188431512564e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.885009765625,0.0,0.0,9.9999422673136e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,7.38592425477691e-05,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620361328125,0.0,0.0,9.999943722505122e-05,291.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,0.0004743542231153,289.7236022949219,294.1499938964844,272.961181640625,271.82989501953125,272.45025634765625,272.8929748535156,288.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118053760379,7.244514765858412e-09,0.001011798158288,-0.0180312674492597,0.0,0.0,0.0,-0.0084042325615882,60.0,-10.899775505065918,-0.0,-6.979969668918784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,9.496892744209616e-05,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.881103515625,0.0,0.0,0.0001000068441499,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96343994140625,0.0,0.0,7.386472134385258e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,0.0001000068587018,291.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,0.0004743894096463,289.7194519042969,294.1499938964844,272.9714660644531,271.8359375,272.4549255371094,272.9033508300781,288.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253294853626356e-09,0.0010118732461705,-0.0180542636662721,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89061164855957,-0.0,-6.981005640227522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.497598512098192e-05,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,0.0001000142801785,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,7.387021469185129e-05,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,0.0001000142874545,291.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.946533203125,0.0,0.0,0.0004744246834889,289.7153015136719,294.1499938964844,272.9817199707031,271.842041015625,272.45965576171875,272.9137268066406,288.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119556682184,7.262090484516648e-09,0.0010119484504684,-0.0180773008614778,0.0,0.0,0.0,-0.0084129450842738,60.0,-10.881465911865234,-0.0,-6.982043743164469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632873535156,0.0,0.0,9.498293366050348e-05,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87322998046875,0.0,0.0,0.0001000215925159,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545593261719,0.0,0.0,7.387561345240101e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488220214844,0.0,0.0,0.0001000216070679,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,0.0004744593752548,289.711181640625,294.1499938964844,272.991943359375,271.84820556640625,272.4644470214844,272.924072265625,288.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270744450948996e-09,0.0010120224906131,-0.0180999692529439,0.0,0.0,0.0,-0.008417235687375,60.0,-10.87233543395996,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95880126953125,0.0,0.0,9.49898167164065e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86932373046875,0.0,0.0,0.0001000288393697,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,7.388096855720505e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,0.0001000288466457,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93780517578125,0.0,0.0,0.0004744937468785,289.70703125,294.1499938964844,273.00213623046875,271.8544616699219,272.4692687988281,272.9344177246094,288.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121030500158,7.279318925412781e-09,0.0010120958322659,-0.0181224271655082,0.0,0.0,0.0,-0.0084214862436056,60.0,-10.863219261169434,-0.0,-6.984077316474213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95428466796875,0.0,0.0,9.4996539701242e-05,291.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,0.0001000359188765,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456787109375,0.0,0.0,7.388619997072965e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400329589844,0.0,0.0,0.0001000359334284,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334411621094,0.0,0.0,0.0004745273326989,289.702880859375,294.1499938964844,273.0122985839844,271.8607788085937,272.4741516113281,272.9447631835937,288.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121747618541,7.287703773783961e-09,0.0010121675441041,-0.0181443877518177,0.0,0.0,0.0,-0.0084256427362561,60.0,-10.85411548614502,-0.0,-6.985067102505127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497985839844,0.0,0.0,9.500310261501e-05,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614501953125,0.0,0.0,0.0001000428310362,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94122314453125,0.0,0.0,7.389130041701719e-05,290.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,0.0001000428455881,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,0.0004745601327158,289.69873046875,294.1499938964844,273.0224304199219,271.8671875,272.47906494140625,272.955078125,288.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122447274625,7.295881676583349e-09,0.0010122373932972,-0.0181658081710338,0.0,0.0,0.0,-0.0084296977147459,60.0,-10.845020294189451,-0.0,-6.986032019540289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453125,0.0,0.0,9.500943997409196e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575134277344,0.0,0.0,0.0001000495030893,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367980957031,0.0,0.0,7.389623351627961e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,0.0001000495176413,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,0.0004745917685795,289.694580078125,294.1499938964844,273.03253173828125,271.8736877441406,272.4840393066406,272.9653625488281,288.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123122483491,7.3037758063776445e-09,0.0010123049141839,-0.0181864835321903,0.0,0.0,0.0,-0.0084336111322045,60.0,-10.835932731628418,-0.0,-6.986964251609606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,9.501563181402162e-05,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8535461425781,0.0,0.0,0.0001000560296233,291.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9323425292969,0.0,0.0,7.39010502002202e-05,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92681884765625,0.0,0.0,0.0001000560368993,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,0.0004746227059513,289.6904296875,294.1499938964844,273.0425720214844,271.8802795410156,272.48907470703125,272.97564697265625,288.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123782558366,7.3114945209340484e-09,0.0010123709216713,-0.01820670068264,0.0,0.0,0.0,-0.008437437005341,60.0,-10.826852798461914,-0.0,-6.987875167396852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,9.502153989160432e-05,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,0.0001000622432911,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92791748046875,0.0,0.0,7.390564132947475e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,0.000100062257843,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159851074219,0.0,0.0,0.0004746522172354,289.686279296875,294.1499938964844,273.0525817871094,271.8869934082031,272.4941101074219,272.98590087890625,288.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124411201104,7.318851302784424e-09,0.0010124337859451,-0.0182259697467088,0.0,0.0,0.0,-0.0084410840645432,60.0,-10.817776679992676,-0.0,-6.988744161162685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,9.502722969045864e-05,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.0001000682386802,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234924316406,0.0,0.0,7.391006511170417e-05,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179992675781,0.0,0.0,0.0001000682532321,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91162109375,0.0,0.0,0.0004746806516777,289.6820983886719,294.1499938964844,273.06256103515625,271.893798828125,272.49920654296875,272.9961242675781,288.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125017724931,7.325946516090198e-09,0.0010124945547431,-0.0182445533573627,0.0,0.0,0.0,-0.0084446016699075,60.0,-10.808707237243652,-0.0,-6.989581891048148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273376464844,0.0,0.0,9.503263572696596e-05,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417358398437,0.0,0.0,0.0001000739284791,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190368652344,0.0,0.0,7.391427061520517e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136047363281,0.0,0.0,0.000100073943031,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072570800781,0.0,0.0,0.0004747076309286,289.6779479980469,294.1499938964844,273.072509765625,271.9007263183594,272.5043640136719,273.0063171386719,288.64312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332682017135994e-09,0.0010125520639121,-0.0182621944695711,0.0,0.0,0.0,-0.0084479413926601,60.0,-10.799641609191896,-0.0,-6.990376988369462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228515625,0.0,0.0,9.503775072516872e-05,291.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0001000793199636,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,7.391825056402013e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,0.0001000793272396,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,0.0004747331840917,289.6737976074219,294.1499938964844,273.0823669433594,271.9078063964844,272.5095520019531,273.0164794921875,288.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126139968633,7.339056917743392e-09,0.001012606662698,-0.0182788912206888,0.0,0.0,0.0,-0.0084511013701558,60.0,-10.79058074951172,-0.0,-6.991129453126632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,9.504256013315172e-05,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83380126953125,0.0,0.0,0.0001000843767542,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,7.392199040623382e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90478515625,0.0,0.0,0.0001000843913061,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,0.0004747571947518,289.66961669921875,294.1499938964844,273.0922241210937,271.9149780273437,272.5147705078125,273.026611328125,288.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126652196049,7.345045016649011e-09,0.0010126578854396,-0.0182945765554904,0.0,0.0,0.0,-0.0084540694952011,60.0,-10.781524658203123,-0.0,-6.991837153691449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91387939453125,0.0,0.0,9.504709305474536e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298645019531,0.0,0.0,0.0001000891570583,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057312011719,0.0,0.0,7.39255192456767e-05,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.900390625,0.0,0.0,0.0001000891643343,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941650390625,0.0,0.0,0.0004747798666357,289.6654663085937,294.1499938964844,273.1019897460937,271.9223022460937,272.5200500488281,273.03668212890625,288.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127135319635,7.3506978282011914e-09,0.0010127061977982,-0.0183093808591365,0.0,0.0,0.0,-0.0084568718448281,60.0,-10.772473335266112,-0.0,-6.992504353320328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,9.505129855824634e-05,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258972167969,0.0,0.0,0.0001000935881165,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,7.392879342660308e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89599609375,0.0,0.0,0.0001000936026684,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898010253906,0.0,0.0,0.0004748008796013,289.6612854003906,294.1499938964844,273.1116943359375,271.9297790527344,272.5253601074219,273.0467224121094,288.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127583518624,7.35594385403715e-09,0.0010127510176971,-0.0183231215924024,0.0,0.0,0.0,-0.008459473028779,60.0,-10.763428688049316,-0.0,-6.993123946585912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,9.505519847152756e-05,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219299316406,0.0,0.0,0.0001000976917566,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968505859375,0.0,0.0,7.393182022497058e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915710449219,0.0,0.0,0.0001000977063085,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88543701171875,0.0,0.0,0.0004748203500639,289.6571350097656,294.1499938964844,273.1213684082031,271.9374084472656,272.5307312011719,273.0567321777344,288.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127999121323,7.360799969546861e-09,0.001012792577967,-0.0183358397334814,0.0,0.0,0.0,-0.0084618804976344,60.0,-10.754389762878418,-0.0,-6.993697354573669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,9.505877096671612e-05,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179626464844,0.0,0.0,0.0001001014534267,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924255371094,0.0,0.0,7.39345996407792e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,0.0001001014607027,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.000474838190712,289.6529541015625,294.1499938964844,273.1309814453125,271.9451599121094,272.5361022949219,273.0666809082031,288.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128379799425,7.365250187518768e-09,0.0010128306457772,-0.0183474961668252,0.0,0.0,0.0,-0.0084640868008136,60.0,-10.745360374450684,-0.0,-6.994223156198133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959350585937,0.0,0.0,9.506205242360012e-05,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139953613281,0.0,0.0,0.0001001049095066,291.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88800048828125,0.0,0.0,7.393715350190178e-05,290.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827819824219,0.0,0.0,0.0001001049240585,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.876708984375,0.0,0.0,0.0004748545761685,289.6487731933594,294.1499938964844,273.1405334472656,271.9530944824219,272.5415344238281,273.0765991210937,288.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128729045391,7.369342025498326e-09,0.0010128655703738,-0.0183582138270139,0.0,0.0,0.0,-0.0084661152213811,60.0,-10.736340522766112,-0.0,-6.994706325258448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914489746094,0.0,0.0,9.506555943517014e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,0.000100108605693,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.883544921875,0.0,0.0,7.39398819860071e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783874511719,0.0,0.0,0.000100108612969,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,0.0004748721257783,289.6446228027344,294.1499938964844,273.1499938964844,271.9612121582031,272.5469970703125,273.08642578125,288.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129103902727,7.3737163042153506e-09,0.0010129030561074,-0.0183696709573268,0.0,0.0,0.0,-0.0084682833403348,60.0,-10.727378845214844,-0.0,-6.995222889827346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,9.50687172007747e-05,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,0.0001001119235297,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791198730469,0.0,0.0,7.394233398372307e-05,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739624023437,0.0,0.0,0.0001001119380816,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,0.0004748878709506,289.64044189453125,294.1499938964844,273.15936279296875,271.9693603515625,272.552490234375,273.0962219238281,288.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129439178854,7.377647825990152e-09,0.0010129365837201,-0.0183799676597118,0.0,0.0,0.0,-0.0084702325984835,60.0,-10.718427658081056,-0.0,-6.995687584776533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824768066406,0.0,0.0,9.507391951046884e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020935058594,0.0,0.0,0.0001001174023258,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87469482421875,0.0,0.0,7.394637941615656e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,0.0001001174168777,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636474609375,0.0,0.0,0.0004749138606712,289.6362609863281,294.1499938964844,273.1685485839844,271.9773864746094,272.5580139160156,273.10595703125,288.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129994479939,7.384131084364753e-09,0.0010129919974133,-0.0183969493955373,0.0,0.0,0.0,-0.0084734465926885,60.0,-10.709659576416016,-0.0,-6.996453549845685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,9.50806206674315e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981262207031,0.0,0.0,0.0001001244600047,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702392578125,0.0,0.0,7.395158900180832e-05,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,0.0001001244672806,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592834472656,0.0,0.0,0.0004749473300762,289.632080078125,294.1499938964844,273.1775817871094,271.9853210449219,272.5635986328125,273.1155700683594,288.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130708105862,7.392477741063885e-09,0.0010130634764209,-0.0184188093990087,0.0,0.0,0.0,-0.0084775844588875,60.0,-10.70116138458252,-0.0,-6.997439072620183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,9.508870425634086e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,0.0001001329801511,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658142089844,0.0,0.0,7.395788270514458e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607788085937,0.0,0.0,0.000100132987427,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,0.0004749877261929,289.6278991699219,294.1499938964844,273.1864318847656,271.9931335449219,272.5691833496094,273.1251220703125,288.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131569579243,7.402557677949062e-09,0.001013149623759,-0.0184452105313539,0.0,0.0,0.0,-0.0084825810045003,60.0,-10.692882537841797,-0.0,-6.998629942245317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690185546875,0.0,0.0,9.509817755315451e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901611328125,0.0,0.0,0.000100142948213,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,7.396524597425014e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563537597656,0.0,0.0,0.0001001429627649,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,0.0004750350199174,289.62371826171875,294.1499938964844,273.1950988769531,272.0008239746094,272.5747985839844,273.1345520019531,288.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132578900083,7.414355795987148e-09,0.0010132504394277,-0.0184761118143796,0.0,0.0,0.0,-0.0084884297102689,60.0,-10.684906959533691,-0.0,-7.000024027092877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,9.510901872999966e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861633300781,0.0,0.0,0.0001001543641905,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569641113281,0.0,0.0,7.397367880912498e-05,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519592285156,0.0,0.0,0.0001001543714664,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84619140625,0.0,0.0,0.0004750891821458,289.6195373535156,294.1499938964844,273.2035522460937,272.00836181640625,272.5804443359375,273.1438903808594,288.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133733740076,7.427862769304738e-09,0.001013365923427,-0.0185114871710538,0.0,0.0,0.0,-0.0084951259195804,60.0,-10.677203178405762,-0.0,-7.00162061662013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600769042969,0.0,0.0,9.512116957921536e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,0.0001001671625999,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,7.39831302780658e-05,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,0.0001001671698759,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418273925781,0.0,0.0,0.0004751498927362,289.6153564453125,294.1499938964844,273.2117919921875,272.0157775878906,272.5860900878906,273.153076171875,288.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135029442608,7.443007099539045e-09,0.0010134954936802,-0.0185511521995067,0.0,0.0,0.0,-0.0085026333108544,60.0,-10.669777870178224,-0.0,-7.00341047377151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,9.51347319642082e-05,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781982421875,0.0,0.0,0.0001001814453047,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,7.399368041660637e-05,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,0.0001001814525807,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83746337890625,0.0,0.0,0.0004752176173496,289.6111755371094,294.1499938964844,273.2198486328125,272.02301025390625,272.591796875,273.1621398925781,288.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136474156752,7.45990380579542e-09,0.0010136399650946,-0.0185954067856073,0.0,0.0,0.0,-0.0085110096260905,60.0,-10.66265106201172,-0.0,-7.005407098858998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
