time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792540,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511047363281,0.0,0.0,9.514932025922462e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742004394531,0.0,0.0,0.0001001968048512,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,7.400503091048449e-05,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387756347656,0.0,0.0,0.0001001968194032,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330993652344,0.0,0.0,0.0004752905224449,289.60699462890625,294.1499938964844,273.2276611328125,272.03009033203125,272.5975036621094,273.1710510253906,288.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138028301298,7.478083929868262e-09,0.0010137953795492,-0.0186430234462022,0.0,0.0,0.0,-0.0085200229659676,60.0,-10.65579605102539,-0.0,-7.00755649063467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466491699219,0.0,0.0,9.516545105725528e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77020263671875,0.0,0.0,0.0001002137942123,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392333984375,0.0,0.0,7.401757466141135e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343811035156,0.0,0.0,0.0001002138014882,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287353515625,0.0,0.0,0.0004753710818476,289.6028137207031,294.1499938964844,273.2352600097656,272.0370178222656,272.60321044921875,273.1798400878906,288.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139746591448,7.498178966613978e-09,0.0010139672085642,-0.0186956543475389,0.0,0.0,0.0,-0.0085299843922257,60.0,-10.649235725402832,-0.0,-7.009932545543053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421630859375,0.0,0.0,9.518252045381814e-05,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662353515625,0.0,0.0,0.0001002317731035,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,7.403085328405723e-05,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299560546875,0.0,0.0,0.0001002317803795,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0004754563560709,289.5986328125,294.1499938964844,273.2426147460937,272.0437316894531,272.6089782714844,273.1884155273437,288.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141566162928,7.519451727944215e-09,0.0010141490492969,-0.0187513697892427,0.0,0.0,0.0,-0.0085405306890606,60.0,-10.642987251281738,-0.0,-7.012447866827642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376770019531,0.0,0.0,9.520113235339522e-05,291.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,0.0001002513672574,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,7.404532516375184e-05,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255615234375,0.0,0.0,0.0001002513745333,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82000732421875,0.0,0.0,0.0004755493137054,289.59442138671875,294.1499938964844,273.2497253417969,272.0502624511719,272.6147155761719,273.1968688964844,288.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143548715859,7.542637625590487e-09,0.00101434730459,-0.0188120976090431,0.0,0.0,0.0,-0.008552024140954,60.0,-10.637029647827148,-0.0,-7.015190561787676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83319091796875,0.0,0.0,9.522069740341976e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582092285156,0.0,0.0,0.0001002719727694,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,7.406054646708071e-05,290.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,0.0001002719800453,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81561279296875,0.0,0.0,0.0004756470734719,289.5902404785156,294.1499938964844,273.256591796875,272.0565795898437,272.6204833984375,273.205078125,288.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145633714273,7.567019011389675e-09,0.0010145558044314,-0.0188759546726942,0.0,0.0,0.0,-0.0085641117766499,60.0,-10.631400108337402,-0.0,-7.018074654752128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287353515625,0.0,0.0,9.524177585262804e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75421142578125,0.0,0.0,0.0001002941644401,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,7.407693919958547e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167724609375,0.0,0.0,0.000100294178992,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8112487792969,0.0,0.0,0.0004757523420266,289.5860290527344,294.1499938964844,273.26318359375,272.0627136230469,272.6262512207031,273.213134765625,288.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147879365831,7.593278894546529e-09,0.0010147803695872,-0.0189447291195392,0.0,0.0,0.0,-0.0085771288722753,60.0,-10.626062393188477,-0.0,-7.021181858135608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8242492675781,0.0,0.0,9.526372014079244e-05,291.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,0.0001003172728815,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,7.409400132019073e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123474121094,0.0,0.0,0.0001003172874334,291.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.806884765625,0.0,0.0,0.000475861976156,289.58184814453125,294.1499938964844,273.26953125,272.0686340332031,272.6320495605469,273.2209777832031,288.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620621467196997e-09,0.0010150141315534,-0.0190163441002368,0.0,0.0,0.0,-0.0085906842723488,60.0,-10.621061325073242,-0.0,-7.024418380296994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,9.528703958494587e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,0.0001003418292384,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,7.411214028252289e-05,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,0.0001003418365144,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.0004759784205816,289.57763671875,294.1499938964844,273.2756042480469,272.0743103027344,272.6378173828125,273.22857666015625,288.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152702452614,7.649672895126969e-09,0.0010152625618502,-0.0190924294292926,0.0,0.0,0.0,-0.0086050862446427,60.0,-10.61638641357422,-0.0,-7.027857407138073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153076171875,0.0,0.0,9.531142859486864e-05,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421875,0.0,0.0,0.0001003675133688,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,7.413110870402306e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8035583496094,0.0,0.0,0.0001003675206447,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79815673828125,0.0,0.0,0.0004761002492159,289.5734558105469,294.1499938964844,273.2813720703125,272.0797424316406,272.64361572265625,273.2359313964844,288.5436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155300842598,7.680059255221751e-09,0.0010155224008485,-0.0191720146685838,0.0,0.0,0.0,-0.0086201503872871,60.0,-10.612016677856444,-0.0,-7.031455595551962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,9.5337069069501e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,0.0001003945144475,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80377197265625,0.0,0.0,7.415105210384354e-05,290.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991638183594,0.0,0.0,0.0001003945217235,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,0.0004762283351738,289.5692443847656,294.1499938964844,273.286865234375,272.0849304199219,272.6494140625,273.2430725097656,288.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158033110201,7.712007032978363e-09,0.0010157955111935,-0.0192556865513324,0.0,0.0,0.0,-0.008635988458991,60.0,-10.607995986938477,-0.0,-7.035239235619883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.0,0.0,9.536352445138618e-05,291.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341613769531,0.0,0.0,0.0001004223740892,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,7.417162851197645e-05,290.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79473876953125,0.0,0.0,0.0001004223886411,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894287109375,0.0,0.0,0.0004763605247717,289.5650329589844,294.1499938964844,273.2920227050781,272.0898742675781,272.6551818847656,273.2499694824219,288.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160852689296,7.744975327739212e-09,0.001016077469103,-0.0193420313298702,0.0,0.0,0.0,-0.0086523322388529,60.0,-10.604249000549316,-0.0,-7.039145089038358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018798828125,0.0,0.0,9.539130405755714e-05,291.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301330566406,0.0,0.0,0.0001004516307148,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.794921875,0.0,0.0,7.419323810609058e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79034423828125,0.0,0.0,0.0001004516379907,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850646972656,0.0,0.0,0.0004764992627315,289.5608215332031,294.1499938964844,273.2969055175781,272.09454345703125,272.66094970703125,273.25665283203125,288.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163811966776,7.779584976219667e-09,0.0010163733968511,-0.0194326750934124,0.0,0.0,0.0,-0.0086694890633225,60.0,-10.600807189941406,-0.0,-7.0432470522519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,9.541977487970144e-05,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,0.0001004816149361,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,7.421538612106815e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78594970703125,0.0,0.0,0.0001004816222121,291.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806701660156,0.0,0.0,0.0004766415222547,289.5566101074219,294.1499938964844,273.3014831542969,272.09893798828125,272.6667175292969,273.2630310058594,288.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166845750063,7.815061486837749e-09,0.0010166767751798,-0.0195255875587463,0.0,0.0,0.0,-0.0086870761588215,60.0,-10.597743034362791,-0.0,-7.047452044162128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,9.544946806272492e-05,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220764160156,0.0,0.0,0.000100512879726,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,7.423847273457795e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815246582031,0.0,0.0,0.0001005128870019,291.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763061523437,0.0,0.0,0.0004767898353748,289.5523986816406,294.1499938964844,273.30572509765625,272.10308837890625,272.6724853515625,273.2691955566406,288.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170008754357,7.852055006196679e-09,0.0010169930756092,-0.0196224730461835,0.0,0.0,0.0,-0.0087054157629609,60.0,-10.594969749450684,-0.0,-7.051838935012712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884216308594,0.0,0.0,9.547980153001844e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,0.0001005448211799,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816162109375,0.0,0.0,7.426206866512075e-05,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771301269531,0.0,0.0,0.0001005448357318,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719421386719,0.0,0.0,0.0004769413499161,289.5481872558594,294.1499938964844,273.30963134765625,272.1069030761719,272.67822265625,273.2749938964844,288.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173241607844,7.889849662490178e-09,0.0010173162445425,-0.0197214558720588,0.0,0.0,0.0,-0.008724152110517,60.0,-10.592571258544922,-0.0,-7.056321749132621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,9.551110997563228e-05,291.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,0.0001005777885438,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77716064453125,0.0,0.0,7.428642129525542e-05,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7727355957031,0.0,0.0,0.0001005777958198,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675476074219,0.0,0.0,0.0004770977247972,289.5439758300781,294.1499938964844,273.3132019042969,272.1104431152344,272.6839599609375,273.280517578125,288.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176576906815,7.928853129612891e-09,0.0010176497744396,-0.0198236033320426,0.0,0.0,0.0,-0.0087434872984886,60.0,-10.59047508239746,-0.0,-7.060950224513364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,9.554320422466844e-05,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,0.000100611585367,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7727355957031,0.0,0.0,7.431137782987207e-05,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.768310546875,0.0,0.0,0.0001006115926429,291.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,0.0004772580286953,289.5397644042969,294.1499938964844,273.3164367675781,272.1136474609375,272.6896667480469,273.28570556640625,288.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179996024817,7.968838922067789e-09,0.0010179916862398,-0.0199283231049776,0.0,0.0,0.0,-0.0087633104994893,60.0,-10.588737487792969,-0.0,-7.065695939445504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749938964844,0.0,0.0,9.557594603393228e-05,291.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,0.0001006460661301,291.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.768310546875,0.0,0.0,7.433685095747933e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.763916015625,0.0,0.0,0.000100646080682,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588195800781,0.0,0.0,0.0004774216213263,289.5355529785156,294.1499938964844,273.3193054199219,272.1165466308594,272.6953430175781,273.29058837890625,288.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183486156165,8.009640062311973e-09,0.0010183405829593,-0.0200351793318986,0.0,0.0,0.0,-0.0087835369631648,60.0,-10.58730411529541,-0.0,-7.070540419817918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705078125,0.0,0.0,9.560933540342376e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,0.0001006812308332,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,7.436281885020435e-05,290.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594909667969,0.0,0.0,0.0001006812381092,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544250488281,0.0,0.0,0.0004775883862748,289.5313415527344,294.1499938964844,273.3218078613281,272.119140625,272.70098876953125,273.2951354980469,288.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051240563133888e-09,0.0010186962317675,-0.0201441254466772,0.0,0.0,0.0,-0.008804160170257,60.0,-10.58619213104248,-0.0,-7.075481534002392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,9.564333595335484e-05,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978759765625,0.0,0.0,0.0001007170285447,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,7.438925968017429e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550964355469,0.0,0.0,0.0001007170430966,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.0004777582362294,289.527099609375,294.1499938964844,273.3239440917969,272.1213684082031,272.70660400390625,273.2992858886719,288.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190665489062,8.093601344683066e-09,0.001019058516249,-0.0202550645917654,0.0,0.0,0.0,-0.008825160562992,60.0,-10.58547019958496,-0.0,-7.080515018742517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,9.567761298967524e-05,291.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938171386719,0.0,0.0,0.0001007531318464,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550048828125,0.0,0.0,7.441592606483027e-05,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75067138671875,0.0,0.0,0.0001007531391223,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456970214844,0.0,0.0,0.0004779294540639,289.5228881835937,294.1499938964844,273.3257141113281,272.1232604980469,272.7121887207031,273.3031921386719,288.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194318601861,8.136312068529605e-09,0.0010194237111136,-0.0203669182956218,0.0,0.0,0.0,-0.0088463341817259,60.0,-10.584942817687988,-0.0,-7.085591136046787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.757080078125,0.0,0.0,9.571233385941014e-05,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,0.0001007896862574,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75054931640625,0.0,0.0,7.444292714353651e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,0.0001007897008094,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413024902344,0.0,0.0,0.0004781028837896,289.5186462402344,294.1499938964844,273.3270874023437,272.12481689453125,272.7177429199219,273.3067321777344,288.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198017116636,8.17956813392584e-09,0.001019793562591,-0.0204802006483078,0.0,0.0,0.0,-0.0088677778840065,60.0,-10.584747314453123,-0.0,-7.090734754910957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,9.574733849149196e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,0.0001008265462587,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461242675781,0.0,0.0,7.447015377692878e-05,290.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418518066406,0.0,0.0,0.0001008265608106,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,0.000478277739603,289.5144348144531,294.1499938964844,273.3280639648437,272.1259765625,272.7232666015625,273.3099060058594,288.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201747063547,8.223178582511537e-09,0.0010201665572822,-0.0205944068729877,0.0,0.0,0.0,-0.0088893976062536,60.0,-10.584877014160156,-0.0,-7.095921716882003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,9.57824377110228e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816711425781,0.0,0.0,0.0001008635081234,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,7.44974531698972e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374572753906,0.0,0.0,0.0001008635226753,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325439453125,0.0,0.0,0.0004784530610777,289.5101928710937,294.1499938964844,273.3286437988281,272.1268005371094,272.72869873046875,273.3125915527344,288.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205487487837,8.26691337607599e-09,0.0010205404832959,-0.0207089390605688,0.0,0.0,0.0,-0.0089110787957906,60.0,-10.58538818359375,-0.0,-7.10112573187871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,9.581764606991784e-05,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,0.0001009005936793,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,7.452483987435699e-05,290.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330322265625,0.0,0.0,0.0001009006009553,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281494140625,0.0,0.0,0.000478628964629,289.5059814453125,294.1499938964844,273.3288269042969,272.1272277832031,272.734130859375,273.3150329589844,288.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020923955366,8.310784060938659e-09,0.0010209155734628,-0.0208238307386636,0.0,0.0,0.0,-0.008932827040553,60.0,-10.58608055114746,-0.0,-7.106347510443811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,9.585269435774536e-05,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,0.0001009374900604,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327880859375,0.0,0.0,7.455209561157972e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286376953125,0.0,0.0,0.0001009375046123,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237854003906,0.0,0.0,0.0004788040241692,289.5017395019531,294.1499938964844,273.3285827636719,272.12725830078125,272.739501953125,273.3170166015625,288.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212972993031,8.354446023872697e-09,0.0010212889173999,-0.0209381710737943,0.0,0.0,0.0,-0.0089544719085097,60.0,-10.58712100982666,-0.0,-7.111547262184106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73468017578125,0.0,0.0,9.588768443791196e-05,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,0.0001009743355098,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,7.457930769305676e-05,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,0.0001009743500617,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,0.0004789787926711,289.4974975585937,294.1499938964844,273.3279113769531,272.1268920898437,272.7448425292969,273.3186950683594,288.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398040485246838e-09,0.0010216616792604,-0.0210523344576358,0.0,0.0,0.0,-0.0089760841801762,60.0,-10.588390350341797,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301940917969,0.0,0.0,9.592229616828264e-05,291.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,0.0001010107880574,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,7.460622873622924e-05,290.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71978759765625,0.0,0.0,0.0001010107953334,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71502685546875,0.0,0.0,0.000479151669424,289.4932556152344,294.1499938964844,273.3268127441406,272.1260986328125,272.7500915527344,273.3199157714844,288.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441164212058538e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.589956283569336,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257385253906,0.0,0.0,9.595649316906928e-05,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,0.0001010468040476,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.719482421875,0.0,0.0,7.46328296372667e-05,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,0.0001010468113236,291.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,0.0004793225380126,289.489013671875,294.1499938964844,273.32525634765625,272.1249084472656,272.7553100585937,273.3207397460937,288.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224033612757,8.483777236278911e-09,0.0010223948629572,-0.021276855841279,0.0,0.0,0.0,-0.0090185869485139,60.0,-10.591796875,-0.0,-7.126958223580004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72125244140625,0.0,0.0,9.598991891834884e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572570800781,0.0,0.0,0.0001010819978546,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71502685546875,0.0,0.0,7.465882663382217e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109680175781,0.0,0.0,0.0001010820051305,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70623779296875,0.0,0.0,0.0004794894775841,289.4847717285156,294.1499938964844,273.3232727050781,272.123291015625,272.76043701171875,273.3210144042969,288.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525419481486551e-09,0.0010227509774267,-0.0213859044015407,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.593969345092772,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,9.602317004464568e-05,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,0.0001011170097626,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106018066406,0.0,0.0,7.468468538718298e-05,290.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,0.0001011170170386,291.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018737792969,0.0,0.0,0.0004796555731445,289.48052978515625,294.1499938964844,273.32080078125,272.1212463378906,272.7655029296875,273.32098388671875,288.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231137275695,8.566845899338205e-09,0.001023105229251,-0.0214943885803222,0.0,0.0,0.0,-0.0090597681701183,60.0,-10.596299171447754,-0.0,-7.136866031487443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122802734375,0.0,0.0,9.605542436474934e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,0.0001011509739328,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061462402344,0.0,0.0,7.470977288903669e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021484375,0.0,0.0,0.0001011509884847,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974792480469,0.0,0.0,0.0004798166919499,289.4762878417969,294.1499938964844,273.3179016113281,272.1187438964844,272.7705383300781,273.3205871582031,288.45416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234575020149,8.607034196472796e-09,0.0010234488872811,-0.0215996261686086,0.0,0.0,0.0,-0.0090796910226345,60.0,-10.598865509033203,-0.0,-7.141661484411088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077941894531,0.0,0.0,9.60868419497274e-05,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,0.000101184064988,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70172119140625,0.0,0.0,7.473421283066273e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977233886719,0.0,0.0,0.000101184072264,291.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930847167969,0.0,0.0,0.0004799736489076,289.4720458984375,294.1499938964844,273.31451416015625,272.11578369140625,272.77545166015625,273.31964111328125,288.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237921960651,8.646184213034758e-09,0.0010237835813313,-0.0217021480202674,0.0,0.0,0.0,-0.0090990997850894,60.0,-10.601737022399902,-0.0,-7.146334723984182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,9.611705172574148e-05,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,0.0001012158754747,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.697265625,0.0,0.0,7.475770689779893e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932983398437,0.0,0.0,0.0001012158827506,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,0.0004801245231647,289.4678039550781,294.1499938964844,273.3106384277344,272.11236572265625,272.7802734375,273.3180847167969,288.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102411408443,8.683817220855872e-09,0.0010241053532809,-0.0218006931245327,0.0,0.0,0.0,-0.0091177560389041,60.0,-10.60490894317627,-0.0,-7.150828196245129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988525390625,0.0,0.0,9.61469195317477e-05,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368713378906,0.0,0.0,0.0001012473221635,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928405761719,0.0,0.0,7.47809317545034e-05,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888732910156,0.0,0.0,0.0001012473367154,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,0.0004802737093996,289.46356201171875,294.1499938964844,273.3063049316406,272.10845947265625,272.7850646972656,273.31622314453125,288.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244323639199,8.721031008462887e-09,0.0010244236327707,-0.021898141130805,0.0,0.0,0.0,-0.0091362036764621,60.0,-10.608220100402832,-0.0,-7.155273351600044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943664550781,0.0,0.0,9.61753976298496e-05,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,0.0001012773136608,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883850097656,0.0,0.0,7.480308704543859e-05,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,0.0001012773209367,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,0.0004804159689228,289.4593200683594,294.1499938964844,273.30145263671875,272.1040954589844,272.78973388671875,273.3139038085937,288.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247357422485,8.756513736329907e-09,0.0010247270110994,-0.0219910573214292,0.0,0.0,0.0,-0.0091537944972515,60.0,-10.611778259277344,-0.0,-7.159513160104326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,9.620275523047894e-05,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286926269531,0.0,0.0,0.0001013061264529,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839294433594,0.0,0.0,7.482436922146007e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800537109375,0.0,0.0,0.0001013061337289,291.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,0.0004805526696145,289.4550476074219,294.1499938964844,273.29608154296875,272.0992126464844,272.7943420410156,273.31103515625,288.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790604688613257e-09,0.0010250185150653,-0.0220803283154964,0.0,0.0,0.0,-0.009170695208013,60.0,-10.615589141845703,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853942871094,0.0,0.0,9.622890502214432e-05,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246032714844,0.0,0.0,0.0001013336659525,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,7.484470552299172e-05,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756286621094,0.0,0.0,0.0001013336732285,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.671142578125,0.0,0.0,0.0004806832876056,289.4508056640625,294.1499938964844,273.29022216796875,272.0938720703125,272.798828125,273.30767822265625,288.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823186625761537e-09,0.0010252970969304,-0.0221656449139118,0.0,0.0,0.0,-0.0091868471354246,60.0,-10.619629859924316,-0.0,-7.16748260742861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.680908203125,0.0,0.0,9.62537742452696e-05,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,0.000101359852124,290.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,7.486404501833022e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67120361328125,0.0,0.0,0.0001013598593999,291.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.666748046875,0.0,0.0,0.0004808074736502,289.4465637207031,294.1499938964844,273.2838439941406,272.0879821777344,272.80322265625,273.3038330078125,288.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255709057673,8.854167177219097e-09,0.0010255620582029,-0.0222467686980962,0.0,0.0,0.0,-0.0092022055760025,60.0,-10.623895645141602,-0.0,-7.171187377252863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
