time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794880,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764221191406,0.0,0.0,9.627715917304158e-05,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164245605469,0.0,0.0,0.0001013844812405,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706237792969,0.0,0.0,7.488223491236567e-05,290.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0001013844885164,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.662353515625,0.0,0.0,0.0004809243255294,289.4422912597656,294.1499938964844,273.2769470214844,272.08160400390625,272.8075256347656,273.29949951171875,288.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258201509714,8.883308311169458e-09,0.0010258113034069,-0.0223230794072151,0.0,0.0,0.0,-0.00921665225178,60.0,-10.628381729125977,-0.0,-7.174672589371768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,9.629935811972246e-05,291.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,0.0001014078516163,290.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661682128906,0.0,0.0,7.489950075978413e-05,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6623840332031,0.0,0.0,0.0001014078588923,291.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,0.0004810351820196,289.43804931640625,294.1499938964844,273.2695007324219,272.0746765136719,272.81170654296875,273.2946472167969,288.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102605659049,8.91096352262366e-09,0.0010260477429255,-0.0223954953253269,0.0,0.0,0.0,-0.0092303622514009,60.0,-10.63308811187744,-0.0,-7.177981586892201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66748046875,0.0,0.0,9.631987632019444e-05,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60821533203125,0.0,0.0,0.0001014294612105,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617431640625,0.0,0.0,7.491545693483204e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.657958984375,0.0,0.0,0.0001014294684864,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535949707031,0.0,0.0,0.0004811376857105,289.4338073730469,294.1499938964844,273.2615051269531,272.0672302246094,272.8157653808594,273.2892761230469,288.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262753348797,8.936526185721051e-09,0.0010262663708999,-0.0224624313414096,0.0,0.0,0.0,-0.0092430347576737,60.0,-10.638014793395996,-0.0,-7.18104047336965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,9.633886656956749e-05,291.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041259765625,0.0,0.0,0.0001014494628179,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,7.493023440474644e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,0.0001014494700939,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492004394531,0.0,0.0,0.0004812325641978,289.4295349121094,294.1499938964844,273.2529602050781,272.0592346191406,272.8197326660156,273.2833557128906,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026477664709,8.960193476070799e-09,0.0010264687007293,-0.0225244034081697,0.0,0.0,0.0,-0.0092547675594687,60.0,-10.643156051635742,-0.0,-7.183872696714388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,9.635608876124024e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000366210937,0.0,0.0,0.0001014675945043,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,7.494362216675654e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,0.0001014676017803,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,0.0004813185660168,289.42529296875,294.1499938964844,273.2438659667969,272.0506591796875,272.8236083984375,273.2770080566406,288.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266611352562,8.981646537620236e-09,0.0010266521712765,-0.0225805789232254,0.0,0.0,0.0,-0.0092654032632708,60.0,-10.648486137390137,-0.0,-7.186441308704161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.654052734375,0.0,0.0,9.637173934606837e-05,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959167480469,0.0,0.0,0.0001014840745483,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484069824219,0.0,0.0,7.495579484384507e-05,290.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,0.0001014840818243,291.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404113769531,0.0,0.0,0.0004813967389054,289.4210205078125,294.1499938964844,273.23419189453125,272.04156494140625,272.82733154296875,273.2700500488281,288.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268279584124,9.001145606646332e-09,0.0010268188780173,-0.0226316358894109,0.0,0.0,0.0,-0.0092750694602727,60.0,-10.654053688049316,-0.0,-7.18877615213387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495666503906,0.0,0.0,9.63854108704254e-05,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,0.0001014984736684,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,7.4966432293877e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402893066406,0.0,0.0,0.0001014984809444,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63604736328125,0.0,0.0,0.0004814650455955,289.4167785644531,294.1499938964844,273.22393798828125,272.0318603515625,272.8309326171875,273.26251220703125,288.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102697359398,9.018184421449861e-09,0.0010269646300002,-0.0226762518286705,0.0,0.0,0.0,-0.0092835165560245,60.0,-10.659826278686523,-0.0,-7.190816120328236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,9.639732888899744e-05,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58770751953125,0.0,0.0,0.0001015110174193,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,7.497569458791986e-05,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,0.0001015110246953,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,0.0004815245629288,289.4125061035156,294.1499938964844,273.213134765625,272.0216064453125,272.8343811035156,273.2544860839844,288.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271006030961,9.033028547378308e-09,0.001027091522701,-0.0227151196449995,0.0,0.0,0.0,-0.0092908749356865,60.0,-10.665793418884276,-0.0,-7.192593898253109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.640625,0.0,0.0,9.640721691539512e-05,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,0.0001015214365907,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351013183594,0.0,0.0,7.498339255107567e-05,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0001015214438666,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62725830078125,0.0,0.0,0.0004815739812329,289.40826416015625,294.1499938964844,273.20172119140625,272.0107421875,272.8377380371094,273.2458801269531,288.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045354687486906e-09,0.0010271969949826,-0.0227473974227905,0.0,0.0,0.0,-0.0092969862744212,60.0,-10.671956062316896,-0.0,-7.194070406058017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,9.64150531217456e-05,291.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,0.0001015296875266,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63067626953125,0.0,0.0,7.498948252759874e-05,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270446777344,0.0,0.0,0.0001015296948025,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62286376953125,0.0,0.0,0.0004816131258849,289.40399169921875,294.1499938964844,273.189697265625,271.999267578125,272.8409423828125,273.2367553710937,288.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272895451635,9.05511665649783e-09,0.0010272804647684,-0.0227729585021734,0.0,0.0,0.0,-0.0093018254265189,60.0,-10.67831325531006,-0.0,-7.19523995940108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,9.642026270739734e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57537841796875,0.0,0.0,0.0001015351735986,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,7.499354251194745e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226501464844,0.0,0.0,0.0001015351808746,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184997558594,0.0,0.0,0.0004816391738131,289.3997497558594,294.1499938964844,273.1770935058594,271.9872131347656,272.8439636230469,273.2269287109375,288.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027345075272,9.061612793459517e-09,0.0010273359948769,-0.0227899681776762,0.0,0.0,0.0,-0.0093050459399819,60.0,-10.684898376464844,-0.0,-7.196018003696737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,9.642409713706002e-05,291.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712890625,0.0,0.0,0.0001015392117551,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,7.499651837861165e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61822509765625,0.0,0.0,0.0001015392190311,291.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141052246094,0.0,0.0,0.0004816582950297,289.3954772949219,294.1499938964844,273.1638488769531,271.9745178222656,272.8468933105469,273.2166748046875,288.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273859370499,9.066388528822245e-09,0.0010273768566548,-0.0228024721145629,0.0,0.0,0.0,-0.0093074133619666,60.0,-10.691635131835938,-0.0,-7.196589990599024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62274169921875,0.0,0.0,9.642515942687167e-05,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0001015403322526,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61737060546875,0.0,0.0,7.499734783777967e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61383056640625,0.0,0.0,0.0001015403395285,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097106933594,0.0,0.0,0.0004816636210307,289.3912353515625,294.1499938964844,273.1499938964844,271.9612121582031,272.8496398925781,273.205810546875,288.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273973457515,9.067713691024435e-09,0.0010273882653564,-0.022805942222476,0.0,0.0,0.0,-0.0093080699443817,60.0,-10.69857120513916,-0.0,-7.196749152171833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,9.642373333917932e-05,291.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,0.0001015388334053,290.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,7.499624189222232e-05,290.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094055175781,0.0,0.0,0.0001015388406813,291.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,0.0004816564905922,289.3869934082031,294.1499938964844,273.13525390625,271.947021484375,272.85223388671875,273.1943359375,288.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273820953443,9.065939110541876e-09,0.0010273731313645,-0.0228012949228286,0.0,0.0,0.0,-0.0093071907758712,60.0,-10.70573616027832,-0.0,-7.196536699893842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61383056640625,0.0,0.0,9.641877113608643e-05,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589599609375,0.0,0.0,0.0001015336019918,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084899902344,0.0,0.0,7.499237835872918e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050109863281,0.0,0.0,0.0001015336092677,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,0.0004816316941287,289.3827209472656,294.1499938964844,273.1194152832031,271.93170166015625,272.8547058105469,273.1822509765625,288.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273293592035,9.059756500562344e-09,0.0010273202788084,-0.0227851066738367,0.0,0.0,0.0,-0.0093041257932782,60.0,-10.71320915222168,-0.0,-7.195795603820444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6093444824219,0.0,0.0,9.641098586143926e-05,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548400878906,0.0,0.0,0.0001015254019876,290.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60406494140625,0.0,0.0,7.498632476199418e-05,290.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006164550781,0.0,0.0,0.0001015254092635,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965881347656,0.0,0.0,0.0004815928114112,289.37847900390625,294.1499938964844,273.1024780273437,271.9153137207031,272.85699462890625,273.1693420410156,288.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272463550791,9.050054039505541e-09,0.001027237274684,-0.0227597001940011,0.0,0.0,0.0,-0.0092993155121803,60.0,-10.72107982635498,-0.0,-7.19463315590474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048889160156,0.0,0.0,9.639978816267104e-05,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507202148437,0.0,0.0,0.0001015136076603,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5996398925781,0.0,0.0,7.497761544073e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,0.0001015136222122,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921936035156,0.0,0.0,0.0004815368738491,289.37420654296875,294.1499938964844,273.08453369140625,271.8978576660156,272.8591003417969,273.15576171875,288.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271270293742,9.036103421067311e-09,0.0010271180653944,-0.0227231718599796,0.0,0.0,0.0,-0.0092924004420638,60.0,-10.729293823242188,-0.0,-7.192961959390233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004333496094,0.0,0.0,9.638627670938148e-05,291.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.546630859375,0.0,0.0,0.0001014993904391,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59521484375,0.0,0.0,7.496710895793512e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.591796875,0.0,0.0,0.000101499397715,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878295898437,0.0,0.0,0.0004814693820662,289.3699645996094,294.1499938964844,273.0655212402344,271.8794250488281,272.8609924316406,273.14117431640625,288.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.73796844482422,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,9.636986214900388e-05,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,0.0001014820954878,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907897949219,0.0,0.0,7.495433237636462e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58740234375,0.0,0.0,0.0001014821027638,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834350585937,0.0,0.0,0.000481387367472,289.36572265625,294.1499938964844,273.0455627441406,271.8599853515625,272.8627014160156,273.1257629394531,288.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.746991157531738,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,9.635059541324154e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53839111328125,0.0,0.0,0.000101461810118,290.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863952636719,0.0,0.0,7.493935117963701e-05,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830078125,0.0,0.0,0.000101461817394,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,0.0004812911502085,289.3614501953125,294.1499938964844,273.024658203125,271.839599609375,272.8641967773437,273.1094970703125,288.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266030440106,8.974816445572742e-09,0.0010265939636155,-0.0225626938045024,0.0,0.0,0.0,-0.0092620179057121,60.0,-10.756393432617188,-0.0,-7.185623474015301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58709716796875,0.0,0.0,9.6328767540399e-05,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5342712402344,0.0,0.0,0.0001014388253679,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,7.492237637052312e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57861328125,0.0,0.0,0.0001014388326439,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57470703125,0.0,0.0,0.0004811820981558,289.3572082519531,294.1499938964844,273.0028381347656,271.8183288574219,272.865478515625,273.0924377441406,288.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947621310539944e-09,0.0010263614822179,-0.022491481155157,0.0,0.0,0.0,-0.0092485360801219,60.0,-10.76613998413086,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826416015625,0.0,0.0,9.630468412069604e-05,291.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301818847656,0.0,0.0,0.0001014134613797,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775451660156,0.0,0.0,7.49036407796666e-05,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0001014134686556,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,0.0004810617829207,289.3529663085937,294.1499938964844,272.98016357421875,271.796142578125,272.8665466308594,273.07452392578125,288.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261138668283,8.917613314451955e-09,0.0010261049028486,-0.0224129054695367,0.0,0.0,0.0,-0.0092336600646376,60.0,-10.776229858398438,-0.0,-7.178776684213517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57818603515625,0.0,0.0,9.627782128518449e-05,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52606201171875,0.0,0.0,0.0001013851797324,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,7.488275150535628e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56982421875,0.0,0.0,0.0001013851870084,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56597900390625,0.0,0.0,0.0004809276433661,289.3487243652344,294.1499938964844,272.95660400390625,271.77313232421875,272.8674621582031,273.05596923828125,288.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025827601552,8.884151192489753e-09,0.0010258187539875,-0.0223252847790718,0.0,0.0,0.0,-0.0092170713469386,60.0,-10.786602973937988,-0.0,-7.174773486440247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5737609863281,0.0,0.0,9.624940867070109e-05,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,0.0001013552537187,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687255859375,0.0,0.0,7.486064714612439e-05,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654296875,0.0,0.0,0.0001013552609947,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616149902344,0.0,0.0,0.000480785703985,289.344482421875,294.1499938964844,272.9322509765625,271.74932861328125,272.8681030273437,273.036376953125,288.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255249217152,8.848748400680506e-09,0.0010255160741508,-0.0222325809299945,0.0,0.0,0.0,-0.0091995215043425,60.0,-10.797378540039062,-0.0,-7.17053936227785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693054199219,0.0,0.0,9.62183839874342e-05,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,0.0001013225846691,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643310546875,0.0,0.0,7.483652007067576e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,0.000101322591945,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572509765625,0.0,0.0,0.0004806307260878,289.3402404785156,294.1499938964844,272.9071350097656,271.7247619628906,272.8685302734375,273.0161437988281,288.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251944186165,8.810095764033576e-09,0.0010251855710521,-0.0221313666552305,0.0,0.0,0.0,-0.0091803595423698,60.0,-10.80840301513672,-0.0,-7.165917281781732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,9.61853438639082e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51373291015625,0.0,0.0,0.0001012877910397,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,7.481082138838246e-05,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566711425781,0.0,0.0,0.0001012877983157,291.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,0.0004804656782653,289.33599853515625,294.1499938964844,272.8812866210937,271.6994323730469,272.8686828613281,272.994873046875,288.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248423786833,8.768932246994154e-09,0.0010248336475342,-0.0220235772430896,0.0,0.0,0.0,-0.0091599533334374,60.0,-10.81980323791504,-0.0,-7.160996773336592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604553222656,0.0,0.0,9.615039016352966e-05,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,0.0001012509819702,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555114746094,0.0,0.0,7.478363113477826e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5522766113281,0.0,0.0,0.0001012509892461,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,0.0004802910552825,289.3317565917969,294.1499938964844,272.8547058105469,271.67340087890625,272.8685913085937,272.9729309082031,288.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244699660688,8.725379530005739e-09,0.0010244612349197,-0.0219095293432474,0.0,0.0,0.0,-0.0091383615508675,60.0,-10.831453323364258,-0.0,-7.155792758339885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560302734375,0.0,0.0,9.611374844098464e-05,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,0.0001012123975669,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,7.475513848476112e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,0.0001012124048429,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,0.0004801080503966,289.3275451660156,294.1499938964844,272.82745361328125,271.6466979980469,272.8682556152344,272.9502258300781,288.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240796254947,8.679732488303671e-09,0.0010240708943456,-0.0217899978160858,0.0,0.0,0.0,-0.0091157332062721,60.0,-10.843360900878906,-0.0,-7.150340763928399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516052246094,0.0,0.0,9.607520041754468e-05,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,0.0001011718049994,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467224121094,0.0,0.0,7.472515426343307e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435485839844,0.0,0.0,0.0001011718122754,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,0.0004799154994543,289.32330322265625,294.1499938964844,272.799560546875,271.6193542480469,272.8676452636719,272.92681884765625,288.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236689122393,8.631707792972065e-09,0.0010236602975055,-0.0216642376035451,0.0,0.0,0.0,-0.0090919248759746,60.0,-10.85552978515625,-0.0,-7.144606684050815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,9.60351899266243e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.497314453125,0.0,0.0,0.0001011296699289,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423278808594,0.0,0.0,7.46940349927172e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391845703125,0.0,0.0,0.0001011296772048,291.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,0.0004797156143467,289.3190612792969,294.1499938964844,272.77105712890625,271.5914001464844,272.8667907714844,272.9027404785156,288.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232425993308,8.581855226452717e-09,0.001023233984597,-0.021533690392971,0.0,0.0,0.0,-0.0090672113001346,60.0,-10.867923736572266,-0.0,-7.13865659918156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5427551269531,0.0,0.0,9.599360782885924e-05,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.000101085883216,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,7.466169336112216e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347900390625,0.0,0.0,0.0001010858904919,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,0.0004795079294126,289.3148498535156,294.1499938964844,272.74200439453125,271.5628967285156,272.86572265625,272.87811279296875,288.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227995226159,8.530051331945288e-09,0.0010227910242974,-0.0213980339467525,0.0,0.0,0.0,-0.0090415300801396,60.0,-10.880526542663574,-0.0,-7.132476298465917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,9.595057781552896e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891357421875,0.0,0.0,0.0001010405685519,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,7.462822395609692e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,0.0001010405758279,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267944335937,0.0,0.0,0.0004792929685208,289.31060791015625,294.1499938964844,272.71240234375,271.53387451171875,272.8643493652344,272.8527526855469,288.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223410790786,8.476438217996929e-09,0.0010223325807601,-0.0212576370686292,0.0,0.0,0.0,-0.0090149510651826,60.0,-10.893386840820312,-0.0,-7.126083545472285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.533935546875,0.0,0.0,9.590634726919234e-05,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,0.0001009940024232,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,7.459383050445467e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260925292969,0.0,0.0,0.0001009940096992,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224609375,0.0,0.0,0.0004790720413438,289.306396484375,294.1499938964844,272.6822814941406,271.5043334960937,272.8627014160156,272.82684326171875,288.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218698298558,8.421336517017153e-09,0.0010218614479526,-0.0211133398115634,0.0,0.0,0.0,-0.0089876353740692,60.0,-10.906452178955078,-0.0,-7.119515998965653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.529541015625,0.0,0.0,9.586129453964531e-05,291.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,0.0001009465559036,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248107910156,0.0,0.0,7.455878221662715e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,0.0001009465631796,291.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51812744140625,0.0,0.0,0.0004788469814229,289.3021850585937,294.1499938964844,272.65167236328125,271.47430419921875,272.86083984375,272.8003845214844,288.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213898494839,8.365202752713685e-09,0.0010213814675807,-0.0209663398563861,0.0,0.0,0.0,-0.0089598074555397,60.0,-10.91969108581543,-0.0,-7.112828370736679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,9.58153250394389e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768371582031,0.0,0.0,0.0001008981416816,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204467773437,0.0,0.0,7.452302816091105e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,0.0001008981489576,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137939453125,0.0,0.0,0.0004786173522006,289.2979736328125,294.1499938964844,272.62066650390625,271.4438781738281,272.8587341308594,272.77349853515625,288.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307925902784064e-09,0.0010208917083218,-0.0208163447678089,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.93311595916748,-0.0,-7.106007160473382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,9.576870797900484e-05,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,0.0001008490580716,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160827636719,0.0,0.0,7.448677206411958e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130310058594,0.0,0.0,0.0001008490653475,291.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,0.000478384521557,289.29376220703125,294.1499938964844,272.5892333984375,271.4130249023437,272.8562927246094,272.7459716796875,288.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204033460468,8.24985235681197e-09,0.0010203950805589,-0.0206642616540193,0.0,0.0,0.0,-0.0089026233181357,60.0,-10.946784019470217,-0.0,-7.099095711282646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,9.57217562245205e-05,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686584472656,0.0,0.0,0.0001007996179396,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51171875,0.0,0.0,7.445025403285399e-05,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086669921875,0.0,0.0,0.0001007996252155,291.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5051574707031,0.0,0.0,0.0004781499737873,289.28955078125,294.1499938964844,272.55743408203125,271.3818359375,272.8535461425781,272.71795654296875,288.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.19135781426894e-09,0.0010198949603363,-0.0205110721290111,0.0,0.0,0.0,-0.0088736247271299,60.0,-10.960665702819824,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119323730469,0.0,0.0,9.567460074322298e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645690917969,0.0,0.0,0.0001007499595289,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,7.44135832064785e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043334960937,0.0,0.0,0.0001007499668048,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008544921875,0.0,0.0,0.0004779144364874,289.28533935546875,294.1499938964844,272.5252990722656,271.3503112792969,272.8505859375,272.6895751953125,288.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132605699984197e-09,0.0010193925118073,-0.0203572120517492,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.974687576293944,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.507568359375,0.0,0.0,9.562743071001024e-05,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604797363281,0.0,0.0,0.0001007002792903,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50299072265625,0.0,0.0,7.437689055223018e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5,0.0,0.0,0.0001007002865662,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965209960937,0.0,0.0,0.0004776787827722,289.2811279296875,294.1499938964844,272.49285888671875,271.3184814453125,272.84735107421875,272.6607971191406,288.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383226941738e-09,0.001018889946863,-0.0202032905071973,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.988896369934082,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
