time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797220,291.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.503173828125,0.0,0.0,9.558044257573783e-05,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564208984375,0.0,0.0,0.0001006508027785,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986572265625,0.0,0.0,7.434034341713414e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,0.0001006508027785,291.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922180175781,0.0,0.0,0.0004774440603796,289.27691650390625,294.1499938964844,272.46014404296875,271.286376953125,272.8438720703125,272.6316223144531,288.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183973936364,8.015287988882847e-09,0.0010183893609791,-0.0200499705970287,0.0,0.0,0.0,-0.0087863393127918,60.0,-11.00329875946045,-0.0,-7.071211172160474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988098144531,0.0,0.0,9.553388372296467e-05,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,0.0001006017773761,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,7.430413097608835e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913330078125,0.0,0.0,0.000100601784652,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879150390625,0.0,0.0,0.0004772115207742,289.2727355957031,294.1499938964844,272.4271850585937,271.2540588378906,272.8401184082031,272.6021423339844,288.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957289049898009e-09,0.0010178934317082,-0.019898073747754,0.0,0.0,0.0,-0.0087575865909457,60.0,-11.017903327941896,-0.0,-7.064324591965487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944152832031,0.0,0.0,9.548763773636892e-05,291.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,0.0001005530721158,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,7.426815864164382e-05,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48699951171875,0.0,0.0,0.0001005530793918,291.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836120605469,0.0,0.0,0.0004769804945681,289.2685241699219,294.1499938964844,272.39404296875,271.2215576171875,272.8361511230469,272.57232666015625,288.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174085618928,7.899666698563124e-09,0.0010174006456509,-0.0197471659630537,0.0,0.0,0.0,-0.0087290210649371,60.0,-11.032666206359863,-0.0,-7.057486328676532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,9.54421775531955e-05,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44415283203125,0.0,0.0,0.0001005052035907,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.485595703125,0.0,0.0,7.42328047635965e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,0.0001005052108666,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47930908203125,0.0,0.0,0.0004767534264829,289.26434326171875,294.1499938964844,272.3607177734375,271.1889038085937,272.8319091796875,272.5422668457031,288.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.047598838806152,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856872558594,0.0,0.0,9.539760503685102e-05,291.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,0.0001004582663881,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48126220703125,0.0,0.0,7.419814210152254e-05,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783630371094,0.0,0.0,0.0001004582736641,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,0.0004765307821799,289.2601623535156,294.1499938964844,272.3272705078125,271.1560974121094,272.827392578125,272.5118408203125,288.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164492996409,7.787499534117615e-09,0.0010164414998143,-0.019453402608633,0.0,0.0,0.0,-0.0086734155192971,60.0,-11.06274700164795,-0.0,-7.044184968663103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813232421875,0.0,0.0,9.53540875343606e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,0.0001004124424071,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769287109375,0.0,0.0,7.416429434670135e-05,290.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740600585937,0.0,0.0,0.000100412449683,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.470703125,0.0,0.0,0.0004763134056702,289.2559814453125,294.1499938964844,272.293701171875,271.12322998046875,272.82257080078125,272.481201171875,288.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733283347022281e-09,0.0010159779340028,-0.0193114094436168,0.0,0.0,0.0,-0.0086465375497937,60.0,-11.078070640563965,-0.0,-7.037759530703624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769592285156,0.0,0.0,9.531107934890316e-05,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,0.0001003671495709,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,7.413083949359134e-05,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697265625,0.0,0.0,0.0001003671568469,291.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,0.0004760985611937,289.25177001953125,294.1499938964844,272.26007080078125,271.0902709960937,272.8175354003906,272.4503479003906,288.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155274067074,7.679698654783351e-09,0.0010155197232961,-0.0191710703074932,0.0,0.0,0.0,-0.0086199734359979,60.0,-11.093503952026367,-0.0,-7.031412962987815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,9.52696063905023e-05,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278564453125,0.0,0.0,0.0001003234792733,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46826171875,0.0,0.0,7.409858517348766e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,0.0001003234865493,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,0.0004758914001286,289.2475891113281,294.1499938964844,272.2264099121094,271.05731201171875,272.81231689453125,272.4193725585937,288.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150854941457,7.628028875217296e-09,0.0010150779271498,-0.0190357435494661,0.0,0.0,0.0,-0.0085943583399057,60.0,-11.109067916870115,-0.0,-7.025295190032922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46826171875,0.0,0.0,9.522920299787074e-05,291.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,0.0001002809294732,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639587402344,0.0,0.0,7.406715303659439e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,0.0001002809367491,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45782470703125,0.0,0.0,0.0004756895359605,289.243408203125,294.1499938964844,272.1927795410156,271.0243530273437,272.8067932128906,272.3881530761719,288.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577686034210274e-09,0.0010146474232897,-0.0189038924872875,0.0,0.0,0.0,-0.0085694016888737,60.0,-11.1248197555542,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,9.519011655356736e-05,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,0.000100239769381,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596252441406,0.0,0.0,7.403676136163995e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568176269531,0.0,0.0,0.0001002397766569,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535522460937,0.0,0.0,0.0004754943365696,289.2392578125,294.1499938964844,272.1591491699219,270.991455078125,272.80096435546875,272.3567810058594,288.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528994316885473e-09,0.0010142310056835,-0.0187763627618551,0.0,0.0,0.0,-0.0085452627390623,60.0,-11.14068603515625,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595642089844,0.0,0.0,9.51522888499312e-05,291.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,0.000100199940789,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552917480469,0.0,0.0,7.400733738904819e-05,290.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525146484375,0.0,0.0,0.0001001999480649,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44927978515625,0.0,0.0,0.0004753053653985,289.2350769042969,294.1499938964844,272.1255798339844,270.9586181640625,272.794921875,272.3253173828125,288.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138355428352,7.481864905400926e-09,0.0010138279758393,-0.0186529271304607,0.0,0.0,0.0,-0.0085218986496329,60.0,-11.15665054321289,-0.0,-7.008003422015463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552307128906,0.0,0.0,9.51156034716405e-05,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,0.000100161305454,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,7.397880835924298e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,0.00010016131273,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,0.0004751221276819,289.2308959960937,294.1499938964844,272.0921325683594,270.9258728027344,272.78863525390625,272.29376220703125,288.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436161908458416e-09,0.001013437169604,-0.0185332242399454,0.0,0.0,0.0,-0.0084992414340376,60.0,-11.172679901123049,-0.0,-7.002601165595479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45086669921875,0.0,0.0,9.507970389677212e-05,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40753173828125,0.0,0.0,0.0001001235068542,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466857910156,0.0,0.0,7.395088323391974e-05,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44390869140625,0.0,0.0,0.0001001235141302,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407043457031,0.0,0.0,0.0004749427898786,289.22674560546875,294.1499938964844,272.0588073730469,270.893310546875,272.7821044921875,272.2621459960937,288.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130621958523,7.391435907777577e-09,0.0010130547452718,-0.0184160806238651,0.0,0.0,0.0,-0.0084770694375038,60.0,-11.188756942749023,-0.0,-6.997316148726895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,9.504451736574993e-05,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034729003906,0.0,0.0,0.0001000864431262,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423828125,0.0,0.0,7.392351108137518e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43963623046875,0.0,0.0,0.0001000864504021,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364624023437,0.0,0.0,0.0004747670027427,289.2225646972656,294.1499938964844,272.0256652832031,270.86090087890625,272.7752990722656,272.2304992675781,288.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.34759053599987e-09,0.0010126797715201,-0.0183012429624795,0.0,0.0,0.0,-0.0084553332999348,60.0,-11.20480728149414,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44219970703125,0.0,0.0,9.500979649601504e-05,291.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994140625,0.0,0.0,0.0001000498814391,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,7.389650272671133e-05,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,0.0001000498887151,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43218994140625,0.0,0.0,0.000474593573017,289.2184143066406,294.1499938964844,271.9927062988281,270.8287353515625,272.768310546875,272.1988830566406,288.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012317254208,7.3043326942467965e-09,0.0010123099200427,-0.0181879419833421,0.0,0.0,0.0,-0.0084338877350091,60.0,-11.220829010009766,-0.0,-6.987029621541296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378967285156,0.0,0.0,9.497553401160984e-05,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953552246094,0.0,0.0,0.0001000138072413,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337463378906,0.0,0.0,7.386985816992819e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310607910156,0.0,0.0,0.0001000138145172,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42791748046875,0.0,0.0,0.0004744224424939,289.2142333984375,294.1499938964844,271.9599914550781,270.7967834472656,272.7610168457031,272.16729736328125,288.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261651724377316e-09,0.0010119449580088,-0.0180761534720659,0.0,0.0,0.0,-0.0084127290174365,60.0,-11.236721992492676,-0.0,-6.981991873544757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335632324219,0.0,0.0,9.494152618572116e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39129638671875,0.0,0.0,9.997799497796224e-05,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294738769531,0.0,0.0,7.384341006400064e-05,290.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267883300781,0.0,0.0,9.997800225391984e-05,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42364501953125,0.0,0.0,0.0004742525634355,289.2100830078125,294.1499938964844,271.92755126953125,270.76513671875,272.7535705566406,272.1357421875,288.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115898912772,7.219283393311571e-09,0.0010115826735273,-0.017965180799365,0.0,0.0,0.0,-0.0083917258307337,60.0,-11.25254249572754,-0.0,-6.976993205398685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,9.490794036537407e-05,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,9.994262654799968e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251708984375,0.0,0.0,7.381728937616572e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224853515625,0.0,0.0,9.99426338239573e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,0.0004740848089568,289.2059326171875,294.1499938964844,271.8954162597656,270.7337951660156,272.7458801269531,272.1043395996094,288.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112320305779,7.177439975691868e-09,0.001011224812828,-0.0178555846214294,0.0,0.0,0.0,-0.0083709824830293,60.0,-11.268174171447754,-0.0,-6.972057775556095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249267578125,0.0,0.0,9.487461647950111e-05,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.990753460442647e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,7.379136513918638e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.418212890625,0.0,0.0,9.990754188038407e-05,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151306152344,0.0,0.0,0.0004739183350466,289.2017822265625,294.1499938964844,271.8636169433594,270.70281982421875,272.73797607421875,272.0730285644531,288.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135919855016937e-09,0.0010108698625117,-0.0177468322217464,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.28365993499756,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42059326171875,0.0,0.0,9.484173642704263e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,9.987290832214056e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,7.376579742413014e-05,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139404296875,0.0,0.0,9.98729155980982e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,0.0004737541021313,289.1976318359375,294.1499938964844,271.8321838378906,270.67218017578125,272.7298583984375,272.0418701171875,288.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094956178121947e-09,0.0010105195688083,-0.0176395382732152,0.0,0.0,0.0,-0.0083300909027457,60.0,-11.298935890197754,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,9.480935841565952e-05,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750915527344,0.0,0.0,9.983881318476052e-05,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41229248046875,0.0,0.0,7.374061533482745e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,9.983882046071813e-05,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,0.0004735923430416,289.1934814453125,294.1499938964844,271.8011474609375,270.6419982910156,272.7215576171875,272.0108947753906,288.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101816151291,7.054616890656007e-09,0.0010101746302098,-0.0175338797271251,0.0,0.0,0.0,-0.0083100935444235,60.0,-11.31398582458496,-0.0,-6.957581177857719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119873046875,0.0,0.0,9.477791900280864e-05,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710327148437,0.0,0.0,9.98057148535736e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40802001953125,0.0,0.0,7.371616084128618e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,9.98057148535736e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,0.0004734353278763,289.1893310546875,294.1499938964844,271.77056884765625,270.6122436523437,272.7130126953125,271.980224609375,288.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.0154513309717e-09,0.0010098397033289,-0.0174312945455312,0.0,0.0,0.0,-0.0082906773313879,60.0,-11.328753471374512,-0.0,-6.952968334417164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,9.474674880038948e-05,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669738769531,0.0,0.0,9.977287845686078e-05,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037170410156,0.0,0.0,7.369191735051572e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4011535644531,0.0,0.0,9.97728857328184e-05,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,0.0004732795932795,289.1851806640625,294.1499938964844,271.7404479980469,270.5830078125,272.7043151855469,271.94970703125,288.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514555335,6.976610844589004e-09,0.0010095075704157,-0.0173295587301254,0.0,0.0,0.0,-0.0082714222371578,60.0,-11.343364715576172,-0.0,-6.948395281369812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40338134765625,0.0,0.0,9.471702651353552e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,9.974158456316218e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994445800781,0.0,0.0,7.366879435721785e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938903808594,0.0,0.0,0.0004731311346404,289.1810302734375,294.1499938964844,271.7108459472656,270.55426025390625,272.6954650878906,271.91943359375,288.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939582242182496e-09,0.0010091909207403,-0.0172325689345598,0.0,0.0,0.0,-0.0082530658692121,60.0,-11.357733726501465,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990783691406,0.0,0.0,9.468850475968792e-05,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35888671875,0.0,0.0,9.971154941013084e-05,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951721191406,0.0,0.0,7.36466099624522e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,9.971155668608844e-05,291.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,0.0004729886422865,289.1769104003906,294.1499938964844,271.6817626953125,270.52606201171875,272.6864013671875,271.8894958496094,288.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088939452543,6.904046667699504e-09,0.0010088870767503,-0.0171394906938076,0.0,0.0,0.0,-0.0082354489713907,60.0,-11.371868133544922,-0.0,-6.939855268228713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,9.466194023843856e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548278808594,0.0,0.0,9.96835733531043e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,7.362595351878554e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38836669921875,0.0,0.0,9.968358062906192e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,0.0004728559579234,289.1727600097656,294.1499938964844,271.6532897949219,270.4984436035156,272.6771850585937,271.85986328125,288.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870952695692267e-09,0.001008604071103,-0.0170528050512075,0.0,0.0,0.0,-0.0082190427929162,60.0,-11.385780334472656,-0.0,-6.935962204579482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904724121094,0.0,0.0,9.463656169828027e-05,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507995605469,0.0,0.0,9.96568487607874e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866271972656,0.0,0.0,7.360621384577826e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38409423828125,0.0,0.0,9.9656856036745e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,0.0004727291816379,289.16864013671875,294.1499938964844,271.6253967285156,270.4714660644531,272.66778564453125,271.8305969238281,288.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083405068144,6.839332655772523e-09,0.0010083336383104,-0.0169699825346469,0.0,0.0,0.0,-0.0082033677026629,60.0,-11.399460792541504,-0.0,-6.932243223900515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861999511719,0.0,0.0,9.461335139349104e-05,291.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,9.963240881916136e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3823547363281,0.0,0.0,7.358816219493747e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,9.963241609511896e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.376953125,0.0,0.0,0.0004726132610812,289.1644897460937,294.1499938964844,271.59814453125,270.44512939453125,272.65826416015625,271.8016967773437,288.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419783676025e-09,0.0010080863721668,-0.0168942492455244,0.0,0.0,0.0,-0.008189033716917,60.0,-11.41291618347168,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,9.459193097427487e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427124023437,0.0,0.0,9.96098533505574e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37811279296875,0.0,0.0,7.357150025200099e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,9.9609860626515e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,0.0004725062754005,289.1603698730469,294.1499938964844,271.5715637207031,270.4194641113281,272.6485595703125,271.773193359375,288.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078649502247,6.783734463056135e-09,0.001007858198136,-0.0168243516236543,0.0,0.0,0.0,-0.0081758052110672,60.0,-11.426151275634766,-0.0,-6.925706941274258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,9.457278065383434e-05,291.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,9.958968439605088e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37384033203125,0.0,0.0,7.355660636676475e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713684082031,0.0,0.0,9.958969167200848e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36846923828125,0.0,0.0,0.0004724106111098,289.1562194824219,294.1499938964844,271.54571533203125,270.39453125,272.63873291015625,271.7451171875,288.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.7598744379893105e-09,0.0010076541220769,-0.016761852428317,0.0,0.0,0.0,-0.008163976483047,60.0,-11.43914794921875,-0.0,-6.922903139638947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733215332031,0.0,0.0,9.455587132833898e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,9.957188012776896e-05,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695678710937,0.0,0.0,7.354345143539831e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671264648437,0.0,0.0,9.957188740372658e-05,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642578125,0.0,0.0,0.0004723261226899,289.152099609375,294.1499938964844,271.52056884765625,270.3703308105469,272.6287536621094,271.71746826171875,288.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074807796627,6.738804625427974e-09,0.001007474027574,-0.0167066622525453,0.0,0.0,0.0,-0.0081535307690501,60.0,-11.451902389526367,-0.0,-6.920427608747559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690490722656,0.0,0.0,9.454160317545755e-05,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305969238281,0.0,0.0,9.955685527529567e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653259277344,0.0,0.0,7.353235560003668e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,9.955686255125328e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,0.0004722548474092,289.1479797363281,294.1499938964844,271.4962463378906,270.3469543457031,272.61865234375,271.6903686523437,288.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073287412524,6.721031287071355e-09,0.0010073219891637,-0.0166601072996854,0.0,0.0,0.0,-0.0081447195261716,60.0,-11.464378356933594,-0.0,-6.91833932364716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,9.4529110356234e-05,291.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265380859375,0.0,0.0,9.954370034392924e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3610534667969,0.0,0.0,7.352264219662175e-05,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.358642578125,0.0,0.0,9.954370761988685e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,0.0004721924779005,289.14385986328125,294.1499938964844,271.4726867675781,270.3243713378906,272.6084289550781,271.6636962890625,288.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071956785395,6.705470401158209e-09,0.0010071889264509,-0.0166193470358848,0.0,0.0,0.0,-0.0081370053812861,60.0,-11.476638793945312,-0.0,-6.916511807730785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.050000000745058,9.451933874515817e-05,291.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.322509765625,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3568115234375,0.0,0.050000000745058,7.351503882091492e-05,290.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544006347656,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515930175781,0.0,0.050000000745058,0.000472143641673,289.13970947265625,291.1499938964844,271.45001220703125,270.3026428222656,272.5981140136719,271.63751220703125,288.1446838378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693293919113331e-09,0.0010070847347378,-0.0165874511003494,0.0,0.0,0.0,-0.00813096947968,60.0,-11.488636016845703,-0.0,-6.9150814852037e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5182189941406,0.6367811560630798,0.050000000745058,0.0408320650458335,291.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5097961425781,0.6367811560630798,0.050000000745058,0.0429981276392936,290.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5176696777344,0.6367811560630798,0.050000000745058,0.0317582711577415,290.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.51763916015625,0.6367811560630798,0.050000000745058,0.0429981276392936,291.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5154724121094,0.6367811560630798,0.050000000745058,0.2039646059274673,288.3669128417969,291.1499938964844,271.42779541015625,270.2817687988281,284.9580383300781,287.7751770019531,288.03961181640625,1.0,0.109712891280651,0.1626336872577667,0.1626336872577667,1.0,1.0,-0.4350244700908661,0.0129521675407886,0.4220723211765289,-0.0958155915141105,0.0,0.0,0.0,10.203761100769045,60.0,-245.03201293945312,-0.0,12.280763626098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690246582031,0.6335182189941406,0.050000000745058,0.0452271401882171,291.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.96856689453125,0.6335182189941406,0.050000000745058,0.047626357525587,291.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.968994140625,0.6335182189941406,0.050000000745058,0.0351766645908355,290.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.968994140625,0.6335182189941406,0.050000000745058,0.047626357525587,291.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9688720703125,0.6335182189941406,0.050000000745058,0.2259189337491989,287.92791748046875,291.1499938964844,271.4056701660156,270.2616271972656,286.5531921386719,291.4599914550781,287.799560546875,1.0,0.1210877001285553,0.3252673745155334,0.3252673745155334,1.0,1.0,-0.4819045066833496,0.0563530027866363,0.4255515038967132,-0.0640896931290626,0.0,0.0,0.0,12.52858543395996,60.0,-379.49749755859375,-0.0,16.676959991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.6003580093383789,0.050000000745058,0.0455273278057575,291.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362060546875,0.6003580093383789,0.050000000745058,0.0479424707591533,291.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.6003580093383789,0.050000000745058,0.0354101434350013,290.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.6003580093383789,0.050000000745058,0.0479424707591533,291.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.6003580093383789,0.050000000745058,0.2274184376001358,287.7164306640625,291.1499938964844,271.3836669921875,270.2422180175781,286.4599304199219,291.612548828125,287.6369934082031,1.0,0.1312919855117797,0.4879010617733001,0.4879010617733001,1.0,1.0,-0.4851038753986358,0.1310193687677383,0.3540844917297363,0.0093235820531845,0.0,0.0,0.0,16.29416275024414,60.0,-385.265625,-0.0,19.956642150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.572265625,0.050000000745058,0.0456733256578445,291.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.572265625,0.050000000745058,0.0480962097644805,291.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.572265625,0.050000000745058,0.035523697733879,290.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.572265625,0.050000000745058,0.0480962097644805,291.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.572265625,0.050000000745058,0.2281477153301239,287.5484619140625,291.1499938964844,271.3617858886719,270.2235412597656,284.34490966796875,291.6128845214844,287.4183959960937,1.0,0.1405668258666992,0.6505347490310669,0.6505347490310669,1.0,1.0,-0.4866595268249511,0.1839248389005661,0.3027347028255462,0.0614917427301406,0.0,0.0,0.0,20.07487678527832,60.0,-740.1049194335938,-0.0,23.17572975158692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
