time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799500,291.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359313964844,0.5502854585647583,0.050000000745058,0.0458104945719242,291.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359313964844,0.5502854585647583,0.050000000745058,0.0482406578958034,291.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359313964844,0.5502854585647583,0.050000000745058,0.0356303863227367,290.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359313964844,0.5502854585647583,0.050000000745058,0.0482406578958034,291.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359313964844,0.5502854585647583,0.050000000745058,0.2288329005241394,287.197509765625,291.1499938964844,271.3399963378906,270.2055358886719,283.3656311035156,291.6078186035156,286.96240234375,1.0,0.1489602029323578,0.813168466091156,0.813168466091156,1.0,1.0,-0.4881210923194885,0.2011824995279312,0.2869386076927185,0.0782089158892631,0.0,0.0,0.0,23.740694046020508,60.0,-1084.396728515625,-0.0,26.32312774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,303.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.347428698307437e-22,-9.347428698307437e-22,-0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0445251464844,297.1499938964844,293.1499938964844,0.0007752614328637,-68.79492950439453,287.6783752441406,0.5333408117294312,0.050000000745058,0.0459414646029472,291.3590393066406,297.1499938964844,293.1499938964844,0.0006139008910395,-57.366024017333984,287.4609375,0.5333408117294312,0.050000000745058,0.0483785755932331,291.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.17449951171875,0.5333408117294312,0.050000000745058,0.0357322506606578,290.79425048828125,297.1499938964844,293.1499938964844,0.0005103682051412,-45.33821105957031,287.1884155273437,0.5333408117294312,0.050000000745058,0.0483785755932331,291.60125732421875,297.1499938964844,293.1499938964844,0.0004987413994967,-203.2149353027344,287.2494812011719,0.5333408117294312,0.050000000745058,0.2294871211051941,286.7276916503906,291.1499938964844,271.3183288574219,270.188232421875,283.1846923828125,291.6025390625,286.50311279296875,1.0,0.1565187871456146,0.8498732447624207,0.8498732447624207,1.0,1.0,-0.4895166754722595,0.2035809010267257,0.2859357595443725,0.0801626741886138,0.0,0.0,1.0,27.24227333068848,60.0,-1146.2220458984375,-454.1703796386719,29.35109138488769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,302.8070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,2876.260986328125,18000.0,0.0,0.0,6.0963509895373136e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0371153615415096,0.0371160581707954,-6.997984769441246e-07,0.0,6.187021739378906e-08,0.0,0.0,0.2622800767421722,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.04254150390625,297.1499938964844,293.1499938964844,0.0013578535290434,-121.70952606201172,288.2695007324219,0.5203243494033813,0.050000000745058,0.0460650250315666,291.3543395996094,297.1499938964844,293.1499938964844,0.00112959172111,-106.62068176269533,287.9368591308594,0.5203243494033813,0.050000000745058,0.0485086888074874,291.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7168273925781,0.5203243494033813,0.050000000745058,0.0358283519744873,290.7998352050781,297.1499938964844,293.1499938964844,0.0011217726860195,-105.88265228271484,287.8624267578125,0.5203243494033813,0.050000000745058,0.0485086888074874,291.5991516113281,297.1499938964844,293.1499938964844,0.0009102459298446,-407.5528869628906,287.6173400878906,0.5203243494033813,0.050000000745058,0.2301043421030044,286.3563537597656,291.1499938964844,271.2967529296875,270.1715393066406,283.12481689453125,291.5996398925781,286.2666320800781,1.0,0.1632955223321914,0.8865779638290405,0.8865779638290405,1.0,1.0,-0.4908333122730255,0.2052101641893386,0.2856231331825256,0.0813822597265243,0.0,0.0,1.0,30.54585266113281,60.0,-636.5684814453125,-1237.259521484375,32.22356033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.42694091796875,287.8769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,4239.64306640625,18000.0,0.0,0.0,0.0592366307973861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6268104314804077,0.6268137693405151,-3.3446219731558813e-06,0.0,6.0117650718893856e-05,0.0,0.0,28.071548461914062,0.0,0.0,0.0,0.3757613003253937,4.0,0.0,1.0
799680,291.04541015625,297.1499938964844,293.1499938964844,0.0018651619320735,-167.00111389160156,289.0357360839844,0.5102633237838745,0.050000000745058,0.0461802631616592,291.3531494140625,297.1499938964844,293.1499938964844,0.0015819491818547,-149.15892028808594,288.60845947265625,0.5102633237838745,0.050000000745058,0.0486300401389598,291.0364990234375,297.1499938964844,293.1499938964844,0.0015308907022699,-106.61258697509766,288.4935302734375,0.5102633237838745,0.050000000745058,0.0359179824590683,290.8072204589844,297.1499938964844,293.1499938964844,0.0016821004683151,-158.6016387939453,288.7142333984375,0.5102633237838745,0.050000000745058,0.0486300401389598,291.60015869140625,297.1499938964844,293.1499938964844,0.0013061964418739,-584.212890625,288.19439697265625,0.5102633237838745,0.050000000745058,0.2306799739599228,286.3009948730469,291.1499938964844,271.2752990722656,270.15545654296875,283.0800476074219,291.5996398925781,286.43212890625,1.0,0.1693475544452667,0.9232827425003052,0.9232827425003052,1.0,1.0,-0.4920612573623657,0.2065359950065612,0.2855252623558044,0.0823338702321052,0.0,0.0,1.0,33.62693405151367,60.0,681.3150024414062,-5301.2587890625,34.916221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.2950744628906,303.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,9067.759765625,18000.0,0.0,0.0,0.1296092271804809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9670172333717346,0.9670249819755554,-7.72919156588614e-06,0.0,0.0001315368863288,0.0,0.0,100.61434173583984,0.0,0.0,0.0,0.5448865294456482,4.0,0.0,1.0
799740,291.0545654296875,297.1499938964844,293.1499938964844,0.0022667513694614,-197.86199951171875,290.2218017578125,0.5023598670959473,0.050000000745058,0.0462866947054863,291.35662841796875,297.1499938964844,293.1499938964844,0.0019472378771752,-179.00643920898438,289.7364807128906,0.5023598670959473,0.050000000745058,0.0487421192228794,291.0447692871094,297.1499938964844,293.1499938964844,0.0019495114684104,-132.3678741455078,289.7135314941406,0.5023598670959473,0.050000000745058,0.0360007621347904,290.8182373046875,297.1499938964844,293.1499938964844,0.0021361855324357,-196.3676605224609,289.9894714355469,0.5023598670959473,0.050000000745058,0.0487421192228794,291.6057434082031,297.1499938964844,293.1499938964844,0.0016271939966827,-709.583740234375,289.2547912597656,0.5023598670959473,0.050000000745058,0.2312116175889969,286.9195861816406,291.1499938964844,271.25396728515625,270.1399841308594,283.0465393066406,291.6036682128906,287.401611328125,1.0,0.1747340261936187,0.9599875211715698,0.9599875211715698,1.0,1.0,-0.4931953847408294,0.2076265960931778,0.2855688035488128,0.0830862522125244,0.0,0.0,1.0,36.47268295288086,60.0,1686.77783203125,-4947.73046875,37.41491317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8627319335937,301.5418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,12804.150390625,18000.0,0.0,0.0,0.1446672230958938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1508508920669556,1.1508618593215942,-1.0938410014205148e-05,0.0,0.0001468188420403,0.0,0.0,169.48074340820312,0.0,0.0,0.0,0.6374391317367554,4.0,0.0,1.0
799800,291.07037353515625,297.1499938964844,293.1499938964844,0.0025685713626444,-218.28302001953125,291.4789123535156,0.4960010945796966,0.050000000745058,0.046384185552597,291.3651733398437,297.1499938964844,293.1499938964844,0.0022184331901371,-198.58639526367188,290.9602355957031,0.4960010945796966,0.050000000745058,0.0488447807729244,291.0585021972656,297.1499938964844,293.1499938964844,0.0022679418325424,-149.94493103027344,291.0124816894531,0.4960010945796966,0.050000000745058,0.0360765866935253,290.8336486816406,297.1499938964844,293.1499938964844,0.0024896168615669,-222.8178253173828,291.3330078125,0.4960010945796966,0.050000000745058,0.0488447807729244,291.6165771484375,297.1499938964844,293.1499938964844,0.0018554478883743,-787.9417114257812,290.4275817871094,0.4960010945796966,0.050000000745058,0.231698602437973,287.7836608886719,291.1499938964844,271.2327575683594,270.12506103515625,283.022705078125,291.6130676269531,288.1225280761719,1.0,0.1795137822628021,0.9966922402381896,0.9966922402381896,1.0,1.0,-0.4942342340946197,0.2085320204496383,0.2857021987438202,0.083689160645008,0.0,0.0,1.0,39.0793571472168,60.0,1765.0289306640625,-5062.5537109375,39.71353530883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.037841796875,301.84051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,15110.8916015625,19080.0,0.0,0.0,0.1633388847112655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2502812147140503,1.250294208526611,-1.29098580146092e-05,0.0,0.0001657682005316,0.0,0.0,217.30935668945312,0.0,0.0,0.0,0.7024810910224915,4.0,0.0,1.0
799860,291.0896911621094,297.1499938964844,293.1499938964844,0.0028607123531401,-238.4113006591797,292.4634704589844,0.4907393753528595,0.050000000745058,0.0464728474617004,291.3765869140625,297.1499938964844,293.1499938964844,0.0024811837356537,-217.8938903808593,291.91314697265625,0.4907393753528595,0.050000000745058,0.0489381439983844,291.0753479003906,297.1499938964844,293.1499938964844,0.0025746237952262,-166.97796630859375,292.0313720703125,0.4907393753528595,0.050000000745058,0.0361455492675304,290.8515930175781,297.1499938964844,293.1499938964844,0.0028319943230599,-248.5560302734375,292.39678955078125,0.4907393753528595,0.050000000745058,0.0489381439983844,291.63055419921875,297.1499938964844,293.1499938964844,0.0020743121858686,-864.3079833984375,291.3275146484375,0.4907393753528595,0.050000000745058,0.2321414947509765,288.39227294921875,291.1499938964844,271.2116394042969,270.1106872558594,283.0158996582031,291.6261901855469,288.653076171875,1.0,0.1837440878152847,0.9968677163124084,0.9968677163124084,1.0,1.0,-0.4951790273189544,0.2089738845825195,0.2862051427364349,0.0838647410273552,0.0,0.0,1.0,41.45006942749024,60.0,1683.407470703125,-5161.92236328125,41.81235504150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2935791015625,302.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17152.7421875,19080.0,0.0,0.0,0.1807642579078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3320789337158203,1.332093596458435,-1.4654319784312976e-05,0.0,0.0001834527502069,0.0,0.0,262.8121337890625,0.0,0.0,0.0,0.7304069399833679,4.0,0.0,1.0
799920,291.11090087890625,297.1499938964844,293.1499938964844,0.0031372776720672,-256.85601806640625,293.3091735839844,0.4862613976001739,0.050000000745058,0.0465529896318912,291.3896789550781,297.1499938964844,293.1499938964844,0.0027307684067636,-235.72032165527344,292.7312316894531,0.4862613976001739,0.050000000745058,0.0490225404500961,291.0940246582031,297.1499938964844,293.1499938964844,0.002864585025236,-182.5789031982422,292.9073181152344,0.4862613976001739,0.050000000745058,0.0362078808248043,290.8710632324219,297.1499938964844,293.1499938964844,0.0031571555882692,-272.1724548339844,293.3152160644531,0.4862613976001739,0.050000000745058,0.0490225404500961,291.6463928222656,297.1499938964844,293.1499938964844,0.0022807747591286,-934.3839111328124,292.0941772460937,0.4862613976001739,0.050000000745058,0.2325418293476104,288.8985595703125,291.1499938964844,271.1906433105469,270.0968322753906,283.0152893066406,291.6415100097656,289.1386108398437,1.0,0.1874793171882629,0.9970431327819824,0.9970431327819824,1.0,1.0,-0.4960330426692962,0.2093489021062851,0.28668412566185,0.0840065032243728,0.0,0.0,1.0,43.59307098388672,48.0,1581.092041015625,-5258.8154296875,43.71626281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6278686523437,302.4078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.705078125,19080.0,0.0,0.0,0.196811094880104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3665777444839478,1.3665932416915894,-1.5423198419739492e-05,0.0,0.0001997382496483,0.0,0.0,283.76495361328125,0.0,0.0,0.0,0.7477226853370667,4.0,0.0,1.0
799980,291.1332397460937,297.1499938964844,293.1499938964844,0.0033891431521624,-272.6355895996094,294.0784912109375,0.4842098951339721,0.050000000745058,0.0465906858444213,291.4039001464844,297.1499938964844,293.1499938964844,0.0029583133291453,-251.0860748291016,293.4782409667969,0.4842098951339721,0.050000000745058,0.0490622371435165,291.1138610839844,297.1499938964844,293.1499938964844,0.0031291632913053,-196.041259765625,293.7046813964844,0.4842098951339721,0.050000000745058,0.0362372025847435,290.8913879394531,297.1499938964844,293.1499938964844,0.0034562235232442,-292.6570129394531,294.15142822265625,0.4842098951339721,0.050000000745058,0.0490622371435165,291.6635437011719,297.1499938964844,293.1499938964844,0.002466602018103,-994.0126953125,292.7933959960937,0.4842098951339721,0.050000000745058,0.2327301353216171,289.3749084472656,291.1499938964844,271.1697692871094,270.08349609375,283.0158996582031,291.6583251953125,289.6056213378906,1.0,0.1888893395662307,0.9972186088562012,0.9972186088562012,1.0,1.0,-0.4964349269866943,0.2095243334770202,0.2869105935096741,0.0840785875916481,0.0,0.0,1.0,44.60112380981445,48.0,1483.4512939453125,-5363.88818359375,44.61404800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0299377441406,302.7676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18536.201171875,19080.0,0.0,0.0,0.2114413976669311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847569227218628,1.384772777557373,-1.5836269085411914e-05,0.0,0.0002145861362805,0.0,0.0,295.24090576171875,0.0,0.0,0.0,0.7568447589874268,4.0,0.0,1.0
800040,291.15625,297.1499938964844,293.1499938964844,0.003618054324761,-285.9594116210937,294.7884521484375,0.4839678108692169,0.050000000745058,0.0465951599180698,291.4187927246094,297.1499938964844,293.1499938964844,0.003165167523548,-264.16363525390625,294.1708068847656,0.4839678108692169,0.050000000745058,0.049066949635744,291.1344299316406,297.1499938964844,293.1499938964844,0.0033701984211802,-207.5313415527344,294.4409484863281,0.4839678108692169,0.050000000745058,0.0362406820058822,290.91217041015625,297.1499938964844,293.1499938964844,0.0037313408683985,-310.259765625,294.92315673828125,0.4839678108692169,0.050000000745058,0.049066949635744,291.6815490722656,297.1499938964844,293.1499938964844,0.0026330123655498,-1043.96533203125,293.4419250488281,0.4839678108692169,0.050000000745058,0.2327524870634079,289.8346252441406,291.1499938964844,271.1490173339844,270.07061767578125,283.01739501953125,291.67608642578125,290.0581970214844,1.0,0.1889272183179855,0.9973940253257751,0.9973940253257751,1.0,1.0,-0.4964827001094818,0.2095439732074737,0.286938726902008,0.0840948596596717,0.0,0.0,1.0,44.72087097167969,36.0,1396.797607421875,-5478.72216796875,44.72078704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4903869628906,303.18194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18793.599609375,19080.0,0.0,0.0,0.2246243953704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3943383693695068,1.3943544626235962,-1.605617580935359e-05,0.0,0.0002279652107972,0.0,0.0,301.41192626953125,0.0,0.0,0.0,0.7616519331932068,4.0,0.0,1.0
800100,291.179443359375,297.1499938964844,293.1499938964844,0.0038268738426268,-297.1591186523437,295.4476013183594,0.4851808845996856,0.050000000745058,0.0465727895498275,291.43414306640625,297.1499938964844,293.1499938964844,0.0033534823451191,-275.222900390625,294.8162536621094,0.4851808845996856,0.050000000745058,0.0490433908998966,291.1554260253906,297.1499938964844,293.1499938964844,0.0035900487564504,-217.27281188964844,295.124267578125,0.4851808845996856,0.050000000745058,0.0362232811748981,290.93310546875,297.1499938964844,293.1499938964844,0.0039851758629083,-325.318115234375,295.638916015625,0.4851808845996856,0.050000000745058,0.0490433908998966,291.7000427246094,297.1499938964844,293.1499938964844,0.0027820824179798,-1085.4510498046875,294.04693603515625,0.4851808845996856,0.050000000745058,0.232640728354454,290.2805480957031,291.1499938964844,271.1283874511719,270.0581970214844,283.0195007324219,291.6944274902344,290.497802734375,1.0,0.1877375096082687,0.997569501399994,0.997569501399994,1.0,1.0,-0.4962444007396698,0.2094371169805526,0.2868072986602783,0.0840674415230751,0.0,0.0,1.0,44.122806549072266,36.0,1322.5609130859375,-5603.00732421875,44.187870025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9997253417969,303.644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18929.525390625,20160.0,0.0,0.0,0.2363468557596206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39937162399292,1.3993877172470093,-1.617230191186536e-05,0.0,0.0002398620126768,0.0,0.0,304.68780517578125,0.0,0.0,0.0,0.7791770100593567,4.0,0.0,1.0
800160,291.202392578125,297.1499938964844,293.1499938964844,0.0040173092857003,-306.4634704589844,296.0624389648437,0.4876896440982818,0.050000000745058,0.0465270541608333,291.4496459960937,297.1499938964844,293.1499938964844,0.0035246759653091,-284.46173095703125,295.4202575683594,0.4876896440982818,0.050000000745058,0.0489952303469181,291.176513671875,297.1499938964844,293.1499938964844,0.0037909457460045,-225.4726409912109,295.7612609863281,0.4876896440982818,0.050000000745058,0.0361877083778381,290.9539794921875,297.1499938964844,293.1499938964844,0.0042190449312329,-338.05517578125,296.30523681640625,0.4876896440982818,0.050000000745058,0.0489952303469181,291.7187805175781,297.1499938964844,293.1499938964844,0.0029153516516089,-1119.3985595703125,294.61395263671875,0.4876896440982818,0.050000000745058,0.2324122786521911,290.7143249511719,291.1499938964844,271.10791015625,270.04620361328125,283.0220642089844,291.7131042480469,290.92681884765625,1.0,0.1854598224163055,0.9977760314941406,0.9977760314941406,1.0,1.0,-0.4957571625709533,0.2092203348875045,0.2865368127822876,0.0840026214718818,0.0,0.0,1.0,42.90008544921875,25.0,1264.575927734375,-5747.4140625,43.09988784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5464172363281,304.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,19742.935546875,20160.0,0.0,0.0,0.2466394305229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291212558746338,1.4291380643844604,-1.686723408056423e-05,0.0,0.0002503076684661,0.0,0.0,324.5362854003906,0.0,0.0,0.0,0.780844509601593,4.0,0.0,1.0
800220,291.22491455078125,297.1499938964844,293.1499938964844,0.0041907718405127,-314.0542297363281,296.6390991210937,0.4912401437759399,0.050000000745058,0.0464641228318214,291.4651794433594,297.1499938964844,293.1499938964844,0.0036800808738917,-292.0487060546875,295.98846435546875,0.4912401437759399,0.050000000745058,0.0489289574325084,291.19732666015625,297.1499938964844,293.1499938964844,0.0039743883535265,-232.27626037597656,296.3585510253906,0.4912401437759399,0.050000000745058,0.0361387617886066,290.9744873046875,297.1499938964844,293.1499938964844,0.0044351089745759,-348.73614501953125,296.928955078125,0.4912401437759399,0.050000000745058,0.0489289574325084,291.737548828125,297.1499938964844,293.1499938964844,0.0030342326499521,-1146.5826416015625,295.14862060546875,0.4912401437759399,0.050000000745058,0.2320979088544845,291.1390686035156,291.1499938964844,271.0875244140625,270.0346069335937,283.02490234375,291.7318725585937,291.3475341796875,1.0,0.1823714673519134,0.9979825615882874,0.9979825615882874,1.0,1.0,-0.4950866401195526,0.2089220583438873,0.2861645817756653,0.0839108750224113,0.0,0.0,0.9895613789558412,41.21758270263672,25.0,1216.006103515625,-5889.0380859375,41.60616302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1244812011719,304.7130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,19957.36328125,20160.0,0.0,0.0,0.2554911375045776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361413717269895,1.4361584186553955,-1.7037871657521464e-05,0.0,0.000259291002294,0.0,0.0,329.4012756347656,0.0,0.0,0.0,0.7842346429824829,4.0,0.0,1.0
800280,291.246826171875,297.1499938964844,293.1499938964844,0.0043485308997333,-320.13543701171875,297.1808776855469,0.4958713948726654,0.050000000745058,0.046386282891035,291.4806213378906,297.1499938964844,293.1499938964844,0.0038208686746656,-298.1710205078125,296.5237731933594,0.4958713948726654,0.050000000745058,0.0488469898700714,291.2176818847656,297.1499938964844,293.1499938964844,0.0041418401524424,-237.85162353515625,296.91961669921875,0.4958713948726654,0.050000000745058,0.0360782220959663,290.99432373046875,297.1499938964844,293.1499938964844,0.0046346602030098,-357.5955810546875,297.513916015625,0.4958713948726654,0.050000000745058,0.0488469898700714,291.75616455078125,297.1499938964844,293.1499938964844,0.0031400073785334,-1167.840087890625,295.6537170410156,0.4958713948726654,0.050000000745058,0.2317090928554535,291.5545654296875,291.1499938964844,271.0672607421875,270.0234069824219,283.02789306640625,291.75054931640625,291.7584228515625,1.0,0.17849862575531,0.998189091682434,0.998189091682434,1.0,1.0,-0.4942572712898254,0.2085529416799545,0.2857043147087097,0.0837962180376052,0.0,0.0,0.9209702610969543,39.13648986816406,25.0,1173.0233154296875,-6023.3828125,39.76398468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7263488769531,305.25933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,20643.591796875,20160.0,0.0,0.0,0.2629244029521942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4150601625442505,1.4150769710540771,-1.6828063962748274e-05,0.0,0.0002668348606675,0.0,0.0,318.7849426269531,0.0,0.0,0.0,0.7728370428085327,4.0,0.0,1.0
800340,291.26806640625,297.1499938964844,293.1499938964844,0.0044950321316719,-325.13018798828125,297.6898193359375,0.4997638165950775,0.050000000745058,0.0463251732289791,291.495849609375,297.1499938964844,293.1499938964844,0.0039510116912424,-303.2274169921875,297.0279541015625,0.4997638165950775,0.050000000745058,0.0487826392054557,291.23748779296875,297.1499938964844,293.1499938964844,0.0042976839467883,-242.5258178710937,297.4466857910156,0.4997638165950775,0.050000000745058,0.0360306911170482,291.01348876953125,297.1499938964844,293.1499938964844,0.0048224008642137,-365.1129455566406,298.0626220703125,0.4997638165950775,0.050000000745058,0.0487826392054557,291.7745056152344,297.1499938964844,293.1499938964844,0.003236171323806,-1184.8140869140625,296.1307678222656,0.4997638165950775,0.050000000745058,0.2314038425683975,291.9593505859375,291.1499938964844,271.0471496582031,270.0125427246094,283.03082275390625,291.7689819335937,292.1570739746094,1.0,0.1756601780653,0.9983956813812256,0.9983956813812256,1.0,1.0,-0.4936060011386871,0.2082599252462387,0.2853460609912872,0.0837145000696182,0.0,0.0,0.82643061876297,37.50283050537109,25.0,1126.8089599609375,-6133.57568359375,38.32206344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34869384765625,305.76776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21897.28125,20160.0,0.0,0.0,0.2689273357391357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.334735631942749,1.3347513675689695,-1.577031798660755e-05,0.0,0.0002729270490817,0.0,0.0,277.1820068359375,0.0,0.0,0.0,0.7333436608314514,4.0,0.0,1.0
800400,291.2886047363281,297.1499938964844,293.1499938964844,0.00463188579306,-329.2926330566406,298.1661376953125,0.5032530426979065,0.050000000745058,0.0462738685309886,291.51080322265625,297.1499938964844,293.1499938964844,0.0040719471871852,-307.4555358886719,297.50067138671875,0.5032530426979065,0.050000000745058,0.0487286113202571,291.2566833496094,297.1499938964844,293.1499938964844,0.0044435504823923,-246.4973602294922,297.94000244140625,0.5032530426979065,0.050000000745058,0.0359907858073711,291.0318908691406,297.1499938964844,293.1499938964844,0.0050000306218862,-371.5816040039063,298.5756225585937,0.5032530426979065,0.050000000745058,0.0487286113202571,291.79248046875,297.1499938964844,293.1499938964844,0.0033240262418985,-1198.468017578125,296.57891845703125,0.5032530426979065,0.050000000745058,0.2311475574970245,292.34869384765625,291.1499938964844,271.02716064453125,270.0020446777344,283.0335998535156,291.7870483398437,292.5361328125,1.0,0.1731160581111908,0.9986022114753724,0.9986022114753724,1.0,1.0,-0.4930592775344848,0.2080102264881134,0.2850490510463714,0.0836550369858741,0.0,0.0,0.7074762582778931,36.13135147094727,25.0,1063.5372314453125,-6181.4814453125,37.1143913269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9922180175781,306.16748046875,278.1499938964844,0.0,18000.0,313.1499938964844,23877.64453125,19080.0,0.0,0.0,0.2734551429748535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1581597328186035,1.1581732034683228,-1.354515552520752e-05,0.0,0.0002775222237687,0.0,0.0,198.6324462890625,0.0,0.0,0.0,0.6352288126945496,4.0,0.0,1.0
800460,291.30828857421875,297.1499938964844,293.1499938964844,0.0047633475624024,-333.1581726074219,298.606689453125,0.5065179467201233,0.050000000745058,0.0462287589907646,291.5253601074219,297.1499938964844,293.1499938964844,0.0041871722787618,-311.345703125,297.9377136230469,0.5065179467201233,0.050000000745058,0.0486811064183712,291.275146484375,297.1499938964844,293.1499938964844,0.0045834374614059,-250.16958618164065,298.3960876464844,0.5065179467201233,0.050000000745058,0.0359557010233402,291.0495300292969,297.1499938964844,293.1499938964844,0.0051721571944653,-377.6106872558594,299.0503845214844,0.5065179467201233,0.050000000745058,0.0486811064183712,291.8099365234375,297.1499938964844,293.1499938964844,0.0034063681960105,-1210.7049560546875,296.99273681640625,0.5065179467201233,0.050000000745058,0.2309222221374511,292.7103576660156,291.1499938964844,271.0072937011719,269.9918518066406,283.03619384765625,291.8046875,292.8764953613281,1.0,0.1708453446626663,0.9988225698471068,0.9988225698471068,1.0,1.0,-0.4925785660743713,0.2077877521514892,0.2847908139228821,0.0836103186011314,0.0,0.0,0.5670692920684814,34.925575256347656,25.0,945.919921875,-6057.41259765625,36.054779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67413330078125,306.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,24909.685546875,19080.0,0.0,0.0,0.2762777507305145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8443831205368042,0.8443931341171265,-9.962896001525223e-06,0.0,0.0002803867682814,0.0,0.0,98.12476348876952,0.0,0.0,0.0,0.5136400461196899,4.0,0.0,1.0
800520,291.3269958496094,297.1499938964844,293.1499938964844,0.0049012931995093,-338.01025390625,299.00054931640625,0.5095700621604919,0.050000000745058,0.0461889840662479,291.5394287109375,297.1499938964844,293.1499938964844,0.004306508693844,-316.0860900878906,298.32598876953125,0.5095700621604919,0.050000000745058,0.0486392267048358,291.29278564453125,297.1499938964844,293.1499938964844,0.0047287787310779,-254.5201416015625,298.80377197265625,0.5095700621604919,0.050000000745058,0.0359247662127018,291.0662841796875,297.1499938964844,293.1499938964844,0.00535235600546,-384.6799011230469,299.4777526855469,0.5095700621604919,0.050000000745058,0.0486392267048358,291.8267822265625,297.1499938964844,293.1499938964844,0.0034906691871583,-1226.0609130859375,297.3560485839844,0.5095700621604919,0.050000000745058,0.2307235449552536,293.013427734375,291.1499938964844,270.9875793457031,269.98193359375,283.0385437011719,291.8217163085937,293.1352233886719,1.0,0.1688160598278045,0.9990428686141968,0.9990428686141968,1.0,1.0,-0.4921547770500183,0.2075885534286499,0.284566193819046,0.0835783258080482,0.0,0.0,0.4120852947235107,33.86262893676758,25.0,717.638427734375,-5639.8603515625,35.12234115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.42254638671875,305.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,24618.294921875,19080.0,0.0,0.0,0.2770115733146667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5125409364700317,0.5125480890274048,-7.163969257817371e-06,0.0,0.0002811315353028,0.0,0.0,38.174163818359375,0.0,0.0,0.0,0.3951210379600525,4.0,0.0,1.0
800580,291.344482421875,297.1499938964844,293.1499938964844,0.0050674811936914,-346.0752868652344,299.32843017578125,0.5124173760414124,0.050000000745058,0.0461538359522819,291.55279541015625,297.1499938964844,293.1499938964844,0.0044478313066065,-323.74517822265625,298.6420593261719,0.5124173760414124,0.050000000745058,0.0486022122204303,291.309326171875,297.1499938964844,293.1499938964844,0.0049003553576767,-261.23779296875,299.14276123046875,0.5124173760414124,0.050000000745058,0.0358974263072013,291.08203125,297.1499938964844,293.1499938964844,0.0055658924393355,-395.3549499511719,299.841552734375,0.5124173760414124,0.050000000745058,0.0486022122204303,291.8427124023437,297.1499938964844,293.1499938964844,0.0035904019605368,-1252.4483642578125,297.6395263671875,0.5124173760414124,0.050000000745058,0.2305479645729065,293.20135498046875,291.1499938964844,270.96795654296875,269.9723205566406,283.0404968261719,291.83795166015625,293.241943359375,1.0,0.1670004576444625,0.9992632269859314,0.9992632269859314,1.0,1.0,-0.4917802214622497,0.2074094861745834,0.2843707203865051,0.0835574194788932,0.0,0.0,0.2556880712509155,32.92332458496094,25.0,313.7251281738281,-4845.642578125,34.29966354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2720642089844,304.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,22684.09375,19080.0,0.0,0.0,0.2751396000385284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2749316096305847,0.2749372720718384,-5.649792456097202e-06,0.0,0.0002792316954582,0.0,0.0,14.834758758544922,0.0,0.0,0.0,0.3253113627433777,4.0,0.0,1.0
800640,291.3603820800781,297.1499938964844,293.1499938964844,0.0052937762811779,-360.3540954589844,299.5680236816406,0.5150672197341919,0.050000000745058,0.0461227037012577,291.5650939941406,297.1499938964844,293.1499938964844,0.0046372837387025,-337.1373596191406,298.85791015625,0.5150672197341919,0.050000000745058,0.0485694259405136,291.324462890625,297.1499938964844,293.1499938964844,0.0051287948153913,-272.6129455566406,299.38983154296875,0.5150672197341919,0.050000000745058,0.0358732119202613,291.0965270996094,297.1499938964844,293.1499938964844,0.005850635934621,-413.1033325195313,300.12457275390625,0.5150672197341919,0.050000000745058,0.0485694259405136,291.8573608398437,297.1499938964844,293.1499938964844,0.0037253033369779,-1300.7574462890625,297.8064880371094,0.5150672197341919,0.050000000745058,0.2303924560546875,293.1992492675781,291.1499938964844,270.9485168457031,269.9629211425781,283.0418395996094,291.8529968261719,293.1258850097656,1.0,0.1653743237257003,0.999483585357666,0.999483585357666,1.0,1.0,-0.4914484620094299,0.2072478830814361,0.2842005789279938,0.0835461616516113,0.0,0.0,0.1180476024746894,32.09144592285156,25.0,-242.6200561523437,-3873.741943359375,33.57208633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2217102050781,302.8788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,20932.166015625,19080.0,0.0,0.0,0.270463764667511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1490368247032165,0.1490417867898941,-4.956038083037129e-06,0.0,0.0002744863450061,0.0,0.0,6.816391468048096,0.0,0.0,0.0,0.2942280769348144,4.0,0.0,1.0
800700,291.3743896484375,297.1499938964844,293.1499938964844,0.0056053632870316,-382.657470703125,299.7184143066406,0.5175266861915588,0.050000000745058,0.046095073223114,291.5760192871094,297.1499938964844,293.1499938964844,0.0048955101519823,-358.0331726074219,298.9688415527344,0.5175266861915588,0.050000000745058,0.0485403314232826,291.337890625,297.1499938964844,293.1499938964844,0.0054388847202062,-290.0707092285156,299.54376220703125,0.5175266861915588,0.050000000745058,0.0358517244458198,291.10955810546875,297.1499938964844,293.1499938964844,0.0062382817268371,-440.02728271484375,300.329833984375,0.5175266861915588,0.050000000745058,0.0485403314232826,291.8703308105469,297.1499938964844,293.1499938964844,0.0039110309444367,-1378.1671142578125,297.8462829589844,0.5175266861915588,0.050000000745058,0.23025444149971,292.97052001953125,291.1499938964844,270.92919921875,269.9537658691406,283.0423278808594,291.8664855957031,292.7966613769531,1.0,0.1639166176319122,0.9997039437294006,0.9997039437294006,1.0,1.0,-0.4911540448665619,0.2071015238761901,0.2840525209903717,0.0835433006286621,0.0,0.0,0.0183939021080732,31.35328865051269,25.0,-757.729736328125,-3196.418212890625,32.927276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483825683594,301.0059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,19933.845703125,18000.0,0.0,0.0,0.2630404531955719,0.0,0.0,0.0,0.0,1.0,0.0014791819266974,0.0,0.0,0.0,0.0,0.0,0.0,0.0912316739559173,0.0958504676818847,-0.0046187927946448,0.0,0.0002669526147656,0.0,0.0,4.061530590057373,0.0,0.0,0.0,0.2658969163894653,4.0,0.0,1.0
800760,291.38641357421875,297.1499938964844,293.1499938964844,0.0059826672077178,-410.4122924804688,299.8217468261719,0.5198038816452026,0.050000000745058,0.0460705049335956,291.58544921875,297.1499938964844,293.1499938964844,0.0052054272964596,-384.1018981933594,299.0205993652344,0.5198038816452026,0.050000000745058,0.0485144630074501,291.3495178222656,297.1499938964844,293.1499938964844,0.00581213273108,-311.6928100585937,299.6481628417969,0.5198038816452026,0.050000000745058,0.035832617431879,291.1210327148437,297.1499938964844,293.1499938964844,0.0067089069634675,-473.1557922363281,300.4976501464844,0.5198038816452026,0.050000000745058,0.0485144630074501,291.88140869140625,297.1499938964844,293.1499938964844,0.0041344831697642,-1476.2183837890625,297.80938720703125,0.5198038816452026,0.050000000745058,0.2301317155361175,292.5875549316406,291.1499938964844,270.9100036621094,269.94482421875,283.04180908203125,291.8781433105469,292.37615966796875,1.0,0.1626086831092834,0.9997631311416626,0.9997631311416626,0.999839961528778,1.0,-0.4908922612667084,0.2069691270589828,0.2839231193065643,0.0835482701659202,0.0,0.0,0.0,30.697052001953125,25.0,-1079.3988037109375,-2371.794921875,32.35466003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273681640625,298.5838317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18598.73828125,18000.0,0.0,0.0,0.2518962919712066,0.0,0.0,0.0,0.0,1.0,0.0049034096300601,0.0,0.0,0.0,0.0,0.0,0.0,0.0392098240554332,0.0740805119276046,-0.0348706878721714,0.0,0.0002556427207309,0.0,0.0,2.8775696754455566,0.0,0.0,0.0,0.2671152949333191,4.0,0.0,1.0
800820,291.3966979980469,297.1499938964844,293.1499938964844,0.0064312508329749,-444.16845703125,299.9046630859375,0.5219070911407471,0.050000000745058,0.0460486263036727,291.59344482421875,297.1499938964844,293.1499938964844,0.0055665541440248,-415.6850280761719,299.0424194335937,0.5219070911407471,0.050000000745058,0.0484914220869541,291.3594970703125,297.1499938964844,293.1499938964844,0.0062533267773687,-337.8900756835937,299.7308349609375,0.5219070911407471,0.050000000745058,0.0358156003057956,291.1310729980469,297.1499938964844,293.1499938964844,0.0072770928964018,-513.3214111328125,300.6535949707031,0.5219070911407471,0.050000000745058,0.0484914220869541,291.8907470703125,297.1499938964844,293.1499938964844,0.00438879057765,-1594.7012939453125,297.7283020019531,0.5219070911407471,0.050000000745058,0.2300224304199218,292.0976257324219,291.1499938964844,270.8909606933594,269.93603515625,283.04034423828125,291.8880310058594,291.7174072265625,1.0,0.1614343225955963,0.9998223781585692,0.9998223781585692,0.9996798634529114,1.0,-0.4906591176986694,0.2068485617637634,0.283810555934906,0.0835595279932022,0.0,0.0,0.0,30.11273956298828,25.0,-2117.637451171875,-0.0,31.845298767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6207275390625,296.0639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18244.79296875,18000.0,0.0,0.0,0.2382883131504058,0.0,0.0,0.0,0.0,1.0,0.0099460780620574,0.0,0.0,0.0,0.0,0.0,0.0,0.0002074723597615,0.0616377368569374,-0.0614302679896354,0.0,0.0002418323419988,0.0,0.0,2.3170387744903564,0.0,0.0,0.0,0.2630585134029388,4.0,0.0,1.0
800880,291.4047241210937,297.1499938964844,293.1499938964844,0.0070967129431664,-497.4277038574219,299.86334228515625,0.5238453149795532,0.050000000745058,0.0460291169583797,291.5995788574219,297.1499938964844,293.1499938964844,0.0060904864221811,-465.4727478027344,298.90411376953125,0.5238453149795532,0.050000000745058,0.0484708771109581,291.3674011230469,297.1499938964844,293.1499938964844,0.006901460699737,-378.96917724609375,299.6831359863281,0.5238453149795532,0.050000000745058,0.0358004234731197,291.1394348144531,297.1499938964844,293.1499938964844,0.0081314900889992,-576.0899047851562,300.7169189453125,0.5238453149795532,0.050000000745058,0.0484708771109581,291.8977355957031,297.1499938964844,293.1499938964844,0.0047512580640614,-1782.83056640625,297.4330139160156,0.5238453149795532,0.050000000745058,0.2299249619245529,291.1569519042969,291.1499938964844,270.8720397949219,269.92742919921875,283.0377197265625,291.8957824707031,290.62335205078125,1.0,0.1603791713714599,0.9998815655708312,0.9998815655708312,0.9995198249816896,1.0,-0.4904512166976928,0.2067384570837021,0.2837127447128296,0.0835761055350303,0.0,0.0,0.0361851267516613,29.59170913696289,25.0,-2506.248046875,-2016.4822998046875,31.391496658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5535583496094,295.6229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17778.857421875,18000.0,0.0,0.0,0.214216411113739,0.0,0.0,0.0,0.0,1.0,0.0103995036333799,0.0,0.0,0.0,0.0,0.0,0.0,0.0277347136288881,0.0902256816625595,-0.0624909698963165,0.0,0.0002174024266423,0.0,0.0,3.34832501411438,0.0,0.0,0.0,0.2670610249042511,4.0,0.0,1.0
800940,291.4109802246094,297.1499938964844,293.1499938964844,0.0077113830484449,-540.1236572265625,299.9066162109375,0.5256280303001404,0.050000000745058,0.0460116900503635,291.6040954589844,297.1499938964844,293.1499938964844,0.0065749548375606,-506.1124267578125,298.8563537597656,0.5256280303001404,0.050000000745058,0.0484525263309478,291.37359619140625,297.1499938964844,293.1499938964844,0.0075038699433207,-412.1714782714844,299.7225646972656,0.5256280303001404,0.050000000745058,0.0357868708670139,291.1463317871094,297.1499938964844,293.1499938964844,0.0089341271668672,-626.0972900390625,300.8609619140625,0.5256280303001404,0.050000000745058,0.0484525263309478,291.9027404785156,297.1499938964844,293.1499938964844,0.005092735402286,-1941.697509765625,297.2371826171875,0.5256280303001404,0.050000000745058,0.2298379242420196,290.3502197265625,291.1499938964844,270.853271484375,269.9189758300781,283.0338134765625,291.9012451171875,290.24786376953125,1.0,0.159430518746376,0.999940812587738,0.999940812587738,0.9993597865104676,1.0,-0.4902655184268951,0.2066376805305481,0.283627837896347,0.0835971683263778,0.0,0.0,0.1745033115148544,29.126474380493164,25.0,-1073.3814697265625,-3266.51708984375,30.98660469055176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7452392578125,299.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.193359375,18000.0,0.0,0.0,0.182859256863594,0.0,0.0,0.0,0.0,1.0,0.0042457962408661,0.0,0.0,0.0,0.0,0.0,0.0,0.1018166169524192,0.1303747743368148,-0.0285581517964601,0.0,0.0001855789014371,0.0,0.0,5.003962993621826,0.0,0.0,0.0,0.2721259593963623,4.0,0.0,1.0
801000,291.4176330566406,297.1499938964844,293.1499938964844,0.0080354558303952,-553.189697265625,300.211669921875,0.5272647142410278,0.050000000745058,0.045996107161045,291.6088256835937,297.1499938964844,293.1499938964844,0.0068291802890598,-518.8536987304688,299.1308898925781,0.5272647142410278,0.050000000745058,0.0484361164271831,291.3799133300781,297.1499938964844,293.1499938964844,0.0078299017623066,-422.7857971191406,300.03564453125,0.5272647142410278,0.050000000745058,0.035774752497673,291.1530456542969,297.1499938964844,293.1499938964844,0.0093805035576224,-642.0765991210938,301.2150573730469,0.5272647142410278,0.050000000745058,0.0484361164271831,291.9080505371094,297.1499938964844,293.1499938964844,0.0052670114673674,-1991.7587890625,297.4547424316406,0.5272647142410278,0.050000000745058,0.229760080575943,290.35009765625,291.1499938964844,270.83465576171875,269.9106140136719,283.0299072265625,291.9063720703125,290.4349365234375,1.0,0.1585771739482879,1.0,1.0,0.9991997480392456,1.0,-0.4900994896888733,0.2065452635288238,0.2835542261600494,0.083621934056282,0.0,0.0,0.2305102050304412,28.7105655670166,25.0,-333.0229187011719,-3805.0107421875,30.62489128112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.96795654296875,301.90155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17779.095703125,18000.0,0.0,0.0,0.1690246313810348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1473704129457473,0.1473746448755264,-4.2399278754601255e-06,0.0,0.0001715385151328,0.0,0.0,5.780976295471191,0.0,0.0,0.0,0.2765167653560638,4.0,0.0,1.0
801060,291.42510986328125,297.1499938964844,293.1499938964844,0.0083281314000487,-563.27685546875,300.5537109375,0.5287648439407349,0.050000000745058,0.0459821633994579,291.6142272949219,297.1499938964844,293.1499938964844,0.0070520681329071,-528.49609375,299.4559936523437,0.5287648439407349,0.050000000745058,0.0484214313328266,291.3868103027344,297.1499938964844,293.1499938964844,0.008126120083034,-431.0941467285156,300.3883056640625,0.5287648439407349,0.050000000745058,0.0357639044523239,291.15997314453125,297.1499938964844,293.1499938964844,0.0098031349480152,-654.9774780273438,301.595703125,0.5287648439407349,0.050000000745058,0.0484214313328266,291.9142150878906,297.1499938964844,293.1499938964844,0.0054090516641736,-2026.9803466796875,297.7420654296875,0.5287648439407349,0.050000000745058,0.2296904176473617,290.5072326660156,291.1499938964844,270.8161926269531,269.9023742675781,283.0264892578125,291.91229248046875,290.5741882324219,1.0,0.157809168100357,1.0,1.0,0.998981475830078,1.0,-0.4899508655071258,0.2064606100320816,0.2834902703762054,0.0836499035358429,0.0,0.0,0.2574876248836517,28.33835792541504,25.0,38.223541259765625,-4131.09033203125,30.3013858795166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4097900390625,302.9642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17802.802734375,18000.0,0.0,0.0,0.1634584963321685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1712770462036132,0.1712813377380371,-4.290850938559743e-06,0.0,0.0001658895926084,0.0,0.0,6.844340801239014,0.0,0.0,0.0,0.2806468904018402,4.0,0.0,1.0
801120,291.43310546875,297.1499938964844,293.1499938964844,0.0086399586871266,-574.0928955078125,300.87811279296875,0.5301378965377808,0.050000000745058,0.0459696650505065,291.6200866699219,297.1499938964844,293.1499938964844,0.0072872792370617,-538.8418579101562,299.7622375488281,0.5301378965377808,0.050000000745058,0.0484082698822021,291.3941345214844,297.1499938964844,293.1499938964844,0.0084417816251516,-439.9634704589844,300.72320556640625,0.5301378965377808,0.050000000745058,0.0357541851699352,291.1671142578125,297.1499938964844,293.1499938964844,0.0102615440264344,-668.746337890625,301.9609069824219,0.5301378965377808,0.050000000745058,0.0484082698822021,291.92095947265625,297.1499938964844,293.1499938964844,0.0055563705973327,-2064.759521484375,298.0075378417969,0.5301378965377808,0.050000000745058,0.2296279966831207,290.6338195800781,291.1499938964844,270.7978515625,269.8941955566406,283.0235290527344,291.9188842773437,290.69873046875,1.0,0.1571176648139953,1.0,1.0,0.9987632036209106,1.0,-0.4898177087306976,0.2063828259706497,0.2834348678588867,0.0836801975965499,0.0,0.0,0.2791649103164673,28.004926681518555,25.0,284.2923583984375,-4545.5732421875,30.011743545532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.676513671875,304.3699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17833.05078125,18000.0,0.0,0.0,0.161008283495903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1886505633592605,0.1886548995971679,-4.333527158451034e-06,0.0,0.0001634029322303,0.0,0.0,7.6542744636535645,0.0,0.0,0.0,0.2839958667755127,4.0,0.0,1.0
801180,291.4415283203125,297.1499938964844,293.1499938964844,0.0089349001646041,-582.6102905273438,301.1998291015625,0.5313929915428162,0.050000000745058,0.0459584593772888,291.6263732910156,297.1499938964844,293.1499938964844,0.0075085591524839,-547.0734252929688,300.0689392089844,0.5313929915428162,0.050000000745058,0.0483964681625366,291.4017944335937,297.1499938964844,293.1499938964844,0.0087423799559474,-447.0705871582031,301.0557861328125,0.5313929915428162,0.050000000745058,0.0357454679906368,291.1744689941406,297.1499938964844,293.1499938964844,0.0107066510245203,-679.8413696289062,302.3209533691406,0.5313929915428162,0.050000000745058,0.0483964681625366,291.9281921386719,297.1499938964844,293.1499938964844,0.0056930431164801,-2094.660888671875,298.2776794433594,0.5313929915428162,0.050000000745058,0.2295720130205154,290.7864990234375,291.1499938964844,270.7796936035156,269.88604736328125,283.0208740234375,291.92596435546875,290.88946533203125,1.0,0.1564948111772537,1.0,1.0,0.9985449314117432,1.0,-0.4896982908248901,0.2063113152980804,0.2833869755268097,0.0837121754884719,0.0,0.0,0.2884997725486755,27.70597648620605,25.0,559.9151000976562,-5097.83251953125,29.752182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1009826660156,306.6028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17874.990234375,18000.0,0.0,0.0,0.1583333909511566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2012607455253601,0.2012651264667511,-4.370594524516491e-06,0.0,0.0001606882578926,0.0,0.0,8.269479751586914,0.0,0.0,0.0,0.286527931690216,4.0,0.0,1.0
