time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801240,291.45037841796875,297.1499938964844,293.1499938964844,0.0091710770502686,-586.04541015625,301.5306396484375,0.5325390100479126,0.050000000745058,0.0459483973681926,291.6330871582031,297.1499938964844,293.1499938964844,0.0076856007799506,-550.5521850585938,300.393798828125,0.5325390100479126,0.050000000745058,0.048385877162218,291.4098205566406,297.1499938964844,293.1499938964844,0.0089874770492315,-450.2687683105469,301.3984375,0.5325390100479126,0.050000000745058,0.03573764488101,291.1820373535156,297.1499938964844,293.1499938964844,0.0110772680491209,-684.9899291992188,302.6814880371094,0.5325390100479126,0.050000000745058,0.048385877162218,291.9359436035156,297.1499938964844,293.1499938964844,0.0057997442781925,-2106.376220703125,298.5797424316406,0.5325390100479126,0.050000000745058,0.2295217663049698,291.0321655273437,291.1499938964844,270.7616577148437,269.8779602050781,283.0185546875,291.9335327148437,291.1866149902344,1.0,0.1559335440397262,1.0,1.0,0.9983266592025756,1.0,-0.4895910918712616,0.2062455862760543,0.2833455204963684,0.0837452411651611,0.0,0.0,0.2723813652992248,27.437715530395508,25.0,816.9067993164062,-5459.62158203125,29.51936912536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8598327636719,308.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.515625,18000.0,0.0,0.0,0.1531414091587066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000211477279663,0.2000255435705185,-4.39259110862622e-06,0.0,0.0001554190530441,0.0,0.0,8.254814147949219,0.0,0.0,0.0,0.2866110205650329,4.0,0.0,1.0
801300,291.4596252441406,297.1499938964844,293.1499938964844,0.0093584498390555,-585.932861328125,301.8617553710937,0.5335842967033386,0.050000000745058,0.0459393635392189,291.6402587890625,297.1499938964844,293.1499938964844,0.0078250672668218,-550.6380004882812,300.7268981933594,0.5335842967033386,0.050000000745058,0.0483763627707958,291.4182434082031,297.1499938964844,293.1499938964844,0.0091860517859458,-450.7177429199219,301.7419128417969,0.5335842967033386,0.050000000745058,0.0357306189835071,291.1898498535156,297.1499938964844,293.1499938964844,0.0113862892612814,-686.0346069335938,303.0341491699219,0.5335842967033386,0.050000000745058,0.0483763627707958,291.9442443847656,297.1499938964844,293.1499938964844,0.0058796871453523,-2104.553466796875,298.90240478515625,0.5335842967033386,0.050000000745058,0.2294766455888748,291.3533020019531,291.1499938964844,270.7437744140625,269.8699035644531,283.0166015625,291.9416809082031,291.514404296875,1.0,0.1554276645183563,1.0,1.0,0.9981083869934082,1.0,-0.4894948303699493,0.2061852067708969,0.2833096385002136,0.083778828382492,0.0,0.0,0.2268652319908142,27.196834564208984,25.0,879.73779296875,-5367.974609375,29.31040000915528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.87701416015625,308.9885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18139.609375,18000.0,0.0,0.0,0.1455592662096023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1783285737037658,0.1783329546451568,-4.381272447062656e-06,0.0,0.0001477241457905,0.0,0.0,7.288163185119629,0.0,0.0,0.0,0.2831518054008484,4.0,0.0,1.0
801360,291.4691162109375,297.1499938964844,293.1499938964844,0.0095725981518626,-587.8533935546875,302.1713562011719,0.5345368385314941,0.050000000745058,0.0459312461316585,291.6477355957031,297.1499938964844,293.1499938964844,0.0079810693860054,-552.54296875,301.03668212890625,0.5345368385314941,0.050000000745058,0.0483678132295608,291.4269104003906,297.1499938964844,293.1499938964844,0.0094107491895556,-452.702392578125,302.0632629394531,0.5345368385314941,0.050000000745058,0.0357243008911609,291.1978454589844,297.1499938964844,293.1499938964844,0.0117430323734879,-689.5164794921875,303.3665771484375,0.5345368385314941,0.050000000745058,0.0483678132295608,291.95294189453125,297.1499938964844,293.1499938964844,0.0059661804698407,-2108.942138671875,299.198974609375,0.5345368385314941,0.050000000745058,0.2294360846281051,291.6386108398437,291.1499938964844,270.7260437011719,269.86181640625,283.01495361328125,291.9502868652344,291.7447509765625,1.0,0.1549715548753738,1.0,1.0,0.9978905916213988,1.0,-0.4894083440303802,0.2061298489570617,0.2832784950733185,0.0838123932480812,0.0,0.0,0.165201649069786,26.98040008544922,25.0,692.253662109375,-4941.01123046875,29.12270736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9833068847656,308.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18232.716796875,18000.0,0.0,0.0,0.1369414031505584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1447377204895019,0.1447420567274093,-4.3377417568990495e-06,0.0,0.0001389781100442,0.0,0.0,5.802127838134766,0.0,0.0,0.0,0.2778008878231048,4.0,0.0,1.0
801420,291.4786071777344,297.1499938964844,293.1499938964844,0.0098866708576679,-596.0669555664062,302.4490661621094,0.5354041457176208,0.050000000745058,0.0459239445626735,291.6553649902344,297.1499938964844,293.1499938964844,0.0082060331478714,-560.3231201171875,301.3036499023437,0.5354041457176208,0.050000000745058,0.0483601242303848,291.43560791015625,297.1499938964844,293.1499938964844,0.0097329067066311,-459.5164794921875,302.3512878417969,0.5354041457176208,0.050000000745058,0.0357186235487461,291.2059020996094,297.1499938964844,293.1499938964844,0.0122580863535404,-700.385986328125,303.6780700683594,0.5354041457176208,0.050000000745058,0.0483601242303848,291.96173095703125,297.1499938964844,293.1499938964844,0.0060921139083802,-2135.453857421875,299.43511962890625,0.5354041457176208,0.050000000745058,0.2293996214866638,291.7916564941406,291.1499938964844,270.7084655761719,269.85369873046875,283.0133972167969,291.95904541015625,291.8215026855469,1.0,0.1545601934194564,1.0,1.0,0.9976727962493896,1.0,-0.489330530166626,0.2060791999101638,0.2832513153553009,0.0838454142212867,0.0,0.0,0.106271781027317,26.78580474853516,25.0,373.6474914550781,-4463.263671875,28.95400619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1066589355469,307.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18228.13671875,18000.0,0.0,0.0,0.1279187798500061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1140900924801826,0.1140943765640258,-4.284303486201679e-06,0.0,0.0001298213028348,0.0,0.0,4.4872145652771,0.0,0.0,0.0,0.2729284763336181,4.0,0.0,1.0
801480,291.4879150390625,297.1499938964844,293.1499938964844,0.0103166783228516,-610.4953002929688,302.70281982421875,0.5361934304237366,0.050000000745058,0.0459173768758773,291.6628723144531,297.1499938964844,293.1499938964844,0.0085101062431931,-573.967041015625,301.5342712402344,0.5361934304237366,0.050000000745058,0.0483532063663005,291.4442138671875,297.1499938964844,293.1499938964844,0.0101689444854855,-471.11920166015625,302.6141357421875,0.5361934304237366,0.050000000745058,0.0357135124504566,291.2138977050781,297.1499938964844,293.1499938964844,0.0129641285166144,-718.518798828125,303.978515625,0.5361934304237366,0.050000000745058,0.0483532063663005,291.97027587890625,297.1499938964844,293.1499938964844,0.0062633152119815,-2184.504150390625,299.61474609375,0.5361934304237366,0.050000000745058,0.2293667942285537,291.8055419921875,291.1499938964844,270.6910705566406,269.8455505371094,283.0117492675781,291.9676818847656,291.7799987792969,1.0,0.1541890650987625,1.0,1.0,0.9974550008773804,1.0,-0.4892605245113373,0.2060330510139465,0.2832274734973907,0.0838773921132087,0.0,0.0,0.0605323351919651,26.61072540283203,25.0,72.31865692138672,-4096.3837890625,28.8022689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.23077392578125,305.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18165.201171875,18000.0,0.0,0.0,0.1186395362019538,0.0,0.0,0.0,0.0,1.0,0.0009201007778756,0.0,0.0,0.0,0.0,0.0,0.0,0.0927672907710075,0.0944687575101852,-0.0017014654586091,0.0,0.0001204040527227,0.0,0.0,3.66166353225708,0.0,0.0,0.0,0.2696150541305542,4.0,0.0,1.0
801540,291.4970092773437,297.1499938964844,293.1499938964844,0.0108381379395723,-628.6578979492188,302.94635009765625,0.5374689102172852,0.050000000745058,0.0459069013595581,291.6701965332031,297.1499938964844,293.1499938964844,0.0088733285665512,-591.15966796875,301.74639892578125,0.5374689102172852,0.050000000745058,0.0483421757817268,291.4526062011719,297.1499938964844,293.1499938964844,0.0106958663091063,-485.610595703125,302.8661804199219,0.5374689102172852,0.050000000745058,0.0357053689658641,291.2219543457031,297.1499938964844,293.1499938964844,0.0143659329041838,-762.279296875,304.1400451660156,0.5479615926742554,0.0604313351213932,0.0506529919803142,291.978515625,297.1499938964844,293.1499938964844,0.0064657847397029,-2247.34375,299.76220703125,0.5374689102172852,0.050000000745058,0.2293144762516021,291.731689453125,291.1499938964844,270.6737976074219,269.8373107910156,283.0089416503906,291.9760437011719,291.6795959472656,1.0,0.153882548213005,1.0,1.0,0.9972371459007264,1.0,-0.4919174909591675,0.2071892768144607,0.2847282290458679,0.0843330323696136,0.0,0.0,0.0288171097636222,26.35086441040039,25.0,-144.50904846191406,-3857.133056640625,28.81431198120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3474426269531,304.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18086.177734375,18000.0,0.0,0.0,0.1091920062899589,0.0,0.0,0.0,0.0,1.0,0.0023094709031283,0.0,0.0,0.0,0.0,0.0,0.0,0.079581543803215,0.0894473120570182,-0.0098657738417387,0.0,0.0001108160067815,0.0,0.0,3.433863878250122,0.0,0.0,0.0,0.2681300640106201,4.0,0.0,1.0
801600,291.5059509277344,297.1499938964844,293.1499938964844,0.0114247603341937,-648.5104370117188,303.1882629394531,0.5422639846801758,0.050000000745058,0.0458689965307712,291.67742919921875,297.1499938964844,293.1499938964844,0.0092739211395382,-609.9559936523438,301.95245361328125,0.5422639846801758,0.050000000745058,0.0483022630214691,291.4609069824219,297.1499938964844,293.1499938964844,0.011288309469819,-501.4103088378906,303.11639404296875,0.5422639846801758,0.050000000745058,0.0356758870184421,291.2422790527344,297.1499938964844,293.1499938964844,0.0257978644222021,-1034.0013427734375,304.120849609375,0.619314968585968,0.0808903947472572,0.0680098682641983,291.9867553710937,297.1499938964844,293.1499938964844,0.0066826720722019,-2316.0419921875,299.8955078125,0.5422639846801758,0.050000000745058,0.2291251420974731,291.6139831542969,291.1499938964844,270.6567077636719,269.8290100097656,282.9967346191406,291.9842834472656,291.5463256835937,1.0,0.1538632959127426,1.0,1.0,0.997019350528717,1.0,-0.5123873353004456,0.2160794287919998,0.2963078916072845,0.0878500416874885,0.0,0.0,0.0094571951776742,25.49199104309082,28.0,-316.8679504394531,-3747.04052734375,29.86283493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4355163574219,303.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.552734375,18000.0,0.0,0.0,0.0998209565877914,0.0,0.0,0.0,0.0,1.0,0.003249687841162,0.0,0.0,0.0,0.0,0.0,0.0,0.0718748494982719,0.0903704985976219,-0.0184956472367048,0.0,0.0001013055807561,0.0,0.0,3.451245784759521,0.0,0.0,0.0,0.2676171064376831,4.0,0.0,1.0
801660,291.5147705078125,297.1499938964844,293.1499938964844,0.0121142538264393,-671.1800537109375,303.4309997558594,0.5460183620452881,0.050000000745058,0.0458408258855342,291.6845703125,297.1499938964844,293.1499938964844,0.0097347097471356,-631.405029296875,302.1548767089844,0.5460183620452881,0.050000000745058,0.0482725985348224,291.4692077636719,297.1499938964844,293.1499938964844,0.0119838146492838,-519.394287109375,303.3672790527344,0.5460183620452881,0.050000000745058,0.0356539785861969,291.2800598144531,297.1499938964844,293.1499938964844,0.0411602295935153,-1312.61181640625,304.0981750488281,0.6709839701652527,0.0976470038294792,0.0853674188256263,291.9955444335937,297.1499938964844,293.1499938964844,0.0069225383922457,-2393.85595703125,300.0147399902344,0.5460183620452881,0.050000000745058,0.2289844304323196,291.4522399902344,291.1499938964844,270.6397399902344,269.8205871582031,282.9831237792969,291.9930114746094,291.3569641113281,1.0,0.1545187979936599,1.0,1.0,0.9968559741973876,1.0,-0.532954752445221,0.2250300645828247,0.3079246580600738,0.0914049595594406,0.0,0.0,0.0051839100196957,24.89594841003418,28.0,-551.6079711914062,-3143.065185546875,31.17136573791504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4716186523437,300.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18091.875,18000.0,0.0,0.0,0.090845838189125,0.0,0.0,0.0,0.0,1.0,0.0054148565977811,0.0,0.0,0.0,0.0,0.0,0.0,0.0431420356035232,0.0812414363026619,-0.0380993969738483,0.0,9.219697676599026e-05,0.0,0.0,3.078230381011963,0.0,0.0,0.0,0.2655964195728302,4.0,0.0,1.0
801720,291.52374267578125,297.1499938964844,293.1499938964844,0.0130346976220607,-701.5906982421875,303.6737365722656,0.5481623411178589,0.050000000745058,0.0458252727985382,291.691650390625,297.1499938964844,293.1499938964844,0.0103326309472322,-660.106201171875,302.3454895019531,0.5481623411178589,0.050000000745058,0.0482562184333801,291.4776611328125,297.1499938964844,293.1499938964844,0.0129091115668416,-543.3843994140625,303.617919921875,0.5481623411178589,0.050000000745058,0.0356418788433074,291.32666015625,297.1499938964844,293.1499938964844,0.0556287504732608,-1572.162353515625,304.08135986328125,0.7123015522956848,0.1121906414628028,0.1001134067773819,292.00518798828125,297.1499938964844,293.1499938964844,0.007220268715173,-2497.59375,300.09796142578125,0.5481623411178589,0.050000000745058,0.2289067208766937,291.17333984375,291.1499938964844,270.6229553222656,269.81201171875,282.9713134765625,292.00250244140625,291.0171203613281,1.0,0.1555671691894531,1.0,1.0,0.9966925978660583,1.0,-0.5505058765411377,0.2326946258544922,0.3178112506866455,0.094432421028614,0.0,0.0,0.0305466819554567,24.614959716796875,25.0,-724.3732299804688,-3756.255126953125,32.528751373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.52081298828125,300.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17912.501953125,18000.0,0.0,0.0,0.0816638693213462,0.0,0.0,0.0,0.0,1.0,0.00452381093055,0.0,0.0,0.0,0.0,0.0,0.0,0.0705334916710853,0.1016194000840187,-0.0310859121382236,0.0,8.287844684673473e-05,0.0,0.0,3.8606693744659424,0.0,0.0,0.0,0.2681526243686676,4.0,0.0,1.0
801780,291.53302001953125,297.1499938964844,293.1499938964844,0.013952394016087,-727.744384765625,303.9255065917969,0.5510720610618591,0.050000000745058,0.0458047874271869,291.6988830566406,297.1499938964844,293.1499938964844,0.0109216347336769,-685.1160278320312,302.5465393066406,0.5510720610618591,0.050000000745058,0.048234649002552,291.4864196777344,297.1499938964844,293.1499938964844,0.0138370310887694,-564.1083984375,303.87811279296875,0.5510720610618591,0.050000000745058,0.0356259457767009,291.3765869140625,297.1499938964844,293.1499938964844,0.0682280287146568,-1807.4383544921875,304.071044921875,0.7434506416320801,0.1254822909832,0.1132436245679855,292.0156555175781,297.1499938964844,293.1499938964844,0.0075072017498314,-2588.94775390625,300.1893920898437,0.5510720610618591,0.050000000745058,0.2288044095039367,290.91015625,291.1499938964844,270.6063537597656,269.8033142089844,282.9609680175781,292.0128173828125,290.8544311523437,1.0,0.1559953391551971,1.0,1.0,0.996529221534729,1.0,-0.5660714507102966,0.2395127713680267,0.3265586793422699,0.0971126556396484,0.0,0.0,0.0741196945309639,24.188570022583008,25.0,-506.2658386230469,-3982.538818359375,33.59617233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4150085449219,302.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6171875,18000.0,0.0,0.0,0.0740461125969886,0.0,0.0,0.0,0.0,1.0,0.003757513128221,0.0,0.0,0.0,0.0,0.0,0.0,0.0820151567459106,0.1056842878460884,-0.023669134825468,0.0,7.514738535974175e-05,0.0,0.0,4.039936542510986,0.0,0.0,0.0,0.2692039012908935,4.0,0.0,1.0
801840,291.54266357421875,297.1499938964844,293.1499938964844,0.0138574428856372,-728.357421875,304.14434814453125,0.5553035140037537,0.0530106760561466,0.0459113605320453,291.7064514160156,297.1499938964844,293.1499938964844,0.0114268707111477,-702.8426513671875,302.77203369140625,0.554645836353302,0.050000000745058,0.0482091046869754,291.4956359863281,297.1499938964844,293.1499938964844,0.0144080054014921,-574.980712890625,304.14288330078125,0.5546466708183289,0.0502919144928455,0.0356072075664997,291.42742919921875,297.1499938964844,293.1499938964844,0.0788691118359565,-2013.2099609375,304.06610107421875,0.7726899981498718,0.1379637867212295,0.1254034787416458,292.02703857421875,297.1499938964844,293.1499938964844,0.0077350051142275,-2651.109375,300.33087158203125,0.554645836353302,0.050000000745058,0.2286832332611084,290.8131408691406,291.1499938964844,270.58990478515625,269.79443359375,282.9517517089844,292.0240478515625,290.7841796875,1.0,0.1562035679817199,1.0,1.0,0.9963658452033995,1.0,-0.5805929899215698,0.2458948343992233,0.3346981704235077,0.099600926041603,0.0,0.0,0.1066775992512703,23.654312133789062,25.0,-355.2847900390625,-4228.64892578125,34.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1177978515625,303.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17952.1796875,18000.0,0.0,0.0,0.0687607154250145,0.0,0.0,0.0,0.0,1.0,0.0027577918954193,0.0,0.0,0.0,0.0,0.0,0.0,0.0947071686387062,0.108469620347023,-0.0137624470517039,0.0,6.97833820595406e-05,0.0,0.0,4.170097827911377,0.0,0.0,0.0,0.2701493501663208,4.0,0.0,1.0
801900,291.55914306640625,297.1499938964844,293.1499938964844,0.0216778926551342,-914.7067260742188,304.1310119628906,0.6114964485168457,0.0701549798250198,0.0564651675522327,291.7145690917969,297.1499938964844,293.1499938964844,0.0119262337684631,-718.81787109375,303.0010070800781,0.563626766204834,0.050000000745058,0.0481489822268486,291.5086669921875,297.1499938964844,293.1499938964844,0.0203418731689453,-689.4645385742188,304.133056640625,0.6046443581581116,0.0686985924839973,0.042554996907711,291.4779663085937,297.1499938964844,293.1499938964844,0.088647723197937,-2206.394775390625,304.0635986328125,0.8070581555366516,0.1498631238937378,0.1368414461612701,292.0394287109375,297.1499938964844,293.1499938964844,0.0079451166093349,-2705.42822265625,300.4793395996094,0.563626766204834,0.050000000745058,0.2283980399370193,290.75006103515625,291.1499938964844,270.5736083984375,269.7853698730469,282.93231201171875,292.0362854003906,290.72711181640625,1.0,0.1569705307483673,1.0,1.0,0.9962024092674256,1.0,-0.6148967146873474,0.2610710561275482,0.3538256585597992,0.1053746715188026,0.0,0.0,0.1397218406200409,22.3995361328125,25.0,-257.3038330078125,-4535.556640625,36.63520812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6981811523437,304.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.3046875,18000.0,0.0,0.0,0.0654238760471344,0.0,0.0,0.0,0.0,1.0,0.0014590377686545,0.0,0.0,0.0,0.0,0.0,0.0,0.1075310632586479,0.1116207912564277,-0.0040897293947637,0.0,6.639691855525598e-05,0.0,0.0,4.313846111297607,0.0,0.0,0.0,0.2711302936077118,4.0,0.0,1.0
801960,291.59295654296875,297.1499938964844,293.1499938964844,0.0337510034441947,-1134.9053955078125,304.112548828125,0.6668811440467834,0.0836754515767097,0.0698316022753715,291.72320556640625,297.1499938964844,293.1499938964844,0.0124501958489418,-734.613525390625,303.2294006347656,0.5754889845848083,0.050000000745058,0.048077005892992,291.5362548828125,297.1499938964844,293.1499938964844,0.0333206951618194,-876.8897094726562,304.1125183105469,0.6652519106864929,0.0840852260589599,0.0539328828454017,291.52569580078125,297.1499938964844,293.1499938964844,0.0982433781027793,-2396.7939453125,304.0618591308594,0.8411380052566528,0.1616669595241546,0.1479812562465667,292.0532531738281,297.1499938964844,293.1499938964844,0.0081509510055184,-2757.6259765625,300.62353515625,0.5754889845848083,0.050000000745058,0.2280566245317459,290.6884155273437,291.1499938964844,270.5574645996094,269.7760925292969,282.9067077636719,292.0499572753906,290.6650085449219,1.0,0.1581514626741409,1.0,1.0,0.99627023935318,1.0,-0.6574660539627075,0.2799378931522369,0.3775281608104706,0.1127084121108055,0.0,0.0,0.1766212284564972,20.9209041595459,25.0,-203.85096740722656,-4930.53564453125,39.53805923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.17828369140625,304.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17911.166015625,18000.0,0.0,0.0,0.0640303641557693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1229761391878128,0.1229803636670112,-4.227249519317411e-06,0.0,6.498267612187192e-05,0.0,0.0,4.781853199005127,0.0,0.0,0.0,0.2730326354503631,4.0,0.0,1.0
802020,291.6356811523437,297.1499938964844,293.1499938964844,0.0448720380663871,-1318.1558837890625,304.0992126464844,0.7143281102180481,0.0950177609920501,0.080885112285614,291.7323913574219,297.1499938964844,293.1499938964844,0.0129932975396513,-749.6787719726562,303.45721435546875,0.586336076259613,0.050000000745058,0.0480172373354435,291.572998046875,297.1499938964844,293.1499938964844,0.0460306107997894,-1040.1954345703125,304.0963134765625,0.7177462577819824,0.0973209515213966,0.0638448148965835,291.57147216796875,297.1499938964844,293.1499938964844,0.1078150048851966,-2583.817138671875,304.0604858398437,0.8748418688774109,0.1732528805732727,0.1589849889278412,292.0688781738281,297.1499938964844,293.1499938964844,0.0083511415868997,-2805.99169921875,300.7638854980469,0.586336076259613,0.050000000745058,0.2277731001377105,290.6357421875,291.1499938964844,270.54150390625,269.7665710449219,282.8854675292969,292.0653381347656,290.62646484375,1.0,0.1595893055200576,1.0,1.0,0.9963380694389344,1.0,-0.6954218745231628,0.296824187040329,0.3985977172851562,0.119349330663681,0.0,0.0,0.2163506150245666,19.724178314208984,25.0,-113.33609008789062,-5417.46728515625,42.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.571533203125,305.5378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.23828125,18000.0,0.0,0.0,0.0646393597126007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1427307873964309,0.1427350342273712,-4.250576239428483e-06,0.0,6.560073234140873e-05,0.0,0.0,5.606016635894775,0.0,0.0,0.0,0.2760626375675201,4.0,0.0,1.0
802080,291.6812744140625,297.1499938964844,293.1499938964844,0.0541626587510108,-1472.858642578125,304.0916442871094,0.7505215406417847,0.1052483692765235,0.0905134081840515,291.7422790527344,297.1499938964844,293.1499938964844,0.0134973293170332,-761.338134765625,303.6851501464844,0.5963541269302368,0.050000000745058,0.0479662679135799,291.6134338378906,297.1499938964844,293.1499938964844,0.056841280311346,-1181.301025390625,304.0865173339844,0.7581315636634827,0.1093557029962539,0.0726251453161239,291.6159973144531,297.1499938964844,293.1499938964844,0.1168313324451446,-2755.676513671875,304.0603942871094,0.908799946308136,0.1845040023326873,0.1697303056716919,292.08624267578125,297.1499938964844,293.1499938964844,0.0085220206528902,-2840.836181640625,300.9109802246094,0.5963541269302368,0.050000000745058,0.2275313138961792,290.6380615234375,291.1499938964844,270.5257263183594,269.7568359375,282.8683166503906,292.08251953125,290.6537170410156,1.0,0.1612425446510315,1.0,1.0,0.9964058995246888,1.0,-0.7300596833229065,0.312274158000946,0.4177855551242828,0.1255278438329696,0.0,0.0,0.2506543397903442,18.73166847229004,25.0,28.61532211303711,-5954.89501953125,45.35624694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9365234375,306.2338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17831.494140625,18000.0,0.0,0.0,0.06678157299757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1649813055992126,0.1649855822324752,-4.284937404008815e-06,0.0,6.777480302844197e-05,0.0,0.0,6.5713629722595215,0.0,0.0,0.0,0.2797307968139648,4.0,0.0,1.0
802140,291.7274169921875,297.1499938964844,293.1499938964844,0.0620004162192344,-1606.6904296875,304.0880432128906,0.7855609655380249,0.1147893071174621,0.09935013204813,291.7529602050781,297.1499938964844,293.1499938964844,0.0139338634908199,-768.9437866210938,303.9103088378906,0.6058385372161865,0.050000000745058,0.0479211844503879,291.6551513671875,297.1499938964844,293.1499938964844,0.0660046711564064,-1304.93505859375,304.0814514160156,0.7974530458450317,0.1206280514597892,0.0807318463921547,291.6596069335937,297.1499938964844,293.1499938964844,0.1250017434358596,-2907.55615234375,304.0618591308594,0.9454813599586488,0.1953691393136978,0.1801357418298721,292.10504150390625,297.1499938964844,293.1499938964844,0.0086521171033382,-2859.4267578125,301.0667724609375,0.6058385372161865,0.050000000745058,0.2273174822330474,290.7098083496094,291.1499938964844,270.5101013183594,269.7467956542969,282.8544616699219,292.1012268066406,290.7419738769531,1.0,0.1630860716104507,1.0,1.0,0.9964737296104432,1.0,-0.7625715732574463,0.3267956674098968,0.4357759058475494,0.1314678788185119,0.0,0.0,0.2731391787528991,17.878955841064453,25.0,162.03579711914062,-6424.56005859375,48.36907577514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.330322265625,306.699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.353515625,18000.0,0.0,0.0,0.0698868855834007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1842666864395141,0.1842710077762603,-4.325001100369264e-06,0.0,7.092630403349176e-05,0.0,0.0,7.451231002807617,0.0,0.0,0.0,0.2831947803497314,4.0,0.0,1.0
802200,291.7733154296875,297.1499938964844,293.1499938964844,0.0688981935381889,-1727.5079345703125,304.0867919921875,0.8186972141265869,0.1238018795847892,0.1076465398073196,291.76446533203125,297.1499938964844,293.1499938964844,0.0143485339358448,-774.946533203125,304.1290588378906,0.614835262298584,0.050000000745058,0.0478806421160697,291.69708251953125,297.1499938964844,293.1499938964844,0.0741042643785476,-1417.470703125,304.0792236328125,0.8326088786125183,0.1313304901123047,0.0883783400058746,291.7024230957031,297.1499938964844,293.1499938964844,0.1326282173395156,-3046.720947265625,304.06402587890625,0.9774736166000366,0.2058395743370056,0.190173864364624,292.1249694824219,297.1499938964844,293.1499938964844,0.0087611163035035,-2870.821044921875,301.22137451171875,0.614835262298584,0.050000000745058,0.2271251529455185,290.8121337890625,291.1499938964844,270.4946594238281,269.7364807128906,282.8433837890625,292.12109375,290.84063720703125,1.0,0.1650968194007873,1.0,1.0,0.9965415596961976,1.0,-0.7934733629226685,0.3406032025814056,0.4528701603412628,0.1372737288475036,0.0,0.0,0.2854314744472503,17.135866165161133,25.0,208.20993041992188,-6686.95654296875,51.49027633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7830505371094,306.8006896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17873.6484375,18000.0,0.0,0.0,0.0735566169023513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1970086991786956,0.1970130652189254,-4.3608365558611695e-06,0.0,7.465061935363337e-05,0.0,0.0,8.065227508544922,0.0,0.0,0.0,0.2857293486595154,4.0,0.0,1.0
802260,291.8184814453125,297.1499938964844,293.1499938964844,0.0754394829273223,-1845.2886962890625,304.0863952636719,0.8442239165306091,0.1323681026697158,0.1155163124203682,291.7783203125,297.1499938964844,293.1499938964844,0.0178119037300348,-870.41064453125,304.1394348144531,0.6455909013748169,0.063692569732666,0.0542859323322773,291.7387084960937,297.1499938964844,293.1499938964844,0.08180483430624,-1527.298583984375,304.0780944824219,0.8615921139717102,0.1415649801492691,0.0956707000732421,291.7419738769531,297.1499938964844,293.1499938964844,0.1316224634647369,-3015.998046875,304.0823974609375,0.9825529456138612,0.2164003998041153,0.1882456839084625,292.1456298828125,297.1499938964844,293.1499938964844,0.0088868960738182,-2889.535888671875,301.3612365722656,0.6203112006187439,0.050000000745058,0.2270093262195587,290.8806457519531,291.1499938964844,270.4794006347656,269.7258605957031,282.8368225097656,292.14178466796875,290.8912658691406,1.0,0.1671868562698364,1.0,1.0,0.9969003796577454,1.0,-0.8181315660476685,0.3515678942203522,0.4665636420249939,0.1421362906694412,0.0,0.0,0.2962217032909393,16.75299072265625,25.0,158.88339233398438,-6811.1181640625,54.320045471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,306.56500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.6953125,18000.0,0.0,0.0,0.0777589008212089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2056757658720016,0.2056801468133926,-4.387072294775862e-06,0.0,7.891540008131415e-05,0.0,0.0,8.495026588439941,0.0,0.0,0.0,0.2875776886940002,4.0,0.0,1.0
802320,291.8628234863281,297.1499938964844,293.1499938964844,0.0817964226007461,-1962.285888671875,304.08642578125,0.8658959269523621,0.1405275166034698,0.1230219975113868,291.80328369140625,297.1499938964844,293.1499938964844,0.0268225390464067,-1066.849853515625,304.1249694824219,0.6970946192741394,0.0761778354644775,0.066712312400341,291.7797241210937,297.1499938964844,293.1499938964844,0.0893387272953987,-1636.544189453125,304.0774841308594,0.8867968320846558,0.1513871848583221,0.1026703715324401,291.7606811523437,297.1499938964844,293.1499938964844,0.1225473657250404,-2843.65234375,304.1106262207031,0.9691888689994812,0.2305442243814468,0.1774209141731262,292.1665954589844,297.1499938964844,293.1499938964844,0.0090363668277859,-2916.8134765625,301.4861145019531,0.6231979727745056,0.050000000745058,0.2269494831562042,290.9036865234375,291.1499938964844,270.4642944335937,269.71490478515625,282.83416748046875,292.1628112792969,290.90777587890625,1.0,0.1692255437374115,1.0,1.0,0.997259259223938,1.0,-0.8373326063156128,0.3601511418819427,0.47718146443367,0.1458829045295715,0.0,0.0,0.3102139234542846,16.618595123291016,28.0,104.35676574707033,-6900.783203125,56.91704559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.817626953125,306.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17900.0859375,18000.0,0.0,0.0,0.0826471447944641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2158018499612808,0.2158062607049942,-4.409830125950975e-06,0.0,8.387634443351999e-05,0.0,0.0,8.991233825683594,0.0,0.0,0.0,0.2896269559860229,4.0,0.0,1.0
802380,291.9062194824219,297.1499938964844,293.1499938964844,0.0879006013274192,-2076.032958984375,304.0868835449219,0.8873651027679443,0.1483132541179657,0.1301678270101547,291.8377380371094,297.1499938964844,293.1499938964844,0.0362771116197109,-1236.3311767578125,304.1124267578125,0.7358342409133911,0.086480475962162,0.0774404928088188,291.82000732421875,297.1499938964844,293.1499938964844,0.0966761633753776,-1743.3138427734375,304.07733154296875,0.9116736054420472,0.1608308851718902,0.1093861609697341,291.7696838378906,297.1499938964844,293.1499938964844,0.1181195303797721,-2764.79931640625,304.1256408691406,0.9658814072608948,0.2463685125112533,0.1728330850601196,292.1876220703125,297.1499938964844,293.1499938964844,0.0091940183192491,-2946.89453125,301.6031494140625,0.6262633800506592,0.050000000745058,0.2268874049186706,290.90826416015625,291.1499938964844,270.4493713378906,269.70361328125,282.8306579589844,292.1839294433594,290.9067077636719,1.0,0.1718586832284927,1.0,1.0,0.9976181387901306,1.0,-0.8600977063179016,0.370314359664917,0.4897833466529846,0.1504503637552261,0.0,0.0,0.3257608413696289,16.51254653930664,28.0,47.81926345825195,-7019.08837890625,60.27597427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3597717285156,305.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17883.232421875,18000.0,0.0,0.0,0.08835019916296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2281172126531601,0.2281216531991958,-4.435991741047474e-06,0.0,8.966422319645062e-05,0.0,0.0,9.603737831115724,0.0,0.0,0.0,0.2921035289764404,4.0,0.0,1.0
802440,291.9485168457031,297.1499938964844,293.1499938964844,0.0938257053494453,-2186.98095703125,304.08758544921875,0.9062333106994628,0.1557568907737732,0.1369986683130264,291.87762451171875,297.1499938964844,293.1499938964844,0.0452550426125526,-1387.039794921875,304.1029052734375,0.7646673917770386,0.0952730253338813,0.086451381444931,291.8594665527344,297.1499938964844,293.1499938964844,0.1039286851882934,-1847.995849609375,304.0773620605469,0.9356824159622192,0.1699306815862655,0.1158542409539222,291.7753601074219,297.1499938964844,293.1499938964844,0.1159858927130699,-2723.554931640625,304.1338806152344,0.9637327790260316,0.2627367377281189,0.1700085401535034,292.2087097167969,297.1499938964844,293.1499938964844,0.0093598011881113,-2979.3369140625,301.7135314941406,0.6281719207763672,0.050000000745058,0.2268495112657547,290.8979797363281,291.1499938964844,270.43463134765625,269.69195556640625,282.8278503417969,292.2051086425781,290.8944396972656,1.0,0.1748330295085907,1.0,1.0,0.9979769587516784,1.0,-0.8834376931190491,0.380702406167984,0.5027353167533875,0.1553140431642532,0.0,0.0,0.3435479402542114,16.548751831054688,46.0,7.905828475952148,-7168.8486328125,64.00515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9114074707031,305.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.509765625,18000.0,0.0,0.0,0.094864584505558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2429358512163162,0.2429403215646743,-4.467997314350214e-06,0.0,9.627549297874792e-05,0.0,0.0,10.359676361083984,0.0,0.0,0.0,0.2951712012290954,4.0,0.0,1.0
802500,291.9898681640625,297.1499938964844,293.1499938964844,0.0995681583881378,-2294.098876953125,304.0885009765625,0.9151453375816344,0.1628569364547729,0.143544927239418,291.91973876953125,297.1499938964844,293.1499938964844,0.0519853495061397,-1508.6976318359375,304.09918212890625,0.7821475863456726,0.103123053908348,0.0943299606442451,291.89813232421875,297.1499938964844,293.1499938964844,0.1110804304480552,-1949.7431640625,304.0775756835937,0.9472312331199646,0.178686186671257,0.1220998913049697,291.7839050292969,297.1499938964844,293.1499938964844,0.1209380254149437,-2818.044189453125,304.1275939941406,0.9680636525154114,0.2784819006919861,0.1758239865303039,292.2299499511719,297.1499938964844,293.1499938964844,0.0095320818945765,-3012.85888671875,301.8192443847656,0.6242604851722717,0.050000000745058,0.226926252245903,290.8841247558594,291.1499938964844,270.4200744628906,269.6799011230469,282.8232421875,292.2264099121094,290.87994384765625,1.0,0.1806653141975402,1.0,1.0,0.9983358383178712,1.0,-0.915309727191925,0.3948869705200195,0.5204227566719055,0.1621393114328384,0.0,0.0,0.3626518547534942,17.294038772583008,46.0,-19.27061653137207,-7376.21484375,70.4516830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4775085449219,305.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17824.73046875,18000.0,0.0,0.0,0.1021186113357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2603540420532226,0.2603585720062256,-4.508446181716863e-06,0.0,0.0001036374087561,0.0,0.0,11.280814170837402,0.0,0.0,0.0,0.2989301979541778,4.0,0.0,1.0
802560,292.0302734375,297.1499938964844,293.1499938964844,0.1052193269133567,-2398.558837890625,304.08941650390625,0.9148765802383424,0.169619470834732,0.1498036235570907,291.9622497558594,297.1499938964844,293.1499938964844,0.0585245788097381,-1625.967529296875,304.0965576171875,0.7901701927185059,0.1103554368019104,0.1014989838004112,291.93603515625,297.1499938964844,293.1499938964844,0.1181869655847549,-2049.57177734375,304.07781982421875,0.9488808512687684,0.1871009916067123,0.1281202733516693,291.80303955078125,297.1499938964844,293.1499938964844,0.1319122314453125,-3024.611083984375,304.1116027832031,0.9763670563697816,0.292037159204483,0.1886121332645416,292.2516784667969,297.1499938964844,293.1499938964844,0.0097116855904459,-3048.287841796875,301.918701171875,0.6157496571540833,0.050000000745058,0.2271022647619247,290.8619689941406,291.1499938964844,270.4057006835937,269.6674194335937,282.8182678222656,292.2481994628906,290.8547668457031,1.0,0.1882783025503158,1.0,1.0,0.998637557029724,1.0,-0.9542058706283568,0.4121525585651397,0.5420533418655396,0.1708684265613556,0.0,0.0,0.3840020000934601,18.662578582763672,64.0,-49.5152473449707,-7631.33740234375,79.60311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05792236328125,305.16021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17784.544921875,18000.0,0.0,0.0,0.1100825369358062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2805646657943725,0.2805692255496979,-4.558788077702047e-06,0.0,0.0001117197753046,0.0,0.0,12.395956039428713,0.0,0.0,0.0,0.3035314381122589,4.0,0.0,1.0
802620,292.0697631835937,297.1499938964844,293.1499938964844,0.1107977405190467,-2500.6494140625,304.0902709960937,0.9076206684112548,0.1760441362857818,0.1557783335447311,292.00445556640625,297.1499938964844,293.1499938964844,0.0645625963807106,-1737.1551513671875,304.0953063964844,0.7910435199737549,0.1171175464987754,0.1081768944859504,291.9732360839844,297.1499938964844,293.1499938964844,0.1252558529376983,-2147.710205078125,304.0780944824219,0.9431157112121582,0.1951697021722793,0.1339155882596969,291.835205078125,297.1499938964844,293.1499938964844,0.1480076760053634,-3321.514404296875,304.0892639160156,0.9856997132301332,0.3028019368648529,0.2069609463214874,292.2743530273437,297.1499938964844,293.1499938964844,0.0098982024937868,-3085.562255859375,302.0103454589844,0.6030027866363525,0.050000000745058,0.2273745536804199,290.82940673828125,291.1499938964844,270.3914794921875,269.654541015625,282.8138427734375,292.2708740234375,290.8210754394531,1.0,0.1975329518318176,1.0,1.0,0.998939335346222,1.0,-0.9986920952796936,0.4318716824054718,0.5668204426765442,0.1813085824251175,0.0,0.0,0.4086008369922638,20.632530212402344,64.0,-72.66289520263672,-7943.07470703125,91.58309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.650146484375,304.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17722.75390625,18000.0,0.0,0.0,0.1187550723552703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3053254187107086,0.3053300380706787,-4.624055691238027e-06,0.0,0.0001205212975037,0.0,0.0,13.83147430419922,0.0,0.0,0.0,0.3094847798347473,4.0,0.0,1.0
802680,292.1084899902344,297.1499938964844,293.1499938964844,0.1162234917283058,-2598.8984375,304.0912780761719,0.895636260509491,0.1821249276399612,0.1614683717489242,292.0459899902344,297.1499938964844,293.1499938964844,0.0701701864600181,-1842.82373046875,304.0950622558594,0.7862722277641296,0.1234674826264381,0.1144618541002273,292.0098876953125,297.1499938964844,293.1499938964844,0.132192388176918,-2242.847900390625,304.0785522460937,0.931069791316986,0.202879250049591,0.1394810527563095,291.8808288574219,297.1499938964844,293.1499938964844,0.1684645265340805,-3689.559326171875,304.0630798339844,0.9937269687652588,0.310511827468872,0.2297506481409073,292.2983093261719,297.1499938964844,293.1499938964844,0.0100864982232451,-3122.871826171875,302.0945739746094,0.5866842269897461,0.050000000745058,0.2277565598487854,290.794677734375,291.1499938964844,270.3774719238281,269.6412048339844,282.8100891113281,292.2947998046875,290.7873840332031,1.0,0.2082572281360626,1.0,1.0,0.999241054058075,1.0,-1.0475555658340454,0.4535405337810516,0.5940150618553162,0.1932326555252075,0.0,0.0,0.4357675015926361,23.270383834838867,67.0,-81.63587951660156,-8309.15625,106.7067413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25006103515625,304.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17639.921875,18000.0,0.0,0.0,0.1281569600105285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3355155289173126,0.3355202376842499,-4.712077952717664e-06,0.0,0.0001300630101468,0.0,0.0,15.702608108520508,0.0,0.0,0.0,0.3172427713871002,4.0,0.0,1.0
802740,292.1463623046875,297.1499938964844,293.1499938964844,0.1213872656226158,-2691.336181640625,304.0925598144531,0.8855800628662109,0.1878821700811386,0.1668572276830673,292.0867919921875,297.1499938964844,293.1499938964844,0.075344331562519,-1942.0322265625,304.0956726074219,0.7821434140205383,0.129440039396286,0.1203741207718849,292.0459289550781,297.1499938964844,293.1499938964844,0.1388671696186065,-2333.237060546875,304.07940673828125,0.9208588600158693,0.2102440893650055,0.1447992026805877,291.93634033203125,297.1499938964844,293.1499938964844,0.186853140592575,-4011.41650390625,304.04559326171875,0.9979345202445984,0.3156923353672027,0.2495975345373153,292.3233337402344,297.1499938964844,293.1499938964844,0.010263467207551,-3156.803466796875,302.17303466796875,0.5718910098075867,0.050000000745058,0.2281462699174881,290.76641845703125,291.1499938964844,270.3636474609375,269.6274108886719,282.8075256347656,292.3198547363281,290.7623596191406,1.0,0.217767596244812,1.0,1.0,0.9995428323745728,1.0,-1.0917943716049194,0.4732220470905304,0.6185722947120667,0.2042912542819976,0.0,0.0,0.4642347693443298,25.919818878173828,67.0,-69.80581665039062,-8685.9365234375,121.99588775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.857177734375,304.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17543.482421875,18000.0,0.0,0.0,0.1382804214954376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3708868324756622,0.370891660451889,-4.830304533243179e-06,0.0,0.0001403370551997,0.0,0.0,18.09214210510254,0.0,0.0,0.0,0.3270753920078277,4.0,0.0,1.0
802800,292.1833801269531,297.1499938964844,293.1499938964844,0.1261761486530304,-2775.954345703125,304.09429931640625,0.8762795925140381,0.1933266520500183,0.1719660460948944,292.1269226074219,297.1499938964844,293.1499938964844,0.0800512358546257,-2033.230712890625,304.09698486328125,0.7778786420822144,0.1350278556346893,0.1259298175573349,292.08135986328125,297.1499938964844,293.1499938964844,0.1451413929462433,-2417.035888671875,304.0808410644531,0.9115411043167114,0.2172715067863464,0.1498832702636718,291.99517822265625,297.1499938964844,293.1499938964844,0.2034714967012405,-4295.55908203125,304.0344543457031,0.9990000128746032,0.3195167779922485,0.267316997051239,292.3492736816406,297.1499938964844,293.1499938964844,0.0104221748188138,-3185.15185546875,302.2473449707031,0.5581115484237671,0.050000000745058,0.2285579442977905,290.7557067871094,291.1499938964844,270.3500061035156,269.6131286621094,282.80517578125,292.3458251953125,290.7556457519531,1.0,0.2269704639911651,1.0,1.0,0.9998445510864258,1.0,-1.1324596405029297,0.4914194047451019,0.6410402655601501,0.2145286202430725,0.0,0.0,0.4916954934597015,28.66034698486328,70.0,-40.82749938964844,-9053.2470703125,137.63124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4779663085937,304.54119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17460.83203125,18000.0,0.0,0.0,0.1490401178598404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4098229110240936,0.4098278880119324,-4.98530971526634e-06,0.0,0.0001512567832833,0.0,0.0,21.019838333129883,0.0,0.0,0.0,0.3386552631855011,4.0,0.0,1.0
802860,292.2195129394531,297.1499938964844,293.1499938964844,0.130635529756546,-2853.86474609375,304.0963439941406,0.867488443851471,0.1984745115041732,0.1768045574426651,292.1659851074219,297.1499938964844,293.1499938964844,0.0843738317489624,-2117.528564453125,304.0987854003906,0.7734103798866272,0.1403193175792694,0.1311620622873306,292.1161499023437,297.1499938964844,293.1499938964844,0.1510599553585052,-2495.13232421875,304.0826721191406,0.9030932784080504,0.2239761650562286,0.154739037156105,292.05474853515625,297.1499938964844,293.1499938964844,0.2188676595687866,-4553.44287109375,304.0274963378906,0.9990000128746032,0.3224499225616455,0.2835715115070343,292.3756408691406,297.1499938964844,293.1499938964844,0.0105672255158424,-3209.537109375,302.3176574707031,0.5453271865844727,0.050000000745058,0.2289953976869583,290.7579345703125,291.1499938964844,270.33660888671875,269.5987243652344,282.8031311035156,292.3722839355469,290.7593688964844,1.0,0.2358252555131912,0.9993929266929626,0.9993929266929626,0.9998756647109984,1.0,-1.170412540435791,0.5084812045097351,0.6619313359260559,0.2241540700197219,0.0,0.0,0.5176489353179932,31.520517349243164,70.0,-15.036675453186035,-9392.806640625,153.74314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1183166503906,304.4151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17405.05859375,18000.0,0.0,0.0,0.1603444963693618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4501364827156067,0.4501416683197021,-5.1748011173913255e-06,0.0,0.0001627292804187,0.0,0.0,24.42759132385254,0.0,0.0,0.0,0.3512662351131439,4.0,0.0,1.0
802920,292.25469970703125,297.1499938964844,293.1499938964844,0.1348503679037094,-2926.85107421875,304.0984191894531,0.8596945405006409,0.2033525556325912,0.1813905090093612,292.2036437988281,297.1499938964844,293.1499938964844,0.088448479771614,-2197.31201171875,304.1006774902344,0.7693949937820435,0.1453882902860641,0.1361541002988815,292.15020751953125,297.1499938964844,293.1499938964844,0.1567165702581405,-2569.037353515625,304.0846252441406,0.8959054350852966,0.2303865104913711,0.1593804359436035,292.1137390136719,297.1499938964844,293.1499938964844,0.2336208522319793,-4796.294921875,304.0229797363281,0.9990000128746032,0.3247392773628235,0.2989483475685119,292.4020080566406,297.1499938964844,293.1499938964844,0.0107048358768224,-3231.93115234375,302.3839111328125,0.5340027809143066,0.050000000745058,0.2294425517320633,290.7645874023437,291.1499938964844,270.323486328125,269.5845031738281,282.8010559082031,292.3987731933594,290.76641845703125,1.0,0.2443318665027618,0.99878591299057,0.99878591299057,0.9999067187309264,1.0,-1.2064751386642456,0.5247666835784912,0.6817085146903992,0.2333580255508422,0.0,0.0,0.542685866355896,34.42276382446289,58.0,2.124964714050293,-9709.9990234375,170.30567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7831115722656,304.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17354.65234375,18000.0,0.0,0.0,0.172099083662033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4915483295917511,0.4915537238121032,-5.394840627559461e-06,0.0,0.0001746586931403,0.0,0.0,28.351655960083008,0.0,0.0,0.0,0.3648837804794311,4.0,0.0,1.0
