time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802980,292.28875732421875,297.1499938964844,293.1499938964844,0.138813242316246,-2994.893798828125,304.1005859375,0.8571903109550476,0.2080055177211761,0.1857220828533172,292.2397155761719,297.1499938964844,293.1499938964844,0.0923068076372146,-2272.901123046875,304.1026306152344,0.7699050903320312,0.15028777718544,0.1409272849559784,292.18328857421875,297.1499938964844,293.1499938964844,0.1621028631925583,-2638.75244140625,304.08673095703125,0.894341766834259,0.2365500777959823,0.1638076305389404,292.16943359375,297.1499938964844,293.1499938964844,0.242915391921997,-4944.29052734375,304.0293884277344,0.9990000128746032,0.3269224762916565,0.3082459270954132,292.4278564453125,297.1499938964844,293.1499938964844,0.0108267208561301,-3250.6689453125,302.4471740722656,0.5272871255874634,0.050000000745058,0.2297417968511581,290.7744140625,291.1499938964844,270.3106994628906,269.5705261230469,282.8012390136719,292.4248046875,290.7776184082031,1.0,0.2500589191913605,0.9981788396835328,0.9981788396835328,0.9999378323554992,1.0,-1.2342469692230225,0.537322461605072,0.6969245672225952,0.2405671328306198,0.0,0.0,0.5667776465415955,36.43085479736328,58.0,19.9664363861084,-9983.439453125,183.1890411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4772033691406,304.171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17303.775390625,18000.0,0.0,0.0,0.1842034757137298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.534164547920227,0.5341701507568359,-5.646341378451325e-06,0.0,0.0001869431143859,0.0,0.0,32.87565231323242,0.0,0.0,0.0,0.3795728981494903,4.0,0.0,1.0
803040,292.3216247558594,297.1499938964844,293.1499938964844,0.1424537301063537,-3056.72509765625,304.1029663085937,0.8576937913894653,0.2124597132205963,0.1898461580276489,292.27423095703125,297.1499938964844,293.1499938964844,0.0959304645657539,-2343.5576171875,304.1046447753906,0.7730229496955872,0.1550438553094864,0.1455341428518295,292.2153625488281,297.1499938964844,293.1499938964844,0.1671310663223266,-2703.1142578125,304.0890808105469,0.8960198163986206,0.2424983829259872,0.168059766292572,292.2159423828125,297.1499938964844,293.1499938964844,0.2463788986206054,-4993.40771484375,304.04498291015625,0.9971806406974792,0.3302009105682373,0.3113883137702942,292.4528503417969,297.1499938964844,293.1499938964844,0.0109300659969449,-3264.50390625,302.5096740722656,0.5232306122779846,0.050000000745058,0.2299375683069229,290.79595947265625,291.1499938964844,270.2982177734375,269.5567932128906,282.80340576171875,292.449951171875,290.8016967773437,1.0,0.2540758550167084,0.9975717663764954,0.9975717663764954,0.9999688863754272,1.0,-1.2540431022644043,0.5463112592697144,0.7077318429946899,0.2456687092781067,0.0,0.0,0.5883011221885681,37.77344512939453,46.0,46.32780075073242,-10207.2626953125,192.46597290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.208984375,304.0760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17277.361328125,18000.0,0.0,0.0,0.1965063959360122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5764073729515076,0.5764132738113403,-5.9248250181553885e-06,0.0,0.0001994290068978,0.0,0.0,37.912899017333984,0.0,0.0,0.0,0.3947935402393341,4.0,0.0,1.0
803100,292.35333251953125,297.1499938964844,293.1499938964844,0.1458179652690887,-3113.352783203125,304.1054077148437,0.8629752397537231,0.216724157333374,0.1937570720911026,292.30718994140625,297.1499938964844,293.1499938964844,0.0993575230240821,-2409.9482421875,304.1066589355469,0.7804677486419678,0.1596602201461792,0.1499666571617126,292.24639892578125,297.1499938964844,293.1499938964844,0.1718577891588211,-2763.05859375,304.091552734375,0.902880847454071,0.2482455223798751,0.1721363514661789,292.2539978027344,297.1499938964844,293.1499938964844,0.2494323551654815,-5038.83251953125,304.0584716796875,0.9990000128746032,0.334552526473999,0.3147027492523193,292.47662353515625,297.1499938964844,293.1499938964844,0.0110132973641157,-3273.713623046875,302.5716857910156,0.5228787064552307,0.050000000745058,0.2299545705318451,290.8254089355469,291.1499938964844,270.2860717773437,269.54327392578125,282.8052978515625,292.47393798828125,290.8310852050781,1.0,0.2566561102867126,0.9969647526741028,0.9969647526741028,1.0,1.0,-1.272718071937561,0.5548017621040344,0.7179163098335266,0.2505145072937011,0.0,0.0,0.6069982051849365,38.14980316162109,46.0,62.56517791748047,-10402.40234375,199.59149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9826965332031,303.9826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17291.28125,18000.0,0.0,0.0,0.208884596824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6156365275382996,0.6156427264213562,-6.211939762579277e-06,0.0,0.0002119913115166,0.0,0.0,43.14122772216797,0.0,0.0,0.0,0.4095502495765686,4.0,0.0,1.0
803160,292.3837890625,297.1499938964844,293.1499938964844,0.149031713604927,-3167.159912109375,304.107666015625,0.8703528046607971,0.2208320945501327,0.1974966675043106,292.338623046875,297.1499938964844,293.1499938964844,0.1026853993535041,-2473.994384765625,304.1084899902344,0.7897728085517883,0.1641644239425659,0.1542626917362213,292.2762451171875,297.1499938964844,293.1499938964844,0.1764280945062637,-2820.65966796875,304.0938720703125,0.9123957753181458,0.253829687833786,0.1760731041431427,292.28448486328125,297.1499938964844,293.1499938964844,0.248595729470253,-5018.66796875,304.07672119140625,0.9990000128746032,0.3399086892604828,0.313658207654953,292.4990234375,297.1499938964844,293.1499938964844,0.0110915675759315,-3281.88037109375,302.63299560546875,0.5241507291793823,0.050000000745058,0.2298907339572906,290.8538818359375,291.1499938964844,270.27423095703125,269.530029296875,282.8085021972656,292.4965209960937,290.8597106933594,1.0,0.257880687713623,0.9963874220848083,0.9963874220848083,1.0,1.0,-1.2858096361160278,0.5607478022575378,0.7250618934631348,0.2539562880992889,0.0,0.0,0.6238945722579956,38.01341247558594,34.0,72.60787963867188,-10559.4658203125,203.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8014221191406,303.910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17316.236328125,18000.0,0.0,0.0,0.2212208807468414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6520463228225708,0.6520528197288513,-6.4978657974279486e-06,0.0,0.0002245110663352,0.0,0.0,48.47594451904297,0.0,0.0,0.0,0.4237134456634521,4.0,0.0,1.0
803220,292.4130554199219,297.1499938964844,293.1499938964844,0.1520311534404754,-3216.982177734375,304.1098937988281,0.8800855278968811,0.2247903496026992,0.2010837644338607,292.3685607910156,297.1499938964844,293.1499938964844,0.105874054133892,-2534.813232421875,304.1102294921875,0.8011252284049988,0.1685623377561569,0.1584393978118896,292.3049011230469,297.1499938964844,293.1499938964844,0.1807677149772644,-2874.9150390625,304.09619140625,0.925223469734192,0.2592648267745971,0.1798890233039856,292.3052978515625,297.1499938964844,293.1499938964844,0.2441307455301284,-4939.8466796875,304.09820556640625,0.9990000128746032,0.3467763364315033,0.3090260922908783,292.5198669433594,297.1499938964844,293.1499938964844,0.0111610265448689,-3287.69482421875,302.69482421875,0.5271488428115845,0.050000000745058,0.2297460585832595,290.88720703125,291.1499938964844,270.26275634765625,269.5170288085937,282.81268310546875,292.517578125,290.89422607421875,1.0,0.2578576803207397,0.9958100318908693,0.9958100318908693,1.0,1.0,-1.2939668893814087,0.5644509196281433,0.7295160293579102,0.2561021745204925,0.0,0.0,0.6381152868270874,37.3697624206543,34.0,86.07027435302734,-10685.5234375,205.2045440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.669189453125,303.8659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17358.966796875,18000.0,0.0,0.0,0.2333807349205017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6853183507919312,0.6853250861167908,-6.777735961804865e-06,0.0,0.0002368517743889,0.0,0.0,53.79588317871094,0.0,0.0,0.0,0.4369696676731109,4.0,0.0,1.0
803280,292.4411926269531,297.1499938964844,293.1499938964844,0.1548155397176742,-3262.867431640625,304.11212158203125,0.8925846815109253,0.2286030352115631,0.2045217752456665,292.3970947265625,297.1499938964844,293.1499938964844,0.1089203879237175,-2592.4150390625,304.1119384765625,0.8144908547401428,0.1728568822145462,0.1624992489814758,292.3324584960937,297.1499938964844,293.1499938964844,0.1848793774843216,-2925.9228515625,304.0985107421875,0.94135582447052,0.264562040567398,0.1835916489362716,292.3164978027344,297.1499938964844,293.1499938964844,0.2368653863668441,-4815.40234375,304.1208190917969,0.9990000128746032,0.3552658259868622,0.3016142547130584,292.53912353515625,297.1499938964844,293.1499938964844,0.0112212933599948,-3291.14990234375,302.7576599121094,0.5321435332298279,0.050000000745058,0.2295193523168563,290.9258728027344,291.1499938964844,270.2516174316406,269.5043029785156,282.81756591796875,292.5370178222656,290.9336242675781,1.0,0.2567124664783478,0.9952327013015748,0.9952327013015748,1.0,1.0,-1.298246145248413,0.5663810968399048,0.7318650484085083,0.2572433352470398,0.0,0.0,0.6492099761962891,36.2281494140625,37.0,98.82298278808594,-10782.4052734375,204.17791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5875549316406,303.8458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17433.95703125,18000.0,0.0,0.0,0.2452486008405685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7136965394020081,0.7137035727500916,-7.035782346065389e-06,0.0,0.0002488961617927,0.0,0.0,58.72222518920898,0.0,0.0,0.0,0.4485512971878052,4.0,0.0,1.0
803340,292.4682922363281,297.1499938964844,293.1499938964844,0.1574538052082061,-3306.10595703125,304.1142272949219,0.9024929404258728,0.232255682349205,0.2078403681516647,292.42437744140625,297.1499938964844,293.1499938964844,0.1118764877319336,-2647.92578125,304.11346435546875,0.8248482942581177,0.1770335286855697,0.1664729416370391,292.35894775390625,297.1499938964844,293.1499938964844,0.1888457983732223,-2974.848388671875,304.10064697265625,0.9538871645927428,0.2697145640850067,0.1872091740369796,292.3206787109375,297.1499938964844,293.1499938964844,0.2318201065063476,-4729.1298828125,304.1351623535156,0.9990000128746032,0.3649994432926178,0.2968164086341858,292.5567626953125,297.1499938964844,293.1499938964844,0.0112878885120153,-3295.490966796875,302.8212890625,0.5355069637298584,0.050000000745058,0.2293754667043686,290.9667053222656,291.1499938964844,270.2408447265625,269.4918518066406,282.8204650878906,292.5548400878906,290.9739990234375,1.0,0.2569710612297058,0.9946553707122804,0.9946553707122804,1.0,1.0,-1.3054050207138062,0.5696564316749573,0.7357486486434937,0.2590601444244385,0.0,0.0,0.6573402881622314,35.57185363769531,37.0,103.95262908935548,-10883.8271484375,205.2275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5562744140625,303.8423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17531.333984375,18000.0,0.0,0.0,0.2567256391048431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7363583445549011,0.7363656163215637,-7.257351171574555e-06,0.0,0.0002605438930913,0.0,0.0,62.94475555419922,0.0,0.0,0.0,0.4580002427101135,4.0,0.0,1.0
803400,292.4944763183594,297.1499938964844,293.1499938964844,0.1600266844034195,-3348.21337890625,304.11602783203125,0.910894811153412,0.2357501685619354,0.2110248655080795,292.4505310058594,297.1499938964844,293.1499938964844,0.1147953271865844,-2702.510986328125,304.11480712890625,0.8335177302360535,0.1810937672853469,0.1703449040651321,292.3844299316406,297.1499938964844,293.1499938964844,0.1927722245454788,-3023.154541015625,304.1024780273437,0.9637593030929564,0.2747305929660797,0.1907352805137634,292.3226013183594,297.1499938964844,293.1499938964844,0.22834412753582,-4669.640625,304.1441345214844,0.9990000128746032,0.375122994184494,0.293674498796463,292.57293701171875,297.1499938964844,293.1499938964844,0.0113650802522897,-3302.052490234375,302.88494873046875,0.5377649068832397,0.050000000745058,0.229282334446907,291.00244140625,291.1499938964844,270.2304382324219,269.47967529296875,282.8221130371094,292.5711975097656,291.0087280273437,1.0,0.2576371133327484,0.9940780401229858,0.9940780401229858,1.0,1.0,-1.3142235279083252,0.5736817717552185,0.7405417561531067,0.261350005865097,0.0,0.0,0.6635726690292358,35.214752197265625,55.0,99.6620101928711,-10990.1455078125,207.5385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5711975097656,303.86041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17625.181640625,18000.0,0.0,0.0,0.2677563428878784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.753911018371582,0.753918468952179,-7.437420208589174e-06,0.0,0.0002717386523727,0.0,0.0,66.39215087890625,0.0,0.0,0.0,0.4654552936553955,4.0,0.0,1.0
803460,292.5198669433594,297.1499938964844,293.1499938964844,0.1625610142946243,-3389.658935546875,304.1176147460937,0.9121192693710328,0.2390685677528381,0.2140986919403076,292.47564697265625,297.1499938964844,293.1499938964844,0.1177013292908668,-2756.66015625,304.11590576171875,0.8364301323890686,0.1850200444459915,0.1741395890712738,292.4090270996094,297.1499938964844,293.1499938964844,0.1966926753520965,-3071.2841796875,304.1039733886719,0.9660728573799132,0.2795970141887665,0.1941918432712555,292.3262939453125,297.1499938964844,293.1499938964844,0.2306918799877166,-4708.42529296875,304.1407470703125,0.9990000128746032,0.3848860263824463,0.296882152557373,292.5878601074219,297.1499938964844,293.1499938964844,0.0114625608548522,-3312.63037109375,302.9483337402344,0.5354593992233276,0.050000000745058,0.2293766736984253,291.0329284667969,291.1499938964844,270.22039794921875,269.4678039550781,282.8201599121094,292.5862731933594,291.0376892089844,1.0,0.2611123025417328,0.993694543838501,0.993694543838501,1.0,1.0,-1.3305720090866089,0.5811982750892639,0.749373733997345,0.265536218881607,0.0,0.0,0.668283224105835,35.978145599365234,55.0,87.55081176757812,-11136.078125,215.11520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6273193359375,303.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17704.939453125,18000.0,0.0,0.0,0.278302401304245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.767564594745636,0.7675721645355225,-7.58160422265064e-06,0.0,0.0002824415569193,0.0,0.0,69.17694854736328,0.0,0.0,0.0,0.4713026583194732,4.0,0.0,1.0
803520,292.5445251464844,297.1499938964844,293.1499938964844,0.1651210039854049,-3431.622802734375,304.11883544921875,0.9075725674629213,0.2422068119049072,0.2170414328575134,292.4998474121094,297.1499938964844,293.1499938964844,0.1206382438540458,-2811.30419921875,304.11676025390625,0.8348135352134705,0.1888086646795272,0.1778360903263092,292.43280029296875,297.1499938964844,293.1499938964844,0.2006936222314834,-3120.403076171875,304.1050720214844,0.9628143310546876,0.2843128740787506,0.1975660473108291,292.3370361328125,297.1499938964844,293.1499938964844,0.2378382980823516,-4826.953125,304.1293334960937,0.9990000128746032,0.3932181000709533,0.3050663769245147,292.6018371582031,297.1499938964844,293.1499938964844,0.0115829054266214,-3328.062744140625,303.0104064941406,0.5297850966453552,0.050000000745058,0.2296225279569625,291.0527038574219,291.1499938964844,270.2107238769531,269.45623779296875,282.8155517578125,292.6003723144531,291.0555114746094,1.0,0.2662540674209595,0.9933109879493712,0.9933109879493712,1.0,1.0,-1.3527064323425293,0.591377854347229,0.7613285779953003,0.2712852358818054,0.0,0.0,0.672732412815094,37.64999008178711,73.0,66.94282531738281,-11317.6826171875,227.10269165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.71630859375,303.9454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.69921875,18000.0,0.0,0.0,0.2883740961551666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7786709666252136,0.7786786556243896,-7.697819455643184e-06,0.0,0.0002926630259025,0.0,0.0,71.48397064208984,0.0,0.0,0.0,0.4761022925376892,4.0,0.0,1.0
803580,292.56854248046875,297.1499938964844,293.1499938964844,0.1676732897758484,-3473.485595703125,304.119873046875,0.8992712497711182,0.2451604306697845,0.2198471426963806,292.5232238769531,297.1499938964844,293.1499938964844,0.1235824227333068,-2865.94970703125,304.1174621582031,0.8298490047454834,0.19245445728302,0.181427925825119,292.4558410644531,297.1499938964844,293.1499938964844,0.2047392874956131,-3170.004150390625,304.1058654785156,0.9551887512207032,0.2888737618923187,0.2008543014526367,292.3564758300781,297.1499938964844,293.1499938964844,0.2489147931337356,-5009.326171875,304.1129150390625,0.9990000128746032,0.3997053503990173,0.3172477185726166,292.6152038574219,297.1499938964844,293.1499938964844,0.0117217246443033,-3347.27197265625,303.0707702636719,0.5218887329101562,0.050000000745058,0.2300010174512863,291.063720703125,291.1499938964844,270.2014465332031,269.4449768066406,282.8088073730469,292.6138000488281,291.0652770996094,1.0,0.2728960812091827,0.9929274916648864,0.9929274916648864,1.0,1.0,-1.3794063329696655,0.6036878228187561,0.7757185101509094,0.2782484889030456,0.0,0.0,0.6773428916931152,40.11319732666016,73.0,46.29189300537109,-11534.658203125,243.07928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8313903808594,304.0166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17778.833984375,18000.0,0.0,0.0,0.2979781031608581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7891619801521301,0.7891697883605957,-7.802480467944406e-06,0.0,0.0003024098987225,0.0,0.0,73.66728973388672,0.0,0.0,0.0,0.4805988669395447,4.0,0.0,1.0
803640,292.5920104980469,297.1499938964844,293.1499938964844,0.1701812595129013,-3514.587646484375,304.12078857421875,0.8882161378860474,0.2479180842638015,0.2225096374750137,292.5458374023437,297.1499938964844,293.1499938964844,0.1265075206756591,-2920.064453125,304.1180419921875,0.8223848938941956,0.1959506124258041,0.1849089413881302,292.47821044921875,297.1499938964844,293.1499938964844,0.2087889462709427,-3219.532470703125,304.1065368652344,0.9438823461532592,0.293274849653244,0.2040526270866394,292.3851013183594,297.1499938964844,293.1499938964844,0.2634579241275787,-5246.19921875,304.0931701660156,0.9990000128746032,0.4041449427604675,0.3328692615032196,292.62823486328125,297.1499938964844,293.1499938964844,0.011876206845045,-3369.47509765625,303.129150390625,0.5126882791519165,0.050000000745058,0.2305082231760025,291.0686950683594,291.1499938964844,270.19256591796875,269.4340209960937,282.8003234863281,292.6268920898437,291.0693359375,1.0,0.280846357345581,0.9925439953804016,0.9925439953804016,1.0,1.0,-1.4099780321121216,0.6178239583969116,0.7921540141105652,0.2862510681152344,0.0,0.0,0.6822453141212463,43.3398666381836,91.0,28.19878196716309,-11784.1318359375,263.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9657287597656,304.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17781.689453125,18000.0,0.0,0.0,0.3071398138999939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7997542023658752,0.7997621297836304,-7.90532703831559e-06,0.0,0.0003117078449577,0.0,0.0,75.89060974121094,0.0,0.0,0.0,0.4851177036762237,4.0,0.0,1.0
803700,292.61505126953125,297.1499938964844,293.1499938964844,0.1726101785898208,-3554.32763671875,304.1216735839844,0.8752769827842712,0.2504631578922272,0.225011795759201,292.5678100585937,297.1499938964844,293.1499938964844,0.129393994808197,-2973.269775390625,304.1186218261719,0.813015341758728,0.1992902755737304,0.1882714331150055,292.4999389648437,297.1499938964844,293.1499938964844,0.2128180414438247,-3268.66064453125,304.10711669921875,0.9297664165496826,0.2975141406059265,0.2071587741374969,292.4228515625,297.1499938964844,293.1499938964844,0.2810723185539245,-5529.39892578125,304.07147216796875,0.9990000128746032,0.4064303636550903,0.351426750421524,292.64117431640625,297.1499938964844,293.1499938964844,0.0120442388579249,-3394.134033203125,303.1851501464844,0.5029749870300293,0.050000000745058,0.2311425656080246,291.0691223144531,291.1499938964844,270.1841125488281,269.42340087890625,282.7904663085937,292.6398620605469,291.0691223144531,1.0,0.2899334132671356,0.992160439491272,0.992160439491272,1.0,1.0,-1.4437825679779053,0.6335049867630005,0.81027752161026,0.2951301634311676,0.0,0.0,0.6875746846199036,47.315189361572266,91.0,13.410407066345217,-12062.4189453125,287.0160522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1134338378906,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17772.62890625,18000.0,0.0,0.0,0.3158845901489258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8109018802642822,0.8109098672866821,-8.012309990590438e-06,0.0,0.0003205827088095,0.0,0.0,78.26373291015625,0.0,0.0,0.0,0.4898718595504761,4.0,0.0,1.0
803760,292.6375427246094,297.1499938964844,293.1499938964844,0.1749447137117386,-3592.4404296875,304.1225891113281,0.8614428639411926,0.2528178989887237,0.227357804775238,292.58917236328125,297.1499938964844,293.1499938964844,0.132223904132843,-3025.225341796875,304.1191711425781,0.8019518256187439,0.2024692296981811,0.1915101110935211,292.52117919921875,297.1499938964844,293.1499938964844,0.2167967110872268,-3317.00244140625,304.107666015625,0.9142284393310548,0.3015764355659485,0.2101662307977676,292.4693298339844,297.1499938964844,293.1499938964844,0.3013437390327453,-5850.64892578125,304.04888916015625,0.9990000128746032,0.4065228700637817,0.3724057972431183,292.6541442871094,297.1499938964844,293.1499938964844,0.0122243547812104,-3420.822265625,303.238525390625,0.4932312071323395,0.050000000745058,0.2319011986255645,291.0664367675781,291.1499938964844,270.176025390625,269.4131164550781,282.77960205078125,292.6528625488281,291.0660705566406,1.0,0.2999804019927978,0.9915098547935486,0.9915098547935486,1.0,1.0,-1.4801894426345823,0.6504434943199158,0.8297459483146667,0.3047156929969787,0.0,0.0,0.6934033036231995,52.01739883422852,94.0,2.173104763031006,-12365.4169921875,315.04559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2691345214844,304.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17755.693359375,18000.0,0.0,0.0,0.324245423078537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8229278922080994,0.8229359984397888,-8.12779489933746e-06,0.0,0.0003290679014753,0.0,0.0,80.87326049804688,0.0,0.0,0.0,0.4950116276741028,4.0,0.0,1.0
803820,292.6593017578125,297.1499938964844,293.1499938964844,0.1771320253610611,-3627.980712890625,304.12359619140625,0.8484448194503784,0.2550359666347503,0.2295651733875274,292.6098022460937,297.1499938964844,293.1499938964844,0.1349417716264724,-3074.843505859375,304.1198425292969,0.7909601926803589,0.2055220752954483,0.1946208029985427,292.5418395996094,297.1499938964844,293.1499938964844,0.2206284254789352,-3363.302978515625,304.1083984375,0.9003048539161682,0.305488646030426,0.2130654007196426,292.5206604003906,297.1499938964844,293.1499938964844,0.3139313459396362,-6043.78466796875,304.0451354980469,0.9942597150802612,0.4050627052783966,0.3847466111183166,292.6670227050781,297.1499938964844,293.1499938964844,0.0124096693471074,-3447.830078125,303.2899780273437,0.4839352071285248,0.050000000745058,0.2327277958393097,291.0644836425781,291.1499938964844,270.1683959960937,269.4031677246094,282.77362060546875,292.6658020019531,291.0654296875,1.0,0.3082804381847381,0.9908592700958252,0.9908592700958252,1.0,1.0,-1.5058016777038574,0.6622833013534546,0.8435184359550476,0.3118011951446533,0.0,0.0,0.6993392705917358,56.91163635253906,94.0,4.187676906585693,-12625.8125,339.5924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4306335449219,304.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17737.931640625,18000.0,0.0,0.0,0.3322319686412811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8358633518218994,0.8358716368675232,-8.254077329183929e-06,0.0,0.000337173230946,0.0,0.0,83.75284576416016,0.0,0.0,0.0,0.500549852848053,4.0,0.0,1.0
803880,292.68035888671875,297.1499938964844,293.1499938964844,0.1788900643587112,-3655.893310546875,304.1252136230469,0.8348467946052551,0.2571178674697876,0.2316985428333282,292.6297302246094,297.1499938964844,293.1499938964844,0.1373349279165268,-3117.839599609375,304.1209716796875,0.7789211273193359,0.2084500342607498,0.197662740945816,292.5619506835937,297.1499938964844,293.1499938964844,0.2239300459623336,-3402.538818359375,304.1099853515625,0.8858526349067688,0.3092421293258667,0.2158941328525543,292.5611572265625,297.1499938964844,293.1499938964844,0.3136797845363617,-6032.55322265625,304.0646057128906,0.9772520661354064,0.4050752222537994,0.3841690421104431,292.6795959472656,297.1499938964844,293.1499938964844,0.0125859407708048,-3470.8955078125,303.3414611816406,0.4730831980705261,0.050000000745058,0.2337238043546676,291.084716796875,291.1499938964844,270.16119384765625,269.3935852050781,282.7737731933594,292.6783752441406,291.0902709960937,1.0,0.3154851198196411,0.9902086853981018,0.9902086853981018,1.0,1.0,-1.5158262252807615,0.6669628024101257,0.848863422870636,0.3144118189811706,0.0,0.0,0.7018202543258667,62.4150619506836,97.0,40.46514892578125,-12807.728515625,358.6800231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6080017089844,304.6255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17777.083984375,18000.0,0.0,0.0,0.3397221565246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8468995690345764,0.8469079732894897,-8.375705874641426e-06,0.0,0.0003447748022153,0.0,0.0,86.36373901367188,0.0,0.0,0.0,0.5052277445793152,4.0,0.0,1.0
803940,292.7009582519531,297.1499938964844,293.1499938964844,0.1802836805582046,-3677.545654296875,304.1271667480469,0.824886679649353,0.2590231299400329,0.2336558103561401,292.6492614746094,297.1499938964844,293.1499938964844,0.1394293457269668,-3154.98974609375,304.1224365234375,0.7703695297241211,0.2112066745758056,0.2005278617143631,292.5818176269531,297.1499938964844,293.1499938964844,0.2267889082431793,-3436.0625,304.112060546875,0.8754510283470154,0.3127868175506592,0.2185672968626022,292.5917053222656,297.1499938964844,293.1499938964844,0.3145233690738678,-6038.2880859375,304.0785522460937,0.9632185101509094,0.4065280854701996,0.3850766122341156,292.6917724609375,297.1499938964844,293.1499938964844,0.0127352196723222,-3488.19140625,303.3925170898437,0.4627262651920318,0.050000000745058,0.2345873564481735,291.1193542480469,291.1499938964844,270.1543884277344,269.38433837890625,282.7733154296875,292.69061279296875,291.124755859375,1.0,0.3219624757766723,0.9895581007003784,0.9895581007003784,1.0,1.0,-1.5271244049072266,0.6722264289855957,0.8548979163169861,0.3174134492874145,0.0,0.0,0.7003931403160095,67.23775482177734,97.0,64.55924987792969,-12969.1298828125,376.8284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8017578125,304.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17900.84765625,18000.0,0.0,0.0,0.3466767966747284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8506172895431519,0.8506256937980652,-8.442018042842392e-06,0.0,0.0003518328885547,0.0,0.0,87.44915771484375,0.0,0.0,0.0,0.506912112236023,4.0,0.0,1.0
804000,292.7209167480469,297.1499938964844,293.1499938964844,0.1815856844186782,-3697.7900390625,304.12896728515625,0.8170152306556702,0.2607897818088531,0.2354522794485092,292.6683044433594,297.1499938964844,293.1499938964844,0.1414249241352081,-3190.317626953125,304.12384033203125,0.7639736533164978,0.2138091921806335,0.2032199651002884,292.6011657714844,297.1499938964844,293.1499938964844,0.229543387889862,-3468.33251953125,304.11395263671875,0.8676012754440308,0.3161872029304504,0.2210978418588638,292.61669921875,297.1499938964844,293.1499938964844,0.3161394298076629,-6058.32421875,304.08856201171875,0.9518919587135316,0.4086889326572418,0.3869538903236389,292.703369140625,297.1499938964844,293.1499938964844,0.0128822019323706,-3505.163330078125,303.4425048828125,0.4534818828105926,0.050000000745058,0.2353530973196029,291.14971923828125,291.1499938964844,270.1480712890625,269.37548828125,282.7730407714844,292.7030334472656,291.1542053222656,1.0,0.3278199136257171,0.9889074563980104,0.9889074563980104,1.0,1.0,-1.5387238264083862,0.677634596824646,0.8610891699790955,0.3205024898052215,0.0,0.0,0.6973470449447632,71.54612731933594,100.0,71.26862335205078,-13110.6328125,394.0817565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0115966796875,304.9202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2734375,18000.0,0.0,0.0,0.3530671000480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8483218550682068,0.8483303189277649,-8.444665581919253e-06,0.0,0.0003583182406146,0.0,0.0,87.11334991455078,0.0,0.0,0.0,0.5060989856719971,4.0,0.0,1.0
804060,292.7401123046875,297.1499938964844,293.1499938964844,0.1828314960002899,-3717.2138671875,304.1305236816406,0.810509204864502,0.2624556422233581,0.237125426530838,292.6867980957031,297.1499938964844,293.1499938964844,0.1433380544185638,-3224.139892578125,304.1250915527344,0.7590644359588623,0.2162773758172989,0.2057575285434723,292.61962890625,297.1499938964844,293.1499938964844,0.2322659939527511,-3500.24853515625,304.11553955078125,0.8615832328796387,0.3195087909698486,0.2235435247421264,292.6385192871094,297.1499938964844,293.1499938964844,0.3182074725627899,-6086.22900390625,304.095947265625,0.9427341222763062,0.4111565053462982,0.3892817795276642,292.7143859863281,297.1499938964844,293.1499938964844,0.0130285490304231,-3522.078125,303.4916381835937,0.4461455047130584,0.050000000745058,0.2360382825136184,291.1754150390625,291.1499938964844,270.1421813964844,269.3669738769531,282.7735290527344,292.716552734375,291.17926025390625,1.0,0.3331473767757416,0.9882517457008362,0.9882517457008362,1.0,1.0,-1.5503323078155518,0.6830509901046753,0.8672813773155212,0.323599100112915,0.0,0.0,0.6930578947067261,75.42681884765625,100.0,69.82019805908203,-13239.625,410.4523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.23602294921875,305.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18104.85546875,18000.0,0.0,0.0,0.3588748276233673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8421357274055481,0.8421441316604614,-8.400969818467274e-06,0.0,0.0003642123192548,0.0,0.0,85.82462310791016,0.0,0.0,0.0,0.5035666823387146,4.0,0.0,1.0
804120,292.75848388671875,297.1499938964844,293.1499938964844,0.1840375363826751,-3736.069091796875,304.1318664550781,0.8049213886260986,0.2640384137630462,0.2387044578790664,292.70477294921875,297.1499938964844,293.1499938964844,0.1451743692159652,-3256.5556640625,304.12628173828125,0.7551880478858948,0.2186122834682464,0.2081569582223892,292.6374206542969,297.1499938964844,293.1499938964844,0.2349627912044525,-3531.865234375,304.1169128417969,0.8568633794784546,0.32273730635643,0.2259189933538437,292.6583251953125,297.1499938964844,293.1499938964844,0.3204761445522308,-6117.806640625,304.10162353515625,0.9352276921272278,0.4137425124645233,0.3917903304100036,292.7247619628906,297.1499938964844,293.1499938964844,0.0131747992709279,-3538.9580078125,303.5401916503906,0.4401793777942657,0.050000000745058,0.2366590499877929,291.1973876953125,291.1499938964844,270.1367492675781,269.35888671875,282.7742004394531,292.72979736328125,291.2006225585937,1.0,0.3380264043807983,0.987596035003662,0.987596035003662,1.0,1.0,-1.5617176294326782,0.6883668899536133,0.8733507394790649,0.3266403377056122,0.0,0.0,0.6876837015151978,78.96126556396484,103.0,64.20800018310547,-13357.138671875,426.0044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47296142578125,305.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.2890625,18000.0,0.0,0.0,0.3640976250171661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8328497409820557,0.8328580856323242,-8.322222129208967e-06,0.0,0.0003695127961691,0.0,0.0,83.81317901611328,0.0,0.0,0.0,0.4996770322322845,4.0,0.0,1.0
804180,292.77606201171875,297.1499938964844,293.1499938964844,0.1852189600467682,-3754.605224609375,304.13299560546875,0.8001347780227661,0.2655432820320129,0.2402001023292541,292.7222595214844,297.1499938964844,293.1499938964844,0.1469391137361526,-3287.675048828125,304.1273803710937,0.7520543336868286,0.2208184748888015,0.210419625043869,292.6545715332031,297.1499938964844,293.1499938964844,0.2376328557729721,-3563.16845703125,304.1180725097656,0.8530905246734619,0.3258596956729889,0.2282171994447708,292.6767578125,297.1499938964844,293.1499938964844,0.3228493928909302,-6151.42529296875,304.1060791015625,0.9290207028388976,0.4163523912429809,0.3943552076816559,292.7345275878906,297.1499938964844,293.1499938964844,0.0133222602307796,-3556.024658203125,303.5882263183594,0.4352386891841888,0.050000000745058,0.2372257709503173,291.2155456542969,291.1499938964844,270.1318054199219,269.3511657714844,282.7751770019531,292.7431335449219,291.2181396484375,1.0,0.3425140380859375,0.986940324306488,0.986940324306488,1.0,1.0,-1.572748780250549,0.6935207843780518,0.8792280554771423,0.3295904099941253,0.0,0.0,0.6814743280410767,82.20235443115234,103.0,56.11139297485352,-13463.1669921875,440.7785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7208557128906,305.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18228.833984375,18000.0,0.0,0.0,0.3687235713005066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.821005642414093,0.821013867855072,-8.215606612793636e-06,0.0,0.0003742075641639,0.0,0.0,81.24359130859375,0.0,0.0,0.0,0.4946935176849365,4.0,0.0,1.0
804240,292.7929077148437,297.1499938964844,293.1499938964844,0.186388298869133,-3773.02685546875,304.13397216796875,0.796026885509491,0.2669734060764313,0.241619274020195,292.7392272949219,297.1499938964844,293.1499938964844,0.1486469060182571,-3317.778076171875,304.1283874511719,0.7494553327560425,0.2229063510894775,0.212557315826416,292.6715087890625,297.1499938964844,293.1499938964844,0.2402551472187042,-3593.8974609375,304.1191101074219,0.8499756455421448,0.3288094699382782,0.2304136157035827,292.69415283203125,297.1499938964844,293.1499938964844,0.3252796530723572,-6186.2451171875,304.1096496582031,0.9238051176071168,0.4189296364784241,0.3969042599201202,292.7437744140625,297.1499938964844,293.1499938964844,0.0134723968803882,-3573.5185546875,303.6357727050781,0.4310636818408966,0.050000000745058,0.2377489358186721,291.2296447753906,291.1499938964844,270.1273193359375,269.3438415527344,282.77508544921875,292.7537536621094,291.2315368652344,1.0,0.3466688692569732,0.986284613609314,0.986284613609314,1.0,1.0,-1.58334481716156,0.6984739303588867,0.8848709464073181,0.3324273228645324,0.0,0.0,0.6747426986694336,85.20408630371094,91.0,46.31184387207031,-13559.431640625,454.8455200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9775390625,305.4945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18268.96484375,18000.0,0.0,0.0,0.3727591037750244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8073087930679321,0.8073168992996216,-8.089248694886919e-06,0.0,0.0003783030842896,0.0,0.0,78.3094482421875,0.0,0.0,0.0,0.4889358580112457,4.0,0.0,1.0
804300,292.8089904785156,297.1499938964844,293.1499938964844,0.1874840706586837,-3790.29931640625,304.1348876953125,0.7957697510719299,0.2683405876159668,0.2429022639989853,292.755615234375,297.1499938964844,293.1499938964844,0.1502431631088256,-3345.865478515625,304.1294250488281,0.7501545548439026,0.2248891592025756,0.2145112752914428,292.6882019042969,297.1499938964844,293.1499938964844,0.2427266389131546,-3622.78271484375,304.1202392578125,0.850655734539032,0.3315935432910919,0.2324312031269073,292.710693359375,297.1499938964844,293.1499938964844,0.3276651501655578,-6220.59375,304.1126403808594,0.9237584471702576,0.4214537441730499,0.3993357121944427,292.7524108886719,297.1499938964844,293.1499938964844,0.0135940099135041,-3586.567138671875,303.6830749511719,0.4298514127731323,0.050000000745058,0.2379091084003448,291.2401123046875,291.1499938964844,270.1233215332031,269.3369445800781,282.7760314941406,292.76495361328125,291.2416076660156,1.0,0.3483922481536865,0.98562890291214,0.98562890291214,1.0,1.0,-1.592766284942627,0.7028748393058777,0.8898914456367493,0.3349631726741791,0.0,0.0,0.6676746606826782,86.24697875976562,91.0,37.23904037475586,-13643.0234375,463.0863952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2413330078125,305.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18295.134765625,18000.0,0.0,0.0,0.3762030005455017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7923825979232788,0.7923905253410339,-7.950171493575908e-06,0.0,0.0003817982214968,0.0,0.0,75.17534637451172,0.0,0.0,0.0,0.4826776385307312,4.0,0.0,1.0
804360,292.8242492675781,297.1499938964844,293.1499938964844,0.1885174065828323,-3806.59033203125,304.1357727050781,0.7980212569236755,0.2696603536605835,0.2440876066684723,292.7714233398437,297.1499938964844,293.1499938964844,0.1517425626516342,-3372.19921875,304.13043212890625,0.7530009150505066,0.2267838716506958,0.2163224071264267,292.7044372558594,297.1499938964844,293.1499938964844,0.2450649142265319,-3650.04248046875,304.12139892578125,0.8538063764572144,0.3342542350292206,0.2343105524778366,292.7265014648437,297.1499938964844,293.1499938964844,0.3299795091152191,-6254.00830078125,304.1152038574219,0.927063763141632,0.4239154756069183,0.4016607105731964,292.760498046875,297.1499938964844,293.1499938964844,0.0136954374611377,-3596.456298828125,303.7303161621094,0.4305029213428497,0.050000000745058,0.2378218621015548,291.24853515625,291.1499938964844,270.11981201171875,269.3304443359375,282.77783203125,292.7767639160156,291.2497253417969,1.0,0.3489031791687011,0.9850403070449828,0.9850403070449828,1.0,1.0,-1.601307392120361,0.7068677544593811,0.894439697265625,0.3372614085674286,0.0,0.0,0.6602516174316406,85.95254516601562,79.0,29.767210006713867,-13715.6884765625,467.2486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.510498046875,305.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18313.544921875,18000.0,0.0,0.0,0.3790576159954071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7765629887580872,0.7765707969665527,-7.80361642682692e-06,0.0,0.000384695304092,0.0,0.0,71.94268798828125,0.0,0.0,0.0,0.4760721325874328,4.0,0.0,1.0
804420,292.8387756347656,297.1499938964844,293.1499938964844,0.1895100176334381,-3822.261962890625,304.13653564453125,0.8021708130836487,0.2709344029426574,0.2451945692300796,292.7865295410156,297.1499938964844,293.1499938964844,0.1531715244054794,-3397.272216796875,304.1313781738281,0.7575199007987976,0.2286059111356735,0.2180186659097671,292.7201538085937,297.1499938964844,293.1499938964844,0.2473115622997284,-3676.197998046875,304.1224975585937,0.8588815927505493,0.3368096053600311,0.2360818237066269,292.7416381835937,297.1499938964844,293.1499938964844,0.3322377800941467,-6286.703125,304.117431640625,0.9329010248184204,0.4263069331645965,0.4038843512535095,292.7679748535156,297.1499938964844,293.1499938964844,0.0137827862054109,-3604.20166015625,303.777587890625,0.4325865805149078,0.050000000745058,0.2375515550374984,291.2547912597656,291.1499938964844,270.1168212890625,269.3243713378906,282.7804870605469,292.7891540527344,291.255615234375,1.0,0.3483834862709045,0.9844516515731812,0.9844516515731812,1.0,1.0,-1.6091454029083252,0.710532009601593,0.8986133337020874,0.339372456073761,0.0,0.0,0.6526254415512085,84.66779327392578,79.0,22.86016082763672,-13777.9609375,468.3168640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.783203125,305.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18325.796875,18000.0,0.0,0.0,0.3813323676586151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7600565552711487,0.7600642442703247,-7.652363819943275e-06,0.0,0.0003870038781315,0.0,0.0,68.67110443115234,0.0,0.0,0.0,0.4692291915416717,4.0,0.0,1.0
804480,292.85260009765625,297.1499938964844,293.1499938964844,0.1904701590538025,-3837.44775390625,304.1372375488281,0.8079470992088318,0.2721621096134186,0.2462311387062072,292.801025390625,297.1499938964844,293.1499938964844,0.1545484513044357,-3421.42333984375,304.1322631835937,0.7635770440101624,0.2303663194179535,0.2196212112903595,292.7353820800781,297.1499938964844,293.1499938964844,0.2494855225086212,-3701.484130859375,304.12353515625,0.8657137751579285,0.3392640650272369,0.2377596050500869,292.75616455078125,297.1499938964844,293.1499938964844,0.3344468176364898,-6318.76220703125,304.11932373046875,0.9408811926841736,0.4286239147186279,0.4060092568397522,292.7749328613281,297.1499938964844,293.1499938964844,0.0138591667637228,-3610.31884765625,303.8249206542969,0.4359932839870453,0.050000000745058,0.2371336072683334,291.25885009765625,291.1499938964844,270.11431884765625,269.3187255859375,282.7837219238281,292.8017272949219,291.25933837890625,1.0,0.3470233380794525,0.9838630557060242,0.9838630557060242,1.0,1.0,-1.6163781881332395,0.713913083076477,0.9024651050567628,0.3413221836090088,0.0,0.0,0.6449554562568665,82.58363342285156,67.0,16.366451263427734,-13831.34375,466.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0575561523437,306.0730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18330.85546875,18000.0,0.0,0.0,0.3830481767654419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7432467937469482,0.7432543039321899,-7.50005438021617e-06,0.0,0.0003887452185153,0.0,0.0,65.44390106201172,0.0,0.0,0.0,0.4623117744922638,4.0,0.0,1.0
804540,292.8657531738281,297.1499938964844,293.1499938964844,0.1913977712392807,-3852.142578125,304.13787841796875,0.8149961233139038,0.2733414471149444,0.2472003102302551,292.8148498535156,297.1499938964844,293.1499938964844,0.1558803468942642,-3444.778564453125,304.133056640625,0.7711717486381531,0.2320694476366043,0.2211410403251648,292.7501525878906,297.1499938964844,293.1499938964844,0.2515856325626373,-3725.8876953125,304.1245422363281,0.8742857575416565,0.3416149020195007,0.2393459379673004,292.7701721191406,297.1499938964844,293.1499938964844,0.336603969335556,-6350.1259765625,304.1209716796875,0.9506984949111938,0.4308626651763916,0.4080358445644378,292.7813720703125,297.1499938964844,293.1499938964844,0.0139265488833189,-3615.115478515625,303.87237548828125,0.4407621622085571,0.050000000745058,0.2365925908088684,291.26092529296875,291.1499938964844,270.1123352050781,269.31353759765625,282.78765869140625,292.81475830078125,291.2611389160156,1.0,0.3449461162090301,0.9832744002342224,0.9832744002342224,1.0,1.0,-1.623055100440979,0.7170336842536926,0.9060214161872864,0.3431236445903778,0.0,0.0,0.6373445987701416,79.83198547363281,67.0,10.528761863708496,-13876.9287109375,463.1502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3316650390625,306.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18329.1953125,18000.0,0.0,0.0,0.3842142522335052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7264478802680969,0.7264552116394043,-7.349754014285281e-06,0.0,0.0003899286093655,0.0,0.0,62.32347106933594,0.0,0.0,0.0,0.45545095205307,4.0,0.0,1.0
804600,292.8783264160156,297.1499938964844,293.1499938964844,0.1922910660505294,-3866.30859375,304.1384582519531,0.8232083320617676,0.2744726538658142,0.2481069862842559,292.8280639648437,297.1499938964844,293.1499938964844,0.1571711152791977,-3467.4033203125,304.1337890625,0.780303418636322,0.233719527721405,0.2225887477397918,292.76446533203125,297.1499938964844,293.1499938964844,0.2536125779151916,-3749.414306640625,304.12548828125,0.8845872282981873,0.343869537115097,0.240848109126091,292.7836608886719,297.1499938964844,293.1499938964844,0.3387042582035064,-6380.6943359375,304.1224365234375,0.961923599243164,0.4330222010612488,0.4099682867527008,292.7873229980469,297.1499938964844,293.1499938964844,0.013986550271511,-3618.83056640625,303.919921875,0.4469645321369171,0.050000000745058,0.235954076051712,291.26141357421875,291.1499938964844,270.1108703613281,269.30877685546875,282.7923583984375,292.8283386230469,291.26141357421875,1.0,0.3422809243202209,0.9826858043670654,0.9826858043670654,1.0,1.0,-1.6292393207550049,0.7199233174324036,0.9093159437179564,0.3447933495044708,0.0,0.0,0.6298630237579346,76.55043029785156,55.0,5.493743896484375,-13915.71875,457.67584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.603515625,306.3536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18322.53125,18000.0,0.0,0.0,0.3848600387573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7099136114120483,0.7099208235740662,-7.204030225693714e-06,0.0,0.0003905839985236,0.0,0.0,59.35475158691406,0.0,0.0,0.0,0.44875168800354,4.0,0.0,1.0
804660,292.89031982421875,297.1499938964844,293.1499938964844,0.1931496858596801,-3879.9365234375,304.13897705078125,0.8327857255935669,0.2755577862262726,0.2489548474550247,292.8406982421875,297.1499938964844,293.1499938964844,0.1584226489067077,-3489.330078125,304.13446044921875,0.791056215763092,0.2353192418813705,0.2239700853824615,292.7783203125,297.1499938964844,293.1499938964844,0.2555676400661468,-3772.080810546875,304.1263732910156,0.8967085480690002,0.3460310101509094,0.2422712743282318,292.7967224121094,297.1499938964844,293.1499938964844,0.3407436609268188,-6410.39404296875,304.1237487792969,0.9741421937942504,0.4351011216640472,0.4118080139160156,292.7928466796875,297.1499938964844,293.1499938964844,0.0140405679121613,-3621.66064453125,303.9676513671875,0.4547821283340454,0.050000000745058,0.2352348119020462,291.2606201171875,291.1499938964844,270.1099548339844,269.30450439453125,282.7977294921875,292.8424072265625,291.26043701171875,1.0,0.3391083478927612,0.982111155986786,0.982111155986786,1.0,1.0,-1.6349700689315796,0.7226006388664246,0.912369430065155,0.346341997385025,0.0,0.0,0.6225661039352417,72.8291244506836,55.0,1.230053186416626,-13948.3984375,450.6665344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.871337890625,306.4898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18312.142578125,18000.0,0.0,0.0,0.385003387928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6938086748123169,0.6938157081604004,-7.064400051604025e-06,0.0,0.0003907294885721,0.0,0.0,56.56031036376953,0.0,0.0,0.0,0.4422814548015594,4.0,0.0,1.0
