time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804720,292.9017944335937,297.1499938964844,293.1499938964844,0.1939813792705536,-3893.15283203125,304.13946533203125,0.8440552949905396,0.2765989303588867,0.2497501373291015,292.85272216796875,297.1499938964844,293.1499938964844,0.1596428304910659,-3510.702392578125,304.13507080078125,0.8034918904304504,0.2368715107440948,0.2252923399209976,292.791748046875,297.1499938964844,293.1499938964844,0.2574610412120819,-3794.013427734375,304.1272277832031,0.9110939502716064,0.3481031656265259,0.2436216026544571,292.809326171875,297.1499938964844,293.1499938964844,0.3427309095859527,-6439.35107421875,304.1249084472656,0.9868425130844116,0.4370999932289123,0.4135593175888061,292.7979736328125,297.1499938964844,293.1499938964844,0.0140896318480372,-3623.806640625,304.0154113769531,0.4643875658512115,0.050000000745058,0.2344519197940826,291.2584228515625,291.1499938964844,270.10955810546875,269.3006896972656,282.8016357421875,292.8531799316406,291.2580261230469,1.0,0.3355137407779693,0.9815364480018616,0.9815364480018616,1.0,1.0,-1.6402966976165771,0.7250882387161255,0.9152084589004515,0.3477822244167328,0.0,0.0,0.6155492663383484,68.76026153564453,43.0,-3.0251290798187256,-13976.958984375,442.3996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13311767578125,306.6221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18298.560546875,18000.0,0.0,0.0,0.3846803605556488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6783007383346558,0.6783076524734497,-6.9321149567258544e-06,0.0,0.0003904016630258,0.0,0.0,53.95840835571289,0.0,0.0,0.0,0.4361055493354797,4.0,0.0,1.0
804780,292.9127197265625,297.1499938964844,293.1499938964844,0.1947894841432571,-3906.009765625,304.1399230957031,0.8573281764984131,0.2775952816009521,0.2504967749118805,292.8642272949219,297.1499938964844,293.1499938964844,0.1608358770608902,-3531.594970703125,304.1356201171875,0.8170948028564453,0.2383770942687988,0.2265606522560119,292.80474853515625,297.1499938964844,293.1499938964844,0.2592974007129669,-3815.268310546875,304.1280212402344,0.9290135502815248,0.350087970495224,0.2449031770229339,292.8214416503906,297.1499938964844,293.1499938964844,0.3442756235599518,-6462.109375,304.126708984375,0.9990000128746032,0.439031034708023,0.4148957431316376,292.80279541015625,297.1499938964844,293.1499938964844,0.0141358263790607,-3625.580810546875,304.0631408691406,0.4740942120552063,0.050000000745058,0.2336275279521942,291.2548828125,291.1499938964844,270.1097106933594,269.2973327636719,282.8058776855469,292.86334228515625,291.2543640136719,1.0,0.3315351009368896,0.980961799621582,0.980961799621582,1.0,1.0,-1.644750475883484,0.7271539568901062,0.9175964593887328,0.3490234911441803,0.0,0.0,0.6089102625846863,64.45353698730469,43.0,-6.498110294342041,-13999.669921875,432.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3870544433594,306.75146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18281.28515625,18000.0,0.0,0.0,0.3839159905910492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6636091470718384,0.6636159420013428,-6.808490070397966e-06,0.0,0.000389625900425,0.0,0.0,51.5707893371582,0.0,0.0,0.0,0.4303030669689178,4.0,0.0,1.0
804840,292.92303466796875,297.1499938964844,293.1499938964844,0.1954783201217651,-3916.768310546875,304.1405029296875,0.8676745891571045,0.2785732448101043,0.2512716650962829,292.87506103515625,297.1499938964844,293.1499938964844,0.1619355231523513,-3550.645263671875,304.13623046875,0.8270803093910217,0.2398689985275268,0.2278592735528946,292.8171691894531,297.1499938964844,293.1499938964844,0.2609337270259857,-3833.990478515625,304.1290588378906,0.9428542852401732,0.3520186841487884,0.2461797297000885,292.82623291015625,297.1499938964844,293.1499938964844,0.3330329060554504,-6283.7861328125,304.1514892578125,0.9990000128746032,0.4422400295734405,0.4027486145496368,292.80712890625,297.1499938964844,293.1499938964844,0.0142001649364829,-3629.180908203125,304.1112976074219,0.4801649153232574,0.050000000745058,0.2330713421106338,291.2585754394531,291.1499938964844,270.11041259765625,269.2944641113281,282.8167419433594,292.8727111816406,291.2607421875,1.0,0.3267372846603393,0.9803870916366576,0.9803870916366576,1.0,1.0,-1.6336612701416016,0.7218356728553772,0.9118256568908693,0.3462487459182739,0.0,0.0,0.6013937592506409,61.26506805419922,31.0,10.320673942565918,-13948.3955078125,417.7461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6363220214844,306.8976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18275.158203125,18000.0,0.0,0.0,0.3826999366283417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6492219567298889,0.6492286324501038,-6.69240762363188e-06,0.0,0.0003883918107021,0.0,0.0,49.32413101196289,0.0,0.0,0.0,0.4246482253074646,4.0,0.0,1.0
804900,292.9330749511719,297.1499938964844,293.1499938964844,0.1958760172128677,-3922.5478515625,304.1415100097656,0.8795381784439087,0.2794741690158844,0.2519970536231994,292.88555908203125,297.1499938964844,293.1499938964844,0.1627939790487289,-3565.1357421875,304.1371765136719,0.83819979429245,0.2412921637296676,0.2291128039360046,292.8293762207031,297.1499938964844,293.1499938964844,0.2621621489524841,-3847.645263671875,304.1306457519531,0.9576226472854614,0.3538389205932617,0.2473940104246139,292.8178100585937,297.1499938964844,293.1499938964844,0.3185489177703857,-6056.611328125,304.1775207519531,0.9990000128746032,0.4479824304580688,0.3879786133766174,292.81121826171875,297.1499938964844,293.1499938964844,0.0142764868214726,-3633.44287109375,304.14923095703125,0.4867629706859588,0.050740648061037,0.2328409403562545,291.27734375,291.1499938964844,270.1116943359375,269.29205322265625,282.82843017578125,292.88104248046875,291.280029296875,1.0,0.3213227987289428,0.9798124432563782,0.9798124432563782,1.0,1.0,-1.6194859743118286,0.715110719203949,0.9043752551078796,0.3425013720989227,0.0,0.0,0.5910422801971436,57.861427307128906,31.0,29.35117721557617,-13849.2021484375,400.4971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88720703125,307.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18320.701171875,18000.0,0.0,0.0,0.380965918302536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6315287947654724,0.6315353512763977,-6.565101102751214e-06,0.0,0.0003866319893859,0.0,0.0,46.73126983642578,0.0,0.0,0.0,0.4178712368011474,4.0,0.0,1.0
804960,292.9429626464844,297.1499938964844,293.1499938964844,0.1963026821613311,-3928.98486328125,304.14227294921875,0.8965604305267334,0.280285507440567,0.252612292766571,292.89581298828125,297.1499938964844,293.1499938964844,0.1636663526296615,-3580.039794921875,304.1379089355469,0.8540104627609253,0.2426282167434692,0.2302548885345459,292.84130859375,297.1499938964844,293.1499938964844,0.2634304463863373,-3861.943359375,304.1318359375,0.9762483239173888,0.3555552661418915,0.2485034316778183,292.79620361328125,297.1499938964844,293.1499938964844,0.2989980578422546,-5749.56982421875,304.2080993652344,0.9990000128746032,0.4564170837402344,0.367745578289032,292.8160705566406,297.1499938964844,293.1499938964844,0.0152931632474064,-3776.723388671875,304.1474914550781,0.5036261081695557,0.0540852211415767,0.2427372336387634,291.2893371582031,291.1499938964844,270.1135559082031,269.2901916503906,282.8395690917969,292.8920288085937,291.2897033691406,1.0,0.3155837059020996,0.9793396592140198,0.9793396592140198,1.0,1.0,-1.6105087995529177,0.7108683586120605,0.8996404409408569,0.3400718569755554,0.0,0.0,0.5804662704467773,53.596527099609375,49.0,23.62142562866211,-13737.380859375,383.9357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410217285156,307.12115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18360.45703125,18000.0,0.0,0.0,0.3786988258361816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6107345223426819,0.6107409596443176,-6.417227723432006e-06,0.0,0.0003843311569653,0.0,0.0,43.80080795288086,0.0,0.0,0.0,0.4101444780826568,4.0,0.0,1.0
805020,292.952880859375,297.1499938964844,293.1499938964844,0.1970114260911941,-3940.381103515625,304.1423645019531,0.90810626745224,0.2809601426124573,0.2531923651695251,292.906005859375,297.1499938964844,293.1499938964844,0.1647767871618271,-3599.531005859375,304.1380920410156,0.8651094436645508,0.2438451796770095,0.2313679009675979,292.8529663085937,297.1499938964844,293.1499938964844,0.2650952637195587,-3881.283935546875,304.1321105957031,0.9873617887496948,0.3571751415729522,0.249594509601593,292.76483154296875,297.1499938964844,293.1499938964844,0.2869548499584198,-5562.5380859375,304.2190856933594,0.9990000128746032,0.4670612812042236,0.3553036451339721,292.8232421875,297.1499938964844,293.1499938964844,0.0168775003403425,-3983.14404296875,304.14508056640625,0.5205347537994385,0.0569040775299072,0.2558988630771637,291.2831115722656,291.1499938964844,270.115966796875,269.2887878417969,282.8496398925781,292.9109802246094,291.2803955078125,1.0,0.3142659068107605,0.9788669347763062,0.9788669347763062,1.0,1.0,-1.6146997213363647,0.7128690481185913,0.9018306136131288,0.3410439491271972,0.0,0.0,0.5720984935760498,51.27213668823242,49.0,-4.597105979919434,-13683.7158203125,379.7895202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904724121094,307.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18341.087890625,18000.0,0.0,0.0,0.3759706318378448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.591406524181366,0.5914127826690674,-6.271753136388725e-06,0.0,0.0003815623931586,0.0,0.0,41.135589599609375,0.0,0.0,0.0,0.4029958844184875,4.0,0.0,1.0
805080,292.9629211425781,297.1499938964844,293.1499938964844,0.1979185193777084,-3955.26025390625,304.1421203613281,0.9136226177215576,0.2814854979515075,0.2536942362785339,292.9161682128906,297.1499938964844,293.1499938964844,0.1660652756690979,-3622.4326171875,304.1379089355469,0.8705856800079346,0.2449420541524887,0.2324221581220626,292.86431884765625,297.1499938964844,293.1499938964844,0.2670978009700775,-3904.84375,304.1317138671875,0.9922770261764526,0.3587100505828857,0.250663012266159,292.7355651855469,297.1499938964844,293.1499938964844,0.2821826636791229,-5491.39111328125,304.21502685546875,0.9990000128746032,0.4776879251003265,0.3502517938613891,292.8320007324219,297.1499938964844,293.1499938964844,0.0184110738337039,-4169.95556640625,304.1431884765625,0.5328927040100098,0.0593265667557716,0.267452210187912,291.2603759765625,291.1499938964844,270.1189880371094,269.2879333496094,282.8567199707031,292.92938232421875,291.25665283203125,1.0,0.3151041865348816,0.9783941507339478,0.9783941507339478,1.0,1.0,-1.6256496906280518,0.7180307507514954,0.9076189398765564,0.3439137041568756,0.0,0.0,0.5669723153114319,50.53776168823242,67.0,-33.68254470825195,-13696.4873046875,383.61029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231689453125,307.2821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18266.19921875,18000.0,0.0,0.0,0.3729264438152313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5771806240081787,0.5771868228912354,-6.153867161629023e-06,0.0,0.0003784729342442,0.0,0.0,39.1807746887207,0.0,0.0,0.0,0.3976471424102783,4.0,0.0,1.0
805140,292.9730529785156,297.1499938964844,293.1499938964844,0.1987968534231186,-3969.6875,304.1419677734375,0.913435399532318,0.2818660736083984,0.254105269908905,292.92626953125,297.1499938964844,293.1499938964844,0.1673425734043121,-3645.137451171875,304.1377868652344,0.8711891174316406,0.2459174692630767,0.2334056794643402,292.8753967285156,297.1499938964844,293.1499938964844,0.2691453993320465,-3928.916748046875,304.1313171386719,0.9927845001220704,0.3601559698581695,0.251703143119812,292.71484375,297.1499938964844,293.1499938964844,0.2829523086547851,-5508.6083984375,304.2016906738281,0.9990000128746032,0.4870195984840393,0.3510096669197082,292.8416442871094,297.1499938964844,293.1499938964844,0.0198804251849651,-4338.32568359375,304.1417541503906,0.540723443031311,0.0614605024456977,0.2777136862277984,291.2342834472656,291.1499938964844,270.1225891113281,269.2875671386719,282.8563842773437,292.93798828125,291.2303771972656,1.0,0.3178800046443939,0.9779213666915894,0.9779213666915894,1.0,1.0,-1.6417968273162842,0.7256534099578857,0.9161434769630432,0.3481660783290863,0.0,0.0,0.5639591813087463,51.00461959838867,67.0,-52.19232177734375,-13772.4609375,393.6461486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8293151855469,307.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18184.142578125,18000.0,0.0,0.0,0.3697064816951751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5680776834487915,0.5680837631225586,-6.072009909985354e-06,0.0,0.000375205068849,0.0,0.0,37.92618560791016,0.0,0.0,0.0,0.3941160440444946,4.0,0.0,1.0
805200,292.98321533203125,297.1499938964844,293.1499938964844,0.1996172666549682,-3983.166748046875,304.1419372558594,0.9082935452461244,0.2821109294891357,0.2544268369674682,292.93634033203125,297.1499938964844,293.1499938964844,0.1685792952775955,-3667.09912109375,304.13775634765625,0.8675230145454407,0.2467730939388275,0.2343133389949798,292.8861999511719,297.1499938964844,293.1499938964844,0.2711901664733886,-3952.908203125,304.1309814453125,0.9895358681678772,0.3615090250968933,0.2527078688144684,292.70526123046875,297.1499938964844,293.1499938964844,0.2886117100715637,-5603.24853515625,304.18194580078125,0.9990000128746032,0.494423896074295,0.3568339645862579,292.8519287109375,297.1499938964844,293.1499938964844,0.0212924759835004,-4491.85009765625,304.14068603515625,0.5443792343139648,0.0633467063307762,0.2869520485401153,291.2069091796875,291.1499938964844,270.1268005371094,269.2877502441406,282.8541259765625,292.9461364746094,291.2029724121094,1.0,0.3223399817943573,0.9774486422538756,0.9774486422538756,1.0,1.0,-1.6625580787658691,0.7354689836502075,0.9270890951156616,0.3536492884159088,0.0,0.0,0.5629010796546936,52.529598236083984,85.0,-63.53696441650391,-13895.6171875,409.4189147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0027770996094,307.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18110.470703125,18000.0,0.0,0.0,0.3664341270923614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5630099773406982,0.5630159974098206,-6.0205547924852e-06,0.0,0.0003718840598594,0.0,0.0,37.20802307128906,0.0,0.0,0.0,0.3920822441577911,4.0,0.0,1.0
805260,292.9933776855469,297.1499938964844,293.1499938964844,0.2003629207611084,-3995.41650390625,304.1420288085937,0.8996106386184692,0.2822275757789612,0.2546627223491668,292.9463806152344,297.1499938964844,293.1499938964844,0.1697569489479065,-3687.980712890625,304.1378479003906,0.860412061214447,0.2475115060806274,0.2351432740688324,292.8968200683594,297.1499938964844,293.1499938964844,0.273200124502182,-3976.428466796875,304.1307983398437,0.982800304889679,0.3627681136131286,0.2536727488040924,292.7078552246094,297.1499938964844,293.1499938964844,0.2986251413822174,-5765.7587890625,304.15789794921875,0.9990000128746032,0.4995588660240173,0.3670847117900848,292.8627319335937,297.1499938964844,293.1499938964844,0.0226401221007108,-4631.94091796875,304.13995361328125,0.5444484949111938,0.0650036185979843,0.2952858209609985,291.17926025390625,291.1499938964844,270.1316223144531,269.2884826660156,282.8506164550781,292.9544982910156,291.17547607421875,1.0,0.3282703757286072,0.9768528342247008,0.9768528342247008,1.0,1.0,-1.6873048543930054,0.7471848726272583,0.9401199221611024,0.3601941168308258,0.0,0.0,0.5637192130088806,55.025390625,85.0,-69.50161743164062,-14059.5263671875,430.6275939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1388854980469,307.5741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.08984375,18000.0,0.0,0.0,0.3632246553897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5617052316665649,0.5617112517356873,-5.996410891384585e-06,0.0,0.0003686268464662,0.0,0.0,36.96892547607422,0.0,0.0,0.0,0.3914309740066528,4.0,0.0,1.0
805320,293.0035095214844,297.1499938964844,293.1499938964844,0.2010198384523391,-4006.20166015625,304.1423034667969,0.8882929682731628,0.2822224795818329,0.2548177242279053,292.9563293457031,297.1499938964844,293.1499938964844,0.1708613187074661,-3707.521728515625,304.1380615234375,0.850841760635376,0.2481367141008377,0.2358970940113067,292.9071960449219,297.1499938964844,293.1499938964844,0.2751495838165283,-3999.166015625,304.1307373046875,0.9727513194084167,0.3639350831508636,0.25459685921669,292.72247314453125,297.1499938964844,293.1499938964844,0.3124402165412903,-5986.0751953125,304.1313171386719,0.9990000128746032,0.5023040771484375,0.3811051547527313,292.8739624023437,297.1499938964844,293.1499938964844,0.0239084865897893,-4758.8759765625,304.13946533203125,0.5416391491889954,0.0664373263716697,0.3027607798576355,291.15240478515625,291.1499938964844,270.1370849609375,269.28973388671875,282.8460998535156,292.96307373046875,291.1488647460937,1.0,0.3354532420635223,0.976257026195526,0.976257026195526,1.0,1.0,-1.7153100967407229,0.7604681253433228,0.9548419713974,0.3676116168498993,0.0,0.0,0.5662534236907959,58.41972351074219,103.0,-71.3292465209961,-14257.611328125,456.97259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2345275878906,307.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.97265625,18000.0,0.0,0.0,0.3601886332035064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5638728141784668,0.5638788342475891,-5.997170319460565e-06,0.0,0.0003655456530395,0.0,0.0,37.16543960571289,0.0,0.0,0.0,0.3920511603355407,4.0,0.0,1.0
805380,293.0135803222656,297.1499938964844,293.1499938964844,0.2015759199857711,-4015.32275390625,304.1427001953125,0.8751181364059448,0.2820986211299896,0.2548939287662506,292.9661865234375,297.1499938964844,293.1499938964844,0.1718809306621551,-3725.517578125,304.13836669921875,0.8397218585014343,0.2486510127782821,0.2365755140781402,292.9173889160156,297.1499938964844,293.1499938964844,0.2770188152790069,-4020.886962890625,304.130859375,0.9596068263053894,0.3650115430355072,0.2554798126220703,292.7484436035156,297.1499938964844,293.1499938964844,0.3295727968215942,-6255.15234375,304.10357666015625,0.9990000128746032,0.5026254653930664,0.3983107507228851,292.8855895996094,297.1499938964844,293.1499938964844,0.0250786710530519,-4872.34375,304.1392517089844,0.536628246307373,0.0676502957940101,0.3093808889389038,291.12701416015625,291.1499938964844,270.1431579589844,269.2915344238281,282.8409423828125,292.9718322753906,291.1238098144531,1.0,0.3436951637268066,0.9756612181663512,0.9756612181663512,1.0,1.0,-1.745879888534546,0.7749960422515869,0.970883846282959,0.3757175803184509,0.0,0.0,0.5703359246253967,62.6617431640625,103.0,-70.16027069091797,-14482.869140625,488.2201232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2876281738281,307.737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.76953125,18000.0,0.0,0.0,0.3574285805225372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5692286491394043,0.5692346692085266,-6.02107320446521e-06,0.0,0.0003627445548772,0.0,0.0,37.76727294921875,0.0,0.0,0.0,0.3938484787940979,4.0,0.0,1.0
805440,293.0235900878906,297.1499938964844,293.1499938964844,0.2020266503095626,-4022.711181640625,304.1431884765625,0.8610360026359558,0.2818599641323089,0.2548933029174804,292.9759826660156,297.1499938964844,293.1499938964844,0.1728115230798721,-3741.8984375,304.1387939453125,0.8277663588523865,0.2490578293800354,0.237180158495903,292.9273376464844,297.1499938964844,293.1499938964844,0.2787999510765075,-4041.506591796875,304.131103515625,0.9439086318016052,0.3660008311271667,0.2563224732875824,292.7848205566406,297.1499938964844,293.1499938964844,0.3495230674743652,-6563.84521484375,304.07574462890625,0.9990000128746032,0.5005772113800049,0.4181057512760162,292.8975524902344,297.1499938964844,293.1499938964844,0.0261391438543796,-4972.5517578125,304.1392822265625,0.5301027297973633,0.0686535984277725,0.3151727616786957,291.1034545898437,291.1499938964844,270.1498413085937,269.2939147949219,282.83544921875,292.9808044433594,291.1005859375,1.0,0.3528015613555908,0.9750654101371764,0.9750654101371764,1.0,1.0,-1.778336524963379,0.7904512286186218,0.9878852963447572,0.3843308389186859,0.0,0.0,0.5758026838302612,67.69454193115234,121.0,-67.13578796386719,-14728.111328125,524.0916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2981262207031,307.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17870.68359375,18000.0,0.0,0.0,0.3550328612327575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.577475905418396,0.5774819850921631,-6.066491550882347e-06,0.0,0.0003603132208809,0.0,0.0,38.75060272216797,0.0,0.0,0.0,0.3967316150665283,4.0,0.0,1.0
805500,293.0335388183594,297.1499938964844,293.1499938964844,0.2023737877607345,-4028.406982421875,304.143798828125,0.8468042612075806,0.2815098464488983,0.2548169791698456,292.9856872558594,297.1499938964844,293.1499938964844,0.1736538559198379,-3756.690185546875,304.1393127441406,0.815222978591919,0.2493596673011779,0.2377115339040756,292.9371032714844,297.1499938964844,293.1499938964844,0.2804943025112152,-4061.0537109375,304.1314392089844,0.9266405701637268,0.3669061064720154,0.2571255266666412,292.83087158203125,297.1499938964844,293.1499938964844,0.3718669414520263,-6904.4091796875,304.04864501953125,0.9990000128746032,0.496171087026596,0.4399767518043518,292.9096984863281,297.1499938964844,293.1499938964844,0.0270618740469217,-5060.39501953125,304.1395568847656,0.5226701498031616,0.0694655403494834,0.3201865255832672,291.0816345214844,291.1499938964844,270.1571960449219,269.2968444824219,282.8276062011719,292.9861145019531,291.0789794921875,1.0,0.3626077175140381,0.9744696021080016,0.9744696021080016,1.0,1.0,-1.812126398086548,0.8065727949142456,1.0055536031723022,0.3933027982711792,0.0,0.0,0.5825539231300354,73.46968078613281,121.0,-63.702396392822266,-14988.7861328125,564.3609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26641845703125,307.8368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17820.49609375,18000.0,0.0,0.0,0.3530794382095337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5884236097335815,0.5884297490119934,-6.132650469226064e-06,0.0,0.0003583307552617,0.0,0.0,40.11094665527344,0.0,0.0,0.0,0.4006517827510834,4.0,0.0,1.0
805560,293.0433654785156,297.1499938964844,293.1499938964844,0.2026370167732238,-4032.753173828125,304.1444396972656,0.8329129219055176,0.2810550332069397,0.2546679973602295,292.9952392578125,297.1499938964844,293.1499938964844,0.1744237542152404,-3770.19873046875,304.13983154296875,0.8017895221710205,0.2495611906051635,0.2381715923547744,292.9466247558594,297.1499938964844,293.1499938964844,0.2821269929409027,-4079.8486328125,304.1318664550781,0.909453272819519,0.367732286453247,0.2578906714916229,292.88623046875,297.1499938964844,293.1499938964844,0.3961647450923919,-7269.37353515625,304.0229187011719,0.9990000128746032,0.4893546402454376,0.4634101688861847,292.9218444824219,297.1499938964844,293.1499938964844,0.0276878233999013,-5137.5517578125,304.14031982421875,0.514893651008606,0.0701212733983993,0.3245366811752319,291.0604553222656,291.1499938964844,270.1651916503906,269.3003845214844,282.819091796875,292.9895324707031,291.0580444335937,1.0,0.3729496598243713,0.9735228419303894,0.9735228419303894,1.0,1.0,-1.8467440605163568,0.8231083750724792,1.0236356258392334,0.4024874567985534,0.0,0.0,0.5906469821929932,79.9245834350586,124.0,-60.54428482055664,-15260.2958984375,608.7437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19415283203125,307.8574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17769.564453125,18000.0,0.0,0.0,0.3516353964805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6020536422729492,0.6020598411560059,-6.219665920070838e-06,0.0,0.000356865231879,0.0,0.0,41.86981964111328,0.0,0.0,0.0,0.4056265652179718,4.0,0.0,1.0
805620,293.0526123046875,297.1499938964844,293.1499938964844,0.2025697976350784,-4031.378173828125,304.1455993652344,0.8157556653022766,0.2805897891521454,0.2545612752437591,293.00421142578125,297.1499938964844,293.1499938964844,0.1749199479818344,-3778.500732421875,304.14080810546875,0.7843601703643799,0.2497612684965133,0.2386809140443802,292.9554748535156,297.1499938964844,293.1499938964844,0.2833158671855926,-4093.0810546875,304.1330261230469,0.8897221684455872,0.3685725033283233,0.2587063908576965,292.9376525878906,297.1499938964844,293.1499938964844,0.395287424325943,-7243.52099609375,304.0481872558594,0.9812816381454468,0.482577234506607,0.4608142077922821,292.93328857421875,297.1499938964844,293.1499938964844,0.0283007267862558,-5207.68994140625,304.1409606933594,0.5048192143440247,0.0707656666636467,0.3289522528648376,291.0578308105469,291.1499938964844,270.1738586425781,269.3044738769531,282.8275451660156,292.99853515625,291.0614929199219,1.0,0.3805058002471924,0.972576141357422,0.972576141357422,1.0,1.0,-1.8504142761230469,0.8247068524360657,1.0257073640823364,0.4038787484169006,0.0,0.0,0.5973303318023682,88.15300750732422,124.0,-15.384398460388184,-15402.7744140625,637.2984008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0915222167969,307.8997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17740.751953125,18000.0,0.0,0.0,0.3506738841533661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6173943877220154,0.6174007058143616,-6.326749371510232e-06,0.0,0.0003558894095476,0.0,0.0,43.95553970336914,0.0,0.0,0.0,0.411262959241867,4.0,0.0,1.0
805680,293.0619201660156,297.1499938964844,293.1499938964844,0.2018855065107345,-4019.55810546875,304.14764404296875,0.8017654418945312,0.2799981832504272,0.2543554306030273,293.01318359375,297.1499938964844,293.1499938964844,0.1748834252357483,-3776.9580078125,304.1425476074219,0.7712627053260803,0.2498448491096496,0.239097312092781,292.9642944335937,297.1499938964844,293.1499938964844,0.2836921215057373,-4096.3935546875,304.1354064941406,0.8751657605171204,0.369304895401001,0.2594606876373291,292.9715576171875,297.1499938964844,293.1499938964844,0.3908577859401703,-7167.2734375,304.0746459960937,0.9621867537498474,0.4785951972007751,0.4561367928981781,292.9442749023437,297.1499938964844,293.1499938964844,0.0288561638444662,-5249.67724609375,304.1416931152344,0.4977777898311615,0.071354255080223,0.3330507576465606,291.0878601074219,291.1499938964844,270.1831970214844,269.3091735839844,282.839111328125,293.01141357421875,291.0906677246094,1.0,0.3868162333965301,0.9716293811798096,0.9716293811798096,1.0,1.0,-1.8507778644561768,0.8248478770256042,1.0259300470352173,0.4039371609687805,0.0,0.0,0.5984384417533875,95.23922729492188,127.0,23.75383377075196,-15440.552734375,659.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97967529296875,307.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.57421875,18000.0,0.0,0.0,0.3500204086303711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6258769631385803,0.6258834004402161,-6.411556569219101e-06,0.0,0.000355226220563,0.0,0.0,45.28037643432617,0.0,0.0,0.0,0.4145610630512237,4.0,0.0,1.0
805740,293.0710754394531,297.1499938964844,293.1499938964844,0.2013959437608719,-4011.328857421875,304.1489562988281,0.7907820343971252,0.2793135344982147,0.2540023326873779,293.0221252441406,297.1499938964844,293.1499938964844,0.174998790025711,-3778.515625,304.1436767578125,0.7616145610809326,0.2498233169317245,0.2393570095300674,292.97296142578125,297.1499938964844,293.1499938964844,0.2843957245349884,-4103.94580078125,304.13677978515625,0.8645668625831604,0.3699526190757751,0.2601099014282226,292.9944152832031,297.1499938964844,293.1499938964844,0.3889309167861938,-7130.29541015625,304.0917358398437,0.9468469619750975,0.4763548374176025,0.4534720182418823,292.9547424316406,297.1499938964844,293.1499938964844,0.0299969557672739,-5314.56298828125,304.1412048339844,0.4928621351718902,0.071900300681591,0.3366934359073639,291.0988464355469,291.1499938964844,270.19317626953125,269.314453125,282.84991455078125,293.023681640625,291.09930419921875,1.0,0.392199695110321,0.970682680606842,0.970682680606842,1.0,1.0,-1.852773666381836,0.8257735967636108,1.0269999504089355,0.4044193625450134,0.0,0.0,0.6006496548652649,101.14437866210938,127.0,20.89750099182129,-15432.2919921875,679.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8681335449219,307.8196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17892.443359375,18000.0,0.0,0.0,0.3495888113975525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6301060318946838,0.6301124691963196,-6.45735053694807e-06,0.0,0.0003547882079146,0.0,0.0,45.96947860717773,0.0,0.0,0.0,0.4164415895938873,4.0,0.0,1.0
805800,293.0799255371094,297.1499938964844,293.1499938964844,0.2009321451187133,-4003.681640625,304.1499938964844,0.7820268869400024,0.278573215007782,0.2535512149333954,293.0308837890625,297.1499938964844,293.1499938964844,0.1751129925251007,-3780.214111328125,304.1446228027344,0.7541407346725464,0.249725803732872,0.2394975423812866,292.9813537597656,297.1499938964844,293.1499938964844,0.2851719260215759,-4112.48876953125,304.13775634765625,0.8564746975898743,0.370546281337738,0.2606862783432007,293.0106811523437,297.1499938964844,293.1499938964844,0.3881300091743469,-7113.00146484375,304.1037292480469,0.9347023367881776,0.4751274883747101,0.4520547389984131,292.9646911621094,297.1499938964844,293.1499938964844,0.0304563120007514,-5358.4072265625,304.1419982910156,0.4892062246799469,0.0724197551608085,0.3400152325630188,291.1015930175781,291.1499938964844,270.203857421875,269.3203430175781,282.86004638671875,293.0345764160156,291.1020202636719,1.0,0.3968324363231659,0.9697359204292296,0.9697359204292296,1.0,1.0,-1.8553791046142576,0.8269867897033691,1.028392314910889,0.4050799608230591,0.0,0.0,0.6036038398742676,106.17799377441406,130.0,15.601319313049316,-15437.1845703125,697.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7559814453125,307.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17894.158203125,18000.0,0.0,0.0,0.3493857681751251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6356233954429626,0.6356298923492432,-6.500145900645293e-06,0.0,0.000354582152795,0.0,0.0,46.77981948852539,0.0,0.0,0.0,0.4186093807220459,4.0,0.0,1.0
805860,293.0884704589844,297.1499938964844,293.1499938964844,0.2003855556249618,-3994.720458984375,304.1509704589844,0.7748702168464661,0.277787983417511,0.2530288994312286,293.03936767578125,297.1499938964844,293.1499938964844,0.1751320213079452,-3780.2646484375,304.14556884765625,0.7481634020805359,0.2495648264884948,0.239544466137886,292.98944091796875,297.1499938964844,293.1499938964844,0.2858560383319855,-4119.974609375,304.1387634277344,0.8501148223876953,0.3710953593254089,0.2612077891826629,293.0230407714844,297.1499938964844,293.1499938964844,0.3878577947616577,-7104.80517578125,304.11260986328125,0.92510187625885,0.4744632840156555,0.4513443410396576,292.9740905761719,297.1499938964844,293.1499938964844,0.0311537701636552,-5413.22314453125,304.1422119140625,0.4864071309566498,0.0729221031069755,0.3431077897548675,291.1048889160156,291.1499938964844,270.2152404785156,269.3268737792969,282.86962890625,293.0443115234375,291.10528564453125,1.0,0.4008599519729614,0.9689856171607972,0.9689856171607972,1.0,1.0,-1.8582946062088013,0.8283547759056091,1.029939889907837,0.4058315455913543,0.0,0.0,0.6062777042388916,110.51681518554688,130.0,12.66454029083252,-15444.69140625,713.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429748535156,307.6998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17894.720703125,18000.0,0.0,0.0,0.3494179546833038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.641349732875824,0.6413562893867493,-6.544677489728201e-06,0.0,0.0003546148072928,0.0,0.0,47.63051223754883,0.0,0.0,0.0,0.4208103716373443,4.0,0.0,1.0
805920,293.0966491699219,297.1499938964844,293.1499938964844,0.1998029202222824,-3985.236328125,304.15185546875,0.7688538432121277,0.2769614160060882,0.2524478733539581,293.047607421875,297.1499938964844,293.1499938964844,0.1750998944044113,-3779.47900390625,304.1464233398437,0.7432182431221008,0.2493470311164856,0.2395136505365371,292.9971923828125,297.1499938964844,293.1499938964844,0.2865096926689148,-4127.15966796875,304.1396179199219,0.8449569344520569,0.371604174375534,0.2616842091083526,293.0330810546875,297.1499938964844,293.1499938964844,0.3879000246524811,-7102.18115234375,304.11932373046875,0.9174095392227172,0.4741004109382629,0.451012909412384,292.98297119140625,297.1499938964844,293.1499938964844,0.0316928327083587,-5458.6982421875,304.14263916015625,0.4842053949832916,0.0734098777174949,0.3460290431976318,291.1068725585937,291.1499938964844,270.227294921875,269.333984375,282.8789978027344,293.0531921386719,291.1070556640625,1.0,0.4043992459774017,0.9682352542877196,0.9682352542877196,1.0,1.0,-1.8612419366836548,0.8297383785247803,1.0315035581588743,0.4065919518470764,0.0,0.0,0.6089470982551575,114.31546020507812,118.0,8.835649490356445,-15448.748046875,728.1698608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531005859375,307.6375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.962890625,18000.0,0.0,0.0,0.3496636152267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6468372941017151,0.6468438506126404,-6.588110863958718e-06,0.0,0.0003548641107045,0.0,0.0,48.45881652832031,0.0,0.0,0.0,0.4229449331760406,4.0,0.0,1.0
805980,293.1044311523437,297.1499938964844,293.1499938964844,0.1991153061389923,-3974.0830078125,304.1527709960937,0.7662516236305237,0.2761051952838897,0.2517444491386413,293.0555725097656,297.1499938964844,293.1499938964844,0.1749512553215026,-3776.68603515625,304.1473388671875,0.7413386702537537,0.2490836232900619,0.2393394112586975,293.0046081542969,297.1499938964844,293.1499938964844,0.2870572805404663,-4133.12841796875,304.1405029296875,0.8433777093887329,0.3720840215682983,0.2620662748813629,293.0415954589844,297.1499938964844,293.1499938964844,0.3880183398723602,-7101.30029296875,304.1246643066406,0.9146825671195984,0.4739080667495727,0.4508102536201477,292.99127197265625,297.1499938964844,293.1499938964844,0.0321459621191024,-5496.71923828125,304.1431579589844,0.4841401875019073,0.0738918930292129,0.3484536111354828,291.10791015625,291.1499938964844,270.2400817871094,269.3417663574219,282.8887023925781,293.06134033203125,291.1081237792969,1.0,0.4054693877696991,0.9674848914146424,0.9674848914146424,1.0,1.0,-1.8633164167404173,0.8307005167007446,1.0326159000396729,0.4071307778358459,0.0,0.0,0.6116499304771423,115.71768951416016,118.0,6.490921974182129,-15449.2314453125,734.2481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4214782714844,307.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.353515625,18000.0,0.0,0.0,0.3501072227954864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6523852944374084,0.6523919105529785,-6.6317438722762745e-06,0.0,0.0003553143178578,0.0,0.0,49.30331039428711,0.0,0.0,0.0,0.4251049160957336,4.0,0.0,1.0
806040,293.11181640625,297.1499938964844,293.1499938964844,0.1983351707458496,-3961.442138671875,304.1536865234375,0.7657517790794373,0.2752313911914825,0.2509626150131225,293.06317138671875,297.1499938964844,293.1499938964844,0.1746995002031326,-3772.10205078125,304.1482849121094,0.7413415312767029,0.2487851083278656,0.2390664666891098,293.0116577148437,297.1499938964844,293.1499938964844,0.2874994277954101,-4137.88134765625,304.14141845703125,0.844014585018158,0.3725455701351166,0.262387216091156,293.0491027832031,297.1499938964844,293.1499938964844,0.3881051540374756,-7100.3935546875,304.12908935546875,0.9149721264839172,0.4738074839115143,0.4506656229496002,292.9990539550781,297.1499938964844,293.1499938964844,0.032542161643505,-5529.75439453125,304.1436767578125,0.4854379892349243,0.0743772387504577,0.3505848050117492,291.1097717285156,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,293.0689392089844,291.11004638671875,1.0,0.4053398370742798,0.9667345881462096,0.9667345881462096,1.0,1.0,-1.8648213148117063,0.8313925266265869,1.0334287881851196,0.4075067043304443,0.0,0.0,0.6141498684883118,115.53948211669922,106.0,6.038077831268311,-15446.4833984375,734.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,307.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.361328125,18000.0,0.0,0.0,0.3507282733917236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6578084826469421,0.657815158367157,-6.67534595777397e-06,0.0,0.000355944619514,0.0,0.0,50.1429443359375,0.0,0.0,0.0,0.4272210001945495,4.0,0.0,1.0
806100,293.11883544921875,297.1499938964844,293.1499938964844,0.1974920034408569,-3947.80126953125,304.154541015625,0.7667739987373352,0.2743377983570099,0.2501213550567627,293.0704650878906,297.1499938964844,293.1499938964844,0.1743727922439575,-3766.23291015625,304.1492004394531,0.7427110075950623,0.2484519034624099,0.238715574145317,293.018310546875,297.1499938964844,293.1499938964844,0.287871390581131,-4141.8447265625,304.1423034667969,0.8462767601013184,0.3729889094829559,0.2626622021198272,293.0558776855469,297.1499938964844,293.1499938964844,0.3881559073925018,-7099.3232421875,304.1328125,0.9174515008926392,0.4737551808357239,0.450541615486145,293.0062866210937,297.1499938964844,293.1499938964844,0.0329011231660842,-5559.55712890625,304.1441650390625,0.4877118468284607,0.0748655349016189,0.3525165915489197,291.11181640625,291.1499938964844,270.2677917480469,269.35919189453125,282.90875244140625,293.0760192871094,291.1120910644531,1.0,0.4042098820209503,0.9659842252731324,0.9659842252731324,1.0,1.0,-1.8658912181854248,0.8318767547607422,1.0340144634246826,0.4077633619308471,0.0,0.0,0.6164916753768921,114.2129898071289,106.0,5.859572410583496,-15439.9443359375,731.5009155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21502685546875,307.4589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17902.822265625,18000.0,0.0,0.0,0.3515059649944305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6629147529602051,0.6629214286804199,-6.717306860082317e-06,0.0,0.0003567338571883,0.0,0.0,50.94672775268555,0.0,0.0,0.0,0.4292304515838623,4.0,0.0,1.0
806160,293.1255187988281,297.1499938964844,293.1499938964844,0.1965934187173843,-3933.27880859375,304.1553649902344,0.7690627574920654,0.2734217047691345,0.2492275834083557,293.0774841308594,297.1499938964844,293.1499938964844,0.1739803254604339,-3759.23779296875,304.1500549316406,0.7452249526977539,0.2480833083391189,0.2382964044809341,293.0246276855469,297.1499938964844,293.1499938964844,0.2881832718849182,-4145.13623046875,304.14312744140625,0.8499161601066589,0.3734132051467895,0.2628982067108154,293.0621032714844,297.1499938964844,293.1499938964844,0.3881577253341675,-7097.8271484375,304.13592529296875,0.9217848181724548,0.4737252593040466,0.4504148960113525,293.0130615234375,297.1499938964844,293.1499938964844,0.0332302153110504,-5586.78076171875,304.1446228027344,0.4907779097557068,0.0753548070788383,0.3542897403240204,291.11395263671875,291.1499938964844,270.2827453613281,269.368896484375,282.9190979003906,293.08270263671875,291.1142578125,1.0,0.402278184890747,0.9653145670890808,0.9653145670890808,1.0,1.0,-1.866575598716736,0.8321797847747803,1.0343958139419556,0.4079168736934662,0.0,0.0,0.6186805963516235,111.9801025390625,94.0,6.027119159698486,-15430.8798828125,724.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204528808594,307.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17907.701171875,18000.0,0.0,0.0,0.3524173498153686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6677377223968506,0.6677444577217102,-6.7573823798738886e-06,0.0,0.0003576588060241,0.0,0.0,51.71562957763672,0.0,0.0,0.0,0.4311369359493255,4.0,0.0,1.0
806220,293.1318664550781,297.1499938964844,293.1499938964844,0.1956399232149124,-3917.874267578125,304.1561279296875,0.7724723815917969,0.2724805474281311,0.2482857555150985,293.084228515625,297.1499938964844,293.1499938964844,0.1735238283872604,-3751.1396484375,304.15087890625,0.7487623691558838,0.2476775795221328,0.2378147840499878,293.0306701660156,297.1499938964844,293.1499938964844,0.2884348630905151,-4147.74951171875,304.1439208984375,0.8548019528388977,0.3738170266151428,0.2630996406078338,293.06787109375,297.1499938964844,293.1499938964844,0.3880973756313324,-7095.6533203125,304.1385803222656,0.9277666807174684,0.473702609539032,0.450273722410202,293.0194091796875,297.1499938964844,293.1499938964844,0.0335325226187706,-5611.68896484375,304.1450500488281,0.4945466518402099,0.0758423954248428,0.3559277355670929,291.116455078125,291.1499938964844,270.2984313964844,269.3792724609375,282.9297180175781,293.08905029296875,291.1168212890625,1.0,0.3996914327144623,0.9646448493003844,0.9646448493003844,1.0,1.0,-1.8669060468673704,0.8323140740394592,1.0345920324325562,0.407973051071167,0.0,0.0,0.6206651926040649,109.02559661865234,94.0,6.630491733551025,-15419.6142578125,715.8116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,307.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17913.623046875,18000.0,0.0,0.0,0.3534418642520904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6722237467765808,0.6722305417060852,-6.795224180677906e-06,0.0,0.000358698569471,0.0,0.0,52.44044876098633,0.0,0.0,0.0,0.4329169392585754,4.0,0.0,1.0
806280,293.1379699707031,297.1499938964844,293.1499938964844,0.1946357190608978,-3901.65087890625,304.1568298339844,0.7769008874893188,0.2715133130550384,0.2473003417253494,293.0907287597656,297.1499938964844,293.1499938964844,0.1730079352855682,-3742.015869140625,304.1516418457031,0.7532472014427185,0.247233971953392,0.2372761666774749,293.0364074707031,297.1499938964844,293.1499938964844,0.2886306941509247,-4149.73486328125,304.1446838378906,0.8608520030975342,0.3741990625858307,0.2632704079151153,293.07330322265625,297.1499938964844,293.1499938964844,0.387974351644516,-7092.7509765625,304.140869140625,0.9351907968521118,0.4736777245998382,0.4501129686832428,293.025390625,297.1499938964844,293.1499938964844,0.0338111110031604,-5634.55322265625,304.1454467773437,0.4989897906780243,0.0763254761695861,0.3574486970901489,291.119384765625,291.1499938964844,270.3148498535156,269.3902893066406,282.94061279296875,293.0950622558594,291.11981201171875,1.0,0.3965774178504944,0.963975191116333,0.963975191116333,1.0,1.0,-1.866914749145508,0.8322948813438416,1.034619927406311,0.4079402089118957,0.0,0.0,0.6224137544631958,105.51148223876952,82.0,7.4648756980896,-15406.0595703125,704.6481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95294189453125,307.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17920.990234375,18000.0,0.0,0.0,0.3545556664466858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6762895584106445,0.6762964129447937,-6.830184247519355e-06,0.0,0.0003598289331421,0.0,0.0,53.10663604736328,0.0,0.0,0.0,0.4345381557941437,4.0,0.0,1.0
806340,293.1438293457031,297.1499938964844,293.1499938964844,0.1935838013887405,-3884.6533203125,304.1575012207031,0.782335638999939,0.2705174684524536,0.2462736815214157,293.0970153808594,297.1499938964844,293.1499938964844,0.1724351793527603,-3731.9091796875,304.1523742675781,0.7586909532546997,0.2467500567436218,0.2366828024387359,293.0419006347656,297.1499938964844,293.1499938964844,0.288773626089096,-4151.12744140625,304.1453857421875,0.8680818676948547,0.374557763338089,0.2634122669696808,293.0783996582031,297.1499938964844,293.1499938964844,0.3877901136875152,-7089.1171875,304.1428527832031,0.9439004063606262,0.4736450910568237,0.4499299228191376,293.0309753417969,297.1499938964844,293.1499938964844,0.0340672582387924,-5655.49560546875,304.14581298828125,0.5041651725769043,0.0768015906214714,0.3588598072528839,291.1227111816406,291.1499938964844,270.3320617675781,269.4020080566406,282.9518127441406,293.100830078125,291.1231689453125,1.0,0.393012672662735,0.9633054733276368,0.9633054733276368,1.0,1.0,-1.866614818572998,0.8321284651756287,1.0344862937927246,0.4078218340873718,0.0,0.0,0.6239002346992493,101.54041290283205,82.0,8.407896995544434,-15390.208984375,691.7953491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814697265625,307.25732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6796875,18000.0,0.0,0.0,0.3557395339012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6798653602600098,0.6798722147941589,-6.86159683027654e-06,0.0,0.000361030397471,0.0,0.0,53.70077896118164,0.0,0.0,0.0,0.4359717965126037,4.0,0.0,1.0
806400,293.1495056152344,297.1499938964844,293.1499938964844,0.1924838274717331,-3866.870361328125,304.1581420898437,0.788729727268219,0.2694804966449737,0.2452043294906616,293.1031494140625,297.1499938964844,293.1499938964844,0.17180697619915,-3720.8388671875,304.1531066894531,0.7650821805000305,0.246217206120491,0.2360353171825409,293.04718017578125,297.1499938964844,293.1499938964844,0.2888685166835785,-4151.98046875,304.14605712890625,0.8764758706092834,0.3748922049999237,0.2635281980037689,293.083251953125,297.1499938964844,293.1499938964844,0.3875496089458465,-7084.79248046875,304.14459228515625,0.9536240696907043,0.4736002087593078,0.4497243762016296,293.0362854003906,297.1499938964844,293.1499938964844,0.0343031585216522,-5674.7080078125,304.1461486816406,0.5101316571235657,0.0772684887051582,0.3601727485656738,291.1264038085937,291.1499938964844,270.3500061035156,269.41436767578125,282.9633483886719,293.1063537597656,291.1268920898437,1.0,0.3890893161296844,0.9626358151435852,0.9626358151435852,1.0,1.0,-1.866022586822509,0.8318226933479309,1.0341999530792236,0.4076225757598877,0.0,0.0,0.625106692314148,97.23065948486328,70.0,9.405137062072754,-15372.087890625,677.6485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187255859375,307.2166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.515625,18000.0,0.0,0.0,0.3569675981998443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6829075813293457,0.6829144954681396,-6.888996722409502e-06,0.0,0.0003622767399065,0.0,0.0,54.21354293823242,0.0,0.0,0.0,0.4371984004974365,4.0,0.0,1.0
