time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806460,293.15533447265625,297.1499938964844,293.1499938964844,0.1913101822137832,-3847.8740234375,304.1587829589844,0.7960507273674011,0.2683400213718414,0.2440658807754516,293.10943603515625,297.1499938964844,293.1499938964844,0.1711006313562393,-3708.398193359375,304.15380859375,0.7724247574806213,0.2455751150846481,0.2353087216615677,293.0524597167969,297.1499938964844,293.1499938964844,0.2888997197151184,-4152.10595703125,304.1466979980469,0.8860445022583008,0.3751563429832458,0.2636075913906097,293.0881042480469,297.1499938964844,293.1499938964844,0.3872364163398742,-7079.50732421875,304.1461486816406,0.964076817035675,0.4734955728054046,0.4494802355766296,293.0415344238281,297.1499938964844,293.1499938964844,0.0345047190785408,-5691.01708984375,304.146484375,0.5169376134872437,0.0776777267456054,0.3613146245479584,291.1305236816406,291.1499938964844,270.36883544921875,269.4275817871094,282.9754638671875,293.1119384765625,291.131103515625,1.0,0.3848451375961303,0.9619895219802856,0.9619895219802856,1.0,1.0,-1.864957332611084,0.8312899470329285,1.0336674451828003,0.4073013961315155,0.0,0.0,0.6259916424751282,92.66290283203124,70.0,10.643693923950195,-15350.681640625,662.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652587890625,307.18072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.638671875,18000.0,0.0,0.0,0.358220100402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6853463053703308,0.6853532195091248,-6.911775471962756e-06,0.0,0.0003635478788055,0.0,0.0,54.63172912597656,0.0,0.0,0.0,0.4381886720657348,4.0,0.0,1.0
806520,293.1614685058594,297.1499938964844,293.1499938964844,0.1900120824575424,-3826.81640625,304.1595458984375,0.8041567206382751,0.2670702338218689,0.2428121119737625,293.11602783203125,297.1499938964844,293.1499938964844,0.170265331864357,-3693.675048828125,304.1546325683594,0.7806099057197571,0.2447907775640487,0.2344524711370468,293.0578918457031,297.1499938964844,293.1499938964844,0.2888195216655731,-4150.9326171875,304.1474609375,0.8966737985610962,0.3753272294998169,0.2636225521564483,293.0930480957031,297.1499938964844,293.1499938964844,0.3867977857589721,-7072.43359375,304.14764404296875,0.9748270511627196,0.4733056426048279,0.4491576552391052,293.0469055175781,297.1499938964844,293.1499938964844,0.0346302576363086,-5700.93701171875,304.1468811035156,0.5244755744934082,0.0779972374439239,0.3620761036872864,291.1356201171875,291.1499938964844,270.3886108398437,269.4416809082031,282.9885559082031,293.1177978515625,291.1363525390625,1.0,0.3803113996982574,0.9613431692123412,0.9613431692123412,1.0,1.0,-1.862969994544983,0.8303143382072449,1.0326555967330933,0.4067378640174866,0.0,0.0,0.6264469027519226,87.94327545166016,58.0,12.717247009277344,-15323.2587890625,645.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216491699219,307.1499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.2109375,18000.0,0.0,0.0,0.3594702184200287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6870532035827637,0.6870601177215576,-6.929069513716968e-06,0.0,0.0003648165729828,0.0,0.0,54.933963775634766,0.0,0.0,0.0,0.4388902187347412,4.0,0.0,1.0
806580,293.16766357421875,297.1499938964844,293.1499938964844,0.1885958164930343,-3803.79736328125,304.160400390625,0.8129192590713501,0.2657065093517303,0.2414527833461761,293.1228332519531,297.1499938964844,293.1499938964844,0.1692996621131897,-3676.64208984375,304.1555480957031,0.7897310256958008,0.2438891381025314,0.2334678918123245,293.0633239746094,297.1499938964844,293.1499938964844,0.2886273562908172,-4148.45947265625,304.14825439453125,0.9086486101150512,0.3754265010356903,0.2635765969753265,293.0980224609375,297.1499938964844,293.1499938964844,0.3862310647964477,-7063.52978515625,304.14910888671875,0.9856554269790648,0.4730498194694519,0.448759377002716,293.05230712890625,297.1499938964844,293.1499938964844,0.0346768908202648,-5704.2421875,304.1473693847656,0.5328376293182373,0.0782431960105896,0.3624478578567505,291.1418151855469,291.1499938964844,270.40936279296875,269.4566650390625,283.00250244140625,293.12371826171875,291.1426696777344,1.0,0.3755058944225311,0.9606968760490416,0.9606968760490416,1.0,1.0,-1.8600693941116333,0.8289018273353577,1.0311675071716309,0.4059284627437591,0.0,0.0,0.6263672709465027,83.0986099243164,58.0,15.146933555603027,-15288.3857421875,628.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68878173828125,307.1238098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.53125,18000.0,0.0,0.0,0.360691100358963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6877977252006531,0.6878046989440918,-6.939202648936771e-06,0.0,0.0003660556103568,0.0,0.0,55.08224105834961,0.0,0.0,0.0,0.4392145574092865,4.0,0.0,1.0
806640,293.1737670898437,297.1499938964844,293.1499938964844,0.1871043145656585,-3779.528076171875,304.1612243652344,0.8222836256027222,0.2642828524112701,0.2400235533714294,293.1296081542969,297.1499938964844,293.1499938964844,0.1682387739419937,-3657.927490234375,304.1564636230469,0.7999573945999146,0.2429001480340957,0.2323855608701706,293.06866455078125,297.1499938964844,293.1499938964844,0.2883578538894653,-4145.103515625,304.1490783691406,0.9232015013694764,0.3754729032516479,0.2634860277175903,293.1029357910156,297.1499938964844,293.1499938964844,0.3855756819248199,-7053.3935546875,304.15045166015625,0.9963663816452026,0.4727452099323272,0.4483052492141723,293.0576477050781,297.1499938964844,293.1499938964844,0.0346636623144149,-5702.560546875,304.1478576660156,0.5422002077102661,0.078432984650135,0.3625181019306183,291.1486511230469,291.1499938964844,270.43096923828125,269.47247314453125,283.0170593261719,293.1296081542969,291.1495361328125,1.0,0.3704634606838226,0.9600505828857422,0.9600505828857422,1.0,1.0,-1.856484651565552,0.8271623849868774,1.0293221473693848,0.4049344062805176,0.0,0.0,0.6257758140563965,78.14591217041016,46.0,17.041601181030273,-15246.4755859375,610.1121215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6669616699219,307.101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.3618542850017547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6874807476997375,0.6874876618385315,-6.940988896531053e-06,0.0,0.0003672361199278,0.0,0.0,55.05709838867188,0.0,0.0,0.0,0.4391232132911682,4.0,0.0,1.0
806700,293.1795959472656,297.1499938964844,293.1499938964844,0.1855482757091522,-3754.117919921875,304.1619873046875,0.8297956585884094,0.2628363370895386,0.2385952025651931,293.1361999511719,297.1499938964844,293.1499938964844,0.1670963317155838,-3637.705810546875,304.1573791503906,0.8082993626594543,0.2418639212846756,0.2312786877155304,293.07379150390625,297.1499938964844,293.1499938964844,0.2879880368709564,-4140.54736328125,304.14990234375,0.9358139634132384,0.3754997551441192,0.2634000182151794,293.1047668457031,297.1499938964844,293.1499938964844,0.3766944706439972,-6917.2431640625,304.1669311523437,0.9990000128746032,0.4729737043380737,0.4394346177577972,293.0627136230469,297.1499938964844,293.1499938964844,0.0346344150602817,-5699.31396484375,304.1483154296875,0.5502405762672424,0.0786042734980583,0.3626040518283844,291.1588439941406,291.1499938964844,270.4534606933594,269.4891052246094,283.0360717773437,293.1348571777344,291.1612243652344,1.0,0.3648760020732879,0.9594042897224426,0.9594042897224426,1.0,1.0,-1.8428082466125488,0.8205395340919495,1.0222686529159546,0.4014358222484588,0.0,0.0,0.6242175698280334,74.06779479980469,46.0,28.074920654296875,-15157.7099609375,587.5172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65869140625,307.09649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.162109375,18000.0,0.0,0.0,0.3629144430160522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.685935914516449,0.6859428882598877,-6.933538315934129e-06,0.0,0.0003683120012283,0.0,0.0,54.83419036865234,0.0,0.0,0.0,0.4385349750518799,4.0,0.0,1.0
806760,293.185302734375,297.1499938964844,293.1499938964844,0.1837585419416427,-3724.591552734375,304.1630859375,0.8369066715240479,0.2613399922847748,0.2371583580970764,293.1427001953125,297.1499938964844,293.1499938964844,0.1657254993915558,-3613.180908203125,304.1585388183594,0.8158197999000549,0.2407622635364532,0.2301449179649353,293.07879638671875,297.1499938964844,293.1499938964844,0.2872524261474609,-4131.53466796875,304.1512756347656,0.9476529955863952,0.3754786550998688,0.2633095979690552,293.0957946777344,297.1499938964844,293.1499938964844,0.3617379069328308,-6689.35205078125,304.1910095214844,0.9990000128746032,0.4752947092056274,0.4249946177005768,293.067626953125,297.1499938964844,293.1499938964844,0.0345436781644821,-5690.03466796875,304.1487731933594,0.557992696762085,0.0787464752793312,0.3627035915851593,291.1834716796875,291.1499938964844,270.476806640625,269.50653076171875,283.0570068359375,293.1383361816406,291.18682861328125,1.0,0.3586854040622711,0.9588216543197632,0.9588216543197632,1.0,1.0,-1.8223960399627688,0.8107497096061707,1.0116462707519531,0.3959767520427704,0.0,0.0,0.6195591688156128,70.2612533569336,34.0,48.17059326171875,-15016.1396484375,561.44970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6713256835937,307.0948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.935546875,18000.0,0.0,0.0,0.3637614250183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6806702017784119,0.680677056312561,-6.904714155098191e-06,0.0,0.0003691716119647,0.0,0.0,54.05745697021485,0.0,0.0,0.0,0.4364905059337616,4.0,0.0,1.0
806820,293.1909484863281,297.1499938964844,293.1499938964844,0.1819464415311813,-3694.7158203125,304.1640014648437,0.8451508283615112,0.259786993265152,0.2356638312339782,293.149169921875,297.1499938964844,293.1499938964844,0.1643142402172088,-3587.978271484375,304.1595458984375,0.8240809440612793,0.2395849674940109,0.2289341241121292,293.08380126953125,297.1499938964844,293.1499938964844,0.2864932715892792,-4122.33349609375,304.15240478515625,0.9603437185287476,0.3753991723060608,0.2631743252277374,293.0769958496094,297.1499938964844,293.1499938964844,0.3455618917942047,-6443.244140625,304.2129211425781,0.9990000128746032,0.479663997888565,0.4094060659408569,293.0723876953125,297.1499938964844,293.1499938964844,0.0344237126410007,-5678.4638671875,304.14923095703125,0.566599428653717,0.0788508504629135,0.362607330083847,291.2070617675781,291.1499938964844,270.5009155273437,269.524658203125,283.0793151855469,293.1422119140625,291.20977783203125,1.0,0.3520245552062988,0.9582390189170836,0.9582390189170836,1.0,1.0,-1.800153732299805,0.800097644329071,1.0000560283660889,0.3900303244590759,0.0,0.0,0.6133615970611572,66.27928161621094,34.0,54.34409332275391,-14833.7578125,534.150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7086181640625,307.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.84765625,18000.0,0.0,0.0,0.3643122613430023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6705325245857239,0.670539379119873,-6.839152774773538e-06,0.0,0.0003697306092362,0.0,0.0,52.52019500732422,0.0,0.0,0.0,0.4326612055301666,4.0,0.0,1.0
806880,293.1964111328125,297.1499938964844,293.1499938964844,0.180141344666481,-3664.977294921875,304.16473388671875,0.8547654151916504,0.2581926584243774,0.2341218739748001,293.1555480957031,297.1499938964844,293.1499938964844,0.1628870815038681,-3562.536376953125,304.160400390625,0.8333756327629089,0.2383439242839813,0.2276538014411926,293.0887145996094,297.1499938964844,293.1499938964844,0.2857514023780823,-4113.41796875,304.1533203125,0.9735317230224608,0.3752748966217041,0.2630006372928619,293.0497131347656,297.1499938964844,293.1499938964844,0.3282908201217651,-6179.94287109375,304.2328491210937,0.9990000128746032,0.4859419763088226,0.3926897644996643,293.0769958496094,297.1499938964844,293.1499938964844,0.034287542104721,-5665.74755859375,304.14959716796875,0.5761192440986633,0.0789337158203125,0.3623549938201904,291.2274780273437,291.1499938964844,270.5258178710937,269.5435485839844,283.1031799316406,293.1468200683594,291.23004150390625,1.0,0.3449251353740692,0.9576563835144044,0.9576563835144044,1.0,1.0,-1.7761833667755127,0.7886361479759216,0.9875471591949464,0.3836221694946289,0.0,0.0,0.6061509251594543,62.15895080566406,52.0,55.34746170043945,-14630.314453125,505.9265747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7718200683594,307.08355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18225.13671875,18000.0,0.0,0.0,0.3645035922527313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6576350927352905,0.6576418876647949,-6.747861334588379e-06,0.0,0.000369924789993,0.0,0.0,50.55655288696289,0.0,0.0,0.0,0.4277523159980774,4.0,0.0,1.0
806940,293.2019348144531,297.1499938964844,293.1499938964844,0.1784659773111343,-3637.486328125,304.1650695800781,0.8585130572319031,0.2565189898014068,0.2326028645038604,293.1620178222656,297.1499938964844,293.1499938964844,0.1615588515996933,-3538.976806640625,304.1609191894531,0.8370966911315918,0.2370015531778335,0.2263764142990112,293.0937194824219,297.1499938964844,293.1499938964844,0.2851889133453369,-4106.7578125,304.1537170410156,0.9793254137039183,0.3750680088996887,0.2628420889377594,293.0193786621094,297.1499938964844,293.1499938964844,0.3196505010128021,-6051.6298828125,304.2331848144531,0.9990000128746032,0.4931689202785492,0.3849577605724334,293.0815124511719,297.1499938964844,293.1499938964844,0.0342238396406173,-5659.541015625,304.1497802734375,0.5807057023048401,0.0789714232087135,0.3623335659503937,291.2419738769531,291.1499938964844,270.55145263671875,269.5630798339844,283.1243591308594,293.1546630859375,291.242431640625,1.0,0.342094749212265,0.9570738077163696,0.9570738077163696,1.0,1.0,-1.7633049488067627,0.7825347185134888,0.9807702898979188,0.3799608051776886,0.0,0.0,0.5984814763069153,60.25941848754883,52.0,41.04608154296875,-14463.103515625,491.9952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8577575683594,307.0721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18264.87109375,18000.0,0.0,0.0,0.3643173575401306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6425976157188416,0.6426042318344116,-6.638116246904247e-06,0.0,0.0003697358188219,0.0,0.0,48.30485153198242,0.0,0.0,0.0,0.4220470190048218,4.0,0.0,1.0
807000,293.2074279785156,297.1499938964844,293.1499938964844,0.1770462393760681,-3614.501953125,304.1649169921875,0.8575758337974548,0.254784345626831,0.2310663163661956,293.16851806640625,297.1499938964844,293.1499938964844,0.1604414731264114,-3519.470703125,304.16094970703125,0.836432695388794,0.2355755120515823,0.2250599563121795,293.0987243652344,297.1499938964844,293.1499938964844,0.2850345969200134,-4105.15478515625,304.1533203125,0.980096399784088,0.374797910451889,0.2626683413982391,292.99542236328125,297.1499938964844,293.1499938964844,0.3177286088466644,-6027.90185546875,304.221435546875,0.9990000128746032,0.4995345771312713,0.3836901187896728,293.0858154296875,297.1499938964844,293.1499938964844,0.0342554152011871,-5662.41796875,304.1497802734375,0.581514835357666,0.0789906978607177,0.362409234046936,291.2388916015625,291.1499938964844,270.5777893066406,269.583251953125,283.14263916015625,293.16259765625,291.2377319335937,1.0,0.3413394093513489,0.9564911723136902,0.9564911723136902,1.0,1.0,-1.7582316398620603,0.7801225185394287,0.9781091809272766,0.3784913420677185,0.0,0.0,0.5927935242652893,59.883880615234375,70.0,14.293034553527832,-14344.9599609375,487.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,307.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18251.08984375,18000.0,0.0,0.0,0.3638061285018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6286560297012329,0.6286625266075134,-6.527374807774322e-06,0.0,0.0003692169557325,0.0,0.0,46.22103500366211,0.0,0.0,0.0,0.4167652130126953,4.0,0.0,1.0
807060,293.2127990722656,297.1499938964844,293.1499938964844,0.1757204085588455,-3593.1435546875,304.16461181640625,0.8530617952346802,0.253001868724823,0.2295205146074295,293.1749267578125,297.1499938964844,293.1499938964844,0.1593884825706482,-3501.201904296875,304.160888671875,0.8324014544487,0.234079048037529,0.2237119227647781,293.1036682128906,297.1499938964844,293.1499938964844,0.2850342094898224,-4105.43017578125,304.1527099609375,0.9770950078964232,0.3744775354862213,0.2624855637550354,292.9814147949219,297.1499938964844,293.1499938964844,0.3207849264144897,-6081.353515625,304.20281982421875,0.9990000128746032,0.5042577385902405,0.3873420655727386,293.0899963378906,297.1499938964844,293.1499938964844,0.034335434436798,-5669.755859375,304.149658203125,0.5794416666030884,0.0789840817451477,0.3625881373882293,291.2287292480469,291.1499938964844,270.6047668457031,269.60406494140625,283.15740966796875,293.16827392578125,291.2270812988281,1.0,0.3424524068832397,0.956118941307068,0.956118941307068,1.0,1.0,-1.7591304779052734,0.7805607318878174,0.9785696864128112,0.3786272704601288,0.0,0.0,0.5885481834411621,60.65280532836914,70.0,-6.356023788452148,-14285.0478515625,490.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0621032714844,307.0819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18206.650390625,18000.0,0.0,0.0,0.3630402684211731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6179120540618896,0.6179184913635254,-6.4359956013504416e-06,0.0,0.0003684397379402,0.0,0.0,44.6186408996582,0.0,0.0,0.0,0.4126034677028656,4.0,0.0,1.0
807120,293.21807861328125,297.1499938964844,293.1499938964844,0.1744280755519867,-3572.34130859375,304.164306640625,0.8456547856330872,0.2511714994907379,0.2279658019542694,293.1812744140625,297.1499938964844,293.1499938964844,0.1583471745252609,-3483.159912109375,304.1607971191406,0.825576663017273,0.2325155735015869,0.2223348766565323,293.1085205078125,297.1499938964844,293.1499938964844,0.285094290971756,-4106.42578125,304.1521301269531,0.9706437587738036,0.3741093873977661,0.2622950375080108,292.9784851074219,297.1499938964844,293.1499938964844,0.3281808197498321,-6201.34716796875,304.1797180175781,0.9990000128746032,0.5069772601127625,0.3952926099300384,293.0941772460937,297.1499938964844,293.1499938964844,0.0344254672527313,-5678.0908203125,304.1495666503906,0.5748432278633118,0.0789208859205246,0.3627553880214691,291.2157897949219,291.1499938964844,270.63238525390625,269.6254577636719,283.1702880859375,293.17388916015625,291.2138671875,1.0,0.3451927304267883,0.9557467103004456,0.9557467103004456,1.0,1.0,-1.7651227712631226,0.7834237217903137,0.9816990494728088,0.3801276683807373,0.0,0.0,0.5854437947273254,62.44453048706055,88.0,-21.001916885375977,-14270.9013671875,499.7175598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641540527344,307.1079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18160.857421875,18000.0,0.0,0.0,0.3620927929878235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6097416281700134,0.6097480058670044,-6.364729870256269e-06,0.0,0.0003674781473819,0.0,0.0,43.41260147094727,0.0,0.0,0.0,0.4094141125679016,4.0,0.0,1.0
807180,293.2232666015625,297.1499938964844,293.1499938964844,0.1731578111648559,-3551.89794921875,304.1640319824219,0.8360773324966431,0.2492892146110534,0.2263979911804199,293.18756103515625,297.1499938964844,293.1499938964844,0.1573097854852676,-3465.197021484375,304.16070556640625,0.816440224647522,0.2308847904205322,0.2209276705980301,293.1133117675781,297.1499938964844,293.1499938964844,0.2852028608322143,-4107.994140625,304.1515197753906,0.960942268371582,0.3736946284770965,0.2620960474014282,292.9869079589844,297.1499938964844,293.1499938964844,0.3394535779953003,-6379.76171875,304.15380859375,0.9990000128746032,0.507503867149353,0.4069986641407013,293.0985717773437,297.1499938964844,293.1499938964844,0.0344943888485431,-5684.802734375,304.1495056152344,0.5680642127990723,0.0787694603204727,0.3627546429634094,291.2005615234375,291.1499938964844,270.6606140136719,269.6473693847656,283.1816101074219,293.179443359375,291.1984558105469,1.0,0.3493490815162658,0.955374538898468,0.955374538898468,1.0,1.0,-1.7753615379333496,0.7883096933364868,0.9870519042015076,0.3827662467956543,0.0,0.0,0.5835865139961243,65.17813110351562,88.0,-31.522123336791992,-14295.177734375,514.5364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581787109375,307.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18115.681640625,18000.0,0.0,0.0,0.3610280156135559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6040214896202087,0.6040278077125549,-6.312352979875868e-06,0.0,0.000366397522157,0.0,0.0,42.56622314453125,0.0,0.0,0.0,0.4071630835533142,4.0,0.0,1.0
807240,293.2284240722656,297.1499938964844,293.1499938964844,0.1718842834234237,-3531.369140625,304.1637878417969,0.824970006942749,0.2473510354757309,0.224811315536499,293.1938171386719,297.1499938964844,293.1499938964844,0.1562559306621551,-3446.924072265625,304.1606750488281,0.8051369786262512,0.2291856706142425,0.2194876223802566,293.1180114746094,297.1499938964844,293.1499938964844,0.2853272557258606,-4109.73291015625,304.1510314941406,0.9483250975608826,0.3732346296310425,0.2618881464004516,293.0062561035156,297.1499938964844,293.1499938964844,0.3540940582752228,-6607.62548828125,304.1264953613281,0.9990000128746032,0.5057821869850159,0.4218951463699341,293.10321044921875,297.1499938964844,293.1499938964844,0.034512385725975,-5687.33251953125,304.1495666503906,0.5595299601554871,0.078509084880352,0.3624585270881653,291.1843566894531,291.1499938964844,270.6894226074219,269.6698303222656,283.19171142578125,293.1848449707031,291.1822204589844,1.0,0.3547095656394958,0.9550023078918456,0.9550023078918456,1.0,1.0,-1.789004683494568,0.7948205471038818,0.9941841959953308,0.3863181471824646,0.0,0.0,0.5829187035560608,68.77958679199219,106.0,-37.92341232299805,-14352.90625,534.4041137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396301269531,307.17840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.142578125,18000.0,0.0,0.0,0.3599136173725128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6007661819458008,0.6007724404335022,-6.278463843045756e-06,0.0,0.0003652665764093,0.0,0.0,42.066673278808594,0.0,0.0,0.0,0.4058383107185364,4.0,0.0,1.0
807300,293.2335205078125,297.1499938964844,293.1499938964844,0.1705886721611023,-3510.42626953125,304.16363525390625,0.8125662803649902,0.2453535199165344,0.2232007831335067,293.1999816894531,297.1499938964844,293.1499938964844,0.1551697999238968,-3428.041015625,304.16070556640625,0.7921087741851807,0.2274160683155059,0.2180112898349762,293.1226501464844,297.1499938964844,293.1499938964844,0.2854428887367248,-4111.3447265625,304.150634765625,0.9333940744400024,0.3727298080921173,0.2616704404354095,293.0361633300781,297.1499938964844,293.1499938964844,0.3716581165790558,-6876.9775390625,304.0988464355469,0.9990000128746032,0.5017375349998474,0.4394777715206146,293.108154296875,297.1499938964844,293.1499938964844,0.0344604924321174,-5684.052734375,304.1497497558594,0.5497040152549744,0.0781318023800849,0.361790120601654,291.1680908203125,291.1499938964844,270.71875,269.6927490234375,283.1986083984375,293.18603515625,291.1659851074219,1.0,0.3610931038856506,0.9546300768852234,0.9546300768852234,1.0,1.0,-1.8053431510925293,0.8026217222213745,1.0027213096618652,0.3905938565731048,0.0,0.0,0.5833392143249512,73.19257354736328,106.0,-41.49240493774414,-14439.44921875,558.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4048767089844,307.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.494140625,18000.0,0.0,0.0,0.3588137030601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5998020768165588,0.5998083353042603,-6.262016540858895e-06,0.0,0.0003641502989921,0.0,0.0,41.884525299072266,0.0,0.0,0.0,0.4053756296634674,4.0,0.0,1.0
807360,293.2386169433594,297.1499938964844,293.1499938964844,0.169262945652008,-3488.92919921875,304.16357421875,0.7986320853233337,0.2432965785264969,0.221562772989273,293.2061462402344,297.1499938964844,293.1499938964844,0.1540445983409881,-3408.418701171875,304.16082763671875,0.7784267067909241,0.2255756556987762,0.2164955735206604,293.1272277832031,297.1499938964844,293.1499938964844,0.2855405211448669,-4112.7197265625,304.1503295898437,0.9172884821891784,0.3721810579299927,0.2614421546459198,293.0762023925781,297.1499938964844,293.1499938964844,0.391690045595169,-7179.830078125,304.0717468261719,0.9990000128746032,0.4953281283378601,0.4592243432998657,293.1133117675781,297.1499938964844,293.1499938964844,0.0343363918364048,-5674.75390625,304.1500244140625,0.5391309857368469,0.0776484534144401,0.3607464432716369,291.15203857421875,291.1499938964844,270.7485656738281,269.71612548828125,283.2056884765625,293.18817138671875,291.1501770019531,1.0,0.3683196008205414,0.9539254903793336,0.9539254903793336,1.0,1.0,-1.8237370252609253,0.8113983273506165,1.0123387575149536,0.3954091966152191,0.0,0.0,0.5848159193992615,78.35181427001953,109.0,-42.249359130859375,-14547.93359375,587.5071411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4514465332031,307.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.767578125,18000.0,0.0,0.0,0.3577884435653686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6010119318962097,0.6010181903839111,-6.261854196054628e-06,0.0,0.0003631097788456,0.0,0.0,41.99984359741211,0.0,0.0,0.0,0.4057319462299347,4.0,0.0,1.0
807420,293.2433776855469,297.1499938964844,293.1499938964844,0.1678226292133331,-3465.3232421875,304.1637268066406,0.7836064696311951,0.241240456700325,0.2199239283800125,293.2119445800781,297.1499938964844,293.1499938964844,0.1528043299913406,-3386.5458984375,304.1611022949219,0.7641383409500122,0.2237239927053451,0.2149673998355865,293.13140869140625,297.1499938964844,293.1499938964844,0.2854609489440918,-4111.87548828125,304.1504211425781,0.9011096358299256,0.3716459274291992,0.2612235248088836,293.1208801269531,297.1499938964844,293.1499938964844,0.399295836687088,-7289.333984375,304.0732116699219,0.9917925000190736,0.4874825477600097,0.4659510254859924,293.1182556152344,297.1499938964844,293.1499938964844,0.034143678843975,-5659.22900390625,304.1503601074219,0.5279428958892822,0.0771389082074165,0.3595256507396698,291.1427307128906,291.1499938964844,270.77886962890625,269.73992919921875,283.220947265625,293.1916198730469,291.1435241699219,1.0,0.3735717236995697,0.9532209038734436,0.9532209038734436,1.0,1.0,-1.826041460037232,0.8123794794082642,1.0136619806289673,0.3963178992271423,0.0,0.0,0.5863338112831116,84.08953857421875,109.0,-23.5205192565918,-14602.822265625,607.0413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48052978515625,307.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17960.51171875,18000.0,0.0,0.0,0.3568639457225799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6038747429847717,0.6038810014724731,-6.276184649323113e-06,0.0,0.0003621715295594,0.0,0.0,42.35401153564453,0.0,0.0,0.0,0.4067012965679168,4.0,0.0,1.0
807480,293.2480163574219,297.1499938964844,293.1499938964844,0.1659152209758758,-3433.2158203125,304.1647033691406,0.7688348293304443,0.2391478270292282,0.2183167487382888,293.21759033203125,297.1499938964844,293.1499938964844,0.151134192943573,-3356.258056640625,304.1621398925781,0.7503411769866943,0.2218312472105026,0.2134651690721511,293.135498046875,297.1499938964844,293.1499938964844,0.2845709919929504,-4101.01416015625,304.1519775390625,0.8859282732009888,0.3710808157920837,0.2610372304916382,293.1519775390625,297.1499938964844,293.1499938964844,0.3934712707996368,-7192.36669921875,304.0977478027344,0.9742244482040404,0.4817343652248382,0.4597531259059906,293.1229553222656,297.1499938964844,293.1499938964844,0.0338273607194423,-5631.08740234375,304.15087890625,0.517234206199646,0.0766222029924392,0.358458548784256,291.167724609375,291.1499938964844,270.8096008300781,269.7640991210937,283.244384765625,293.1996765136719,291.171875,1.0,0.3775922060012817,0.9525162577629088,0.9525162577629088,1.0,1.0,-1.813543915748596,0.8063827157020569,1.007161259651184,0.3929400146007538,0.0,0.0,0.5827978253364563,90.15989685058594,112.0,25.19655036926269,-14556.509765625,616.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50811767578125,307.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1328125,18000.0,0.0,0.0,0.3558999001979828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6032112836837769,0.6032175421714783,-6.2836738834448624e-06,0.0,0.0003611931460909,0.0,0.0,42.33087921142578,0.0,0.0,0.0,0.4064034223556518,4.0,0.0,1.0
807540,293.2527160644531,297.1499938964844,293.1499938964844,0.1640001535415649,-3401.053955078125,304.1654968261719,0.7573792934417725,0.2369829565286636,0.2166077941656112,293.22332763671875,297.1499938964844,293.1499938964844,0.1494417488574981,-3325.652099609375,304.1629943847656,0.7397300004959106,0.2198490798473358,0.2118463814258575,293.13970947265625,297.1499938964844,293.1499938964844,0.2837048172950744,-4090.600830078125,304.1531982421875,0.8744059801101685,0.3704370856285095,0.2607716619968414,293.1715087890625,297.1499938964844,293.1499938964844,0.3893397748470306,-7124.04345703125,304.1146240234375,0.9591718912124634,0.4778649508953094,0.4554896652698517,293.1275329589844,297.1499938964844,293.1499938964844,0.0334716886281967,-5600.009765625,304.1513671875,0.5091394186019897,0.0760653167963028,0.3570435643196106,291.1897888183594,291.1499938964844,270.8407287597656,269.78863525390625,283.267333984375,293.2076110839844,291.1913452148437,1.0,0.3808609247207641,0.951811671257019,0.951811671257019,1.0,1.0,-1.8025070428848269,0.8010883927345276,1.0014187097549438,0.3899489641189575,0.0,0.0,0.5778201818466187,95.22806549072266,112.0,33.62294387817383,-14441.2646484375,624.5590209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5438232421875,307.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18104.66015625,18000.0,0.0,0.0,0.3547923266887665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5955493450164795,0.5955556035041809,-6.248145837162156e-06,0.0,0.0003600691270548,0.0,0.0,41.40269088745117,0.0,0.0,0.0,0.4038072526454925,4.0,0.0,1.0
807600,293.2572631835937,297.1499938964844,293.1499938964844,0.1622087806463241,-3371.150634765625,304.1659545898437,0.748107373714447,0.2347859144210815,0.2148244082927703,293.22900390625,297.1499938964844,293.1499938964844,0.147837683558464,-3296.83251953125,304.1635437011719,0.731069028377533,0.2178062200546264,0.2101271152496338,293.14385986328125,297.1499938964844,293.1499938964844,0.283073753118515,-4083.173583984375,304.1537475585937,0.8653091192245483,0.3697510957717895,0.2604425549507141,293.18414306640625,297.1499938964844,293.1499938964844,0.3866705000400543,-7080.234375,304.1258544921875,0.946604311466217,0.4751059114933014,0.4525719583034515,293.1319274902344,297.1499938964844,293.1499938964844,0.0331223271787166,-5570.2666015625,304.1517333984375,0.5026853084564209,0.0754885077476501,0.355349063873291,291.1979064941406,291.1499938964844,270.8722229003906,269.8135070800781,283.2894897460937,293.2144470214844,291.1986999511719,1.0,0.3835436403751373,0.9511070847511292,0.9511070847511292,1.0,1.0,-1.7923671007156372,0.7962284088134766,0.996138632297516,0.3871866762638092,0.0,0.0,0.5737833380699158,99.54000854492188,115.0,27.327953338623047,-14324.978515625,630.4900512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887145996094,307.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.52734375,18000.0,0.0,0.0,0.3535121083259582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5873603820800781,0.5873665809631348,-6.195172773004742e-06,0.0,0.0003587698447518,0.0,0.0,40.344669342041016,0.0,0.0,0.0,0.4009148776531219,4.0,0.0,1.0
807660,293.2616271972656,297.1499938964844,293.1499938964844,0.1603985577821731,-3340.889404296875,304.16632080078125,0.7403396368026733,0.232573390007019,0.2129974216222763,293.2345275878906,297.1499938964844,293.1499938964844,0.1461893916130066,-3267.178466796875,304.1640930175781,0.7236236929893494,0.215718075633049,0.2083339691162109,293.1478881835937,297.1499938964844,293.1499938964844,0.2824160456657409,-4075.462646484375,304.1542663574219,0.8579088449478149,0.3690385520458221,0.2600721716880798,293.1927490234375,297.1499938964844,293.1499938964844,0.3846769034862518,-7047.68701171875,304.1338195800781,0.9361134767532348,0.4729805886745453,0.450445294380188,293.13604736328125,297.1499938964844,293.1499938964844,0.0327469147741794,-5538.34375,304.152099609375,0.497327595949173,0.0749048441648483,0.3534818887710571,291.2044372558594,291.1499938964844,270.904052734375,269.8386535644531,283.3109436035156,293.22021484375,291.20526123046875,1.0,0.3857586085796356,0.9505263566970824,0.9505263566970824,1.0,1.0,-1.782779574394226,0.7916386723518372,0.991140842437744,0.3845804929733276,0.0,0.0,0.5695010423660278,103.26355743408205,115.0,23.47403335571289,-14217.4384765625,634.9456176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6390075683594,307.3545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18137.328125,18000.0,0.0,0.0,0.3520817458629608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5794786214828491,0.579484760761261,-6.140863206383074e-06,0.0,0.0003573182038962,0.0,0.0,39.32442092895508,0.0,0.0,0.0,0.3980316519737243,4.0,0.0,1.0
807720,293.2657165527344,297.1499938964844,293.1499938964844,0.1585804373025894,-3310.452392578125,304.1666564941406,0.7335992455482483,0.2303518056869506,0.2111420482397079,293.2398986816406,297.1499938964844,293.1499938964844,0.1445087641477584,-3236.900146484375,304.1645812988281,0.716882586479187,0.2135932445526123,0.2064839601516723,293.1517639160156,297.1499938964844,293.1499938964844,0.2817415595054626,-4067.5869140625,304.1547241210937,0.851706862449646,0.3683054149150848,0.259672075510025,293.1990051269531,297.1499938964844,293.1499938964844,0.3830515742301941,-7021.44677734375,304.13970947265625,0.9272488951683044,0.4712069630622864,0.448759377002716,293.1399230957031,297.1499938964844,293.1499938964844,0.0323577560484409,-5505.2451171875,304.1524353027344,0.4926996231079101,0.0743200406432151,0.3515117466449737,291.2101135253906,291.1499938964844,270.9361877441406,269.8640441894531,283.3320007324219,293.2251892089844,291.2106628417969,1.0,0.3875998854637146,0.9499456882476808,0.9499456882476808,1.0,1.0,-1.773459792137146,0.7871789932250977,0.9862807989120485,0.382048487663269,0.0,0.0,0.5649172067642212,106.5347671508789,118.0,19.19688415527344,-14107.6630859375,638.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942138671875,307.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.416015625,18000.0,0.0,0.0,0.3504971861839294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5710567831993103,0.5710628628730774,-6.083855168981245e-06,0.0,0.0003557101008482,0.0,0.0,38.25679397583008,0.0,0.0,0.0,0.3949723541736603,4.0,0.0,1.0
807780,293.26959228515625,297.1499938964844,293.1499938964844,0.1567766368389129,-3280.231201171875,304.1669006347656,0.7275596261024475,0.2281234711408615,0.2092662006616592,293.2450866699219,297.1499938964844,293.1499938964844,0.1428179889917373,-3206.41455078125,304.1650085449219,0.7104815244674683,0.2114360034465789,0.2045870423316955,293.15545654296875,297.1499938964844,293.1499938964844,0.2810851335525512,-4059.96826171875,304.1550598144531,0.8463779091835022,0.3675541877746582,0.2592480182647705,293.2038879394531,297.1499938964844,293.1499938964844,0.3816603124141693,-6999.30029296875,304.1440734863281,0.919668436050415,0.4696267247200012,0.4473130106925964,293.1435546875,297.1499938964844,293.1499938964844,0.0319659374654293,-5471.962890625,304.1527099609375,0.4885526299476623,0.0737354010343551,0.3494726419448852,291.2136535644531,291.1499938964844,270.96856689453125,269.8896789550781,283.35284423828125,293.2296447753906,291.2139587402344,1.0,0.3891376554965973,0.949364960193634,0.949364960193634,1.0,1.0,-1.764235496520996,0.7827669382095337,0.9814684987068176,0.3795434534549713,0.0,0.0,0.5603078603744507,109.45061492919922,118.0,14.369587898254396,-13996.7177734375,640.3278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7539978027344,307.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18149.341796875,18000.0,0.0,0.0,0.3487503230571747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.562373161315918,0.5623791813850403,-6.024995855113957e-06,0.0,0.0003539372410159,0.0,0.0,37.17393493652344,0.0,0.0,0.0,0.3918389976024627,4.0,0.0,1.0
807840,293.27325439453125,297.1499938964844,293.1499938964844,0.1549774259328842,-3250.039794921875,304.1671142578125,0.7219686508178711,0.2258893251419067,0.2073743045330047,293.2500915527344,297.1499938964844,293.1499938964844,0.1411106884479522,-3175.58154296875,304.1653747558594,0.7042259573936462,0.2092493921518325,0.2026502937078476,293.1590270996094,297.1499938964844,293.1499938964844,0.2804284393787384,-4052.37060546875,304.15533447265625,0.841685950756073,0.3667860329151153,0.2588039636611938,293.2079467773437,297.1499938964844,293.1499938964844,0.3803775608539581,-6979.18505859375,304.1474914550781,0.9131055474281312,0.4681490361690521,0.4459914863109588,293.1469421386719,297.1499938964844,293.1499938964844,0.0315704233944416,-5438.328125,304.1529235839844,0.4846972823143005,0.073149986565113,0.3473811447620392,291.2160339355469,291.1499938964844,271.0011901855469,269.9154968261719,283.3735656738281,293.2337341308594,291.2162475585937,1.0,0.3904356956481933,0.9487842321395874,0.9487842321395874,1.0,1.0,-1.7550071477890017,0.7783555388450623,0.976651668548584,0.3770383298397064,0.0,0.0,0.5556665658950806,112.09333038330078,106.0,10.564058303833008,-13886.6181640625,641.6343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81719970703125,307.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18149.787109375,18000.0,0.0,0.0,0.3468472361564636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5536855459213257,0.5536915063858032,-5.966275693936041e-06,0.0,0.0003520058526191,0.0,0.0,36.10993576049805,0.0,0.0,0.0,0.3887155055999756,4.0,0.0,1.0
807900,293.27667236328125,297.1499938964844,293.1499938964844,0.1531126052141189,-3218.653076171875,304.1673889160156,0.7189002633094788,0.2236603200435638,0.2054011672735214,293.2548522949219,297.1499938964844,293.1499938964844,0.1393189430236816,-3143.127685546875,304.16583251953125,0.7007249593734741,0.2070427387952804,0.2006052434444427,293.1623840332031,297.1499938964844,293.1499938964844,0.2796850502490997,-4043.7490234375,304.1557006835937,0.8401060104370117,0.3660097420215606,0.2582884728908539,293.2113952636719,297.1499938964844,293.1499938964844,0.379058688879013,-6958.798828125,304.1503295898437,0.9107375144958496,0.4667360186576843,0.4446652233600616,293.15008544921875,297.1499938964844,293.1499938964844,0.0311065316200256,-5398.7265625,304.1532287597656,0.4826869964599609,0.0725710317492485,0.3448998928070068,291.2181396484375,291.1499938964844,271.0340270996094,269.94146728515625,283.39453125,293.2374572753906,291.2184143066406,1.0,0.3894529044628143,0.9482035040855408,0.9482035040855408,1.0,1.0,-1.7449932098388672,0.7735697031021118,0.9714235067367554,0.3743356168270111,0.0,0.0,0.5509130358695984,112.6021957397461,106.0,8.663711547851562,-13773.79296875,636.0079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88311767578125,307.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.685546875,18000.0,0.0,0.0,0.3447879552841186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5449627041816711,0.5449686646461487,-5.90816898693447e-06,0.0,0.0003499159356579,0.0,0.0,35.064300537109375,0.0,0.0,0.0,0.3855990171432495,4.0,0.0,1.0
807960,293.2797546386719,297.1499938964844,293.1499938964844,0.1512112766504287,-3186.5625,304.1676940917969,0.7174489498138428,0.221449539065361,0.2033880352973938,293.2593994140625,297.1499938964844,293.1499938964844,0.1374699920415878,-3109.541259765625,304.16632080078125,0.6989706158638,0.2048265188932418,0.1984926909208297,293.16552734375,297.1499938964844,293.1499938964844,0.2788778245449066,-4034.37890625,304.1561279296875,0.84046471118927,0.365234911441803,0.2577313482761383,293.21441650390625,297.1499938964844,293.1499938964844,0.3776925206184387,-6937.92431640625,304.1527404785156,0.9109126925468444,0.4653663337230682,0.4433349072933197,293.1529541015625,297.1499938964844,293.1499938964844,0.0306061599403619,-5355.787109375,304.153564453125,0.4818989336490631,0.07200738042593,0.3422146141529083,291.2206726074219,291.1499938964844,271.0670166015625,269.96759033203125,283.4154968261719,293.2408447265625,291.2209167480469,1.0,0.3874100148677826,0.947747528553009,0.947747528553009,1.0,1.0,-1.7345494031906128,0.7685900330543518,0.9659594297409058,0.3715155124664306,0.0,0.0,0.5459507703781128,111.72771453857422,94.0,7.720015048980713,-13657.4091796875,626.0364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95147705078125,307.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18151.333984375,18000.0,0.0,0.0,0.3425697088241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5360435843467712,0.5360494256019592,-5.8501777857600246e-06,0.0,0.0003476646961644,0.0,0.0,34.02088928222656,0.0,0.0,0.0,0.3824422955513,4.0,0.0,1.0
808020,293.2825622558594,297.1499938964844,293.1499938964844,0.1493028998374939,-3154.283203125,304.1679382324219,0.7172014713287354,0.219256654381752,0.2013541758060455,293.2636413574219,297.1499938964844,293.1499938964844,0.1355921030044555,-3075.349609375,304.1667785644531,0.6984833478927612,0.2026025205850601,0.1963329762220382,293.16845703125,297.1499938964844,293.1499938964844,0.2780461311340332,-4024.73974609375,304.1565246582031,0.8422461748123169,0.364461600780487,0.2571465075016022,293.2170715332031,297.1499938964844,293.1499938964844,0.3763127326965332,-6917.044921875,304.1547546386719,0.9129464030265808,0.4640255272388458,0.4419994056224823,293.1555480957031,297.1499938964844,293.1499938964844,0.0300923120230436,-5311.353515625,304.1538391113281,0.4820381999015808,0.0714593529701232,0.3394141495227813,291.22265625,291.1499938964844,271.10015869140625,269.9937744140625,283.4364318847656,293.24395751953125,291.2228088378906,1.0,0.3844767212867737,0.9472915530204772,0.9472915530204772,1.0,1.0,-1.7238463163375854,0.7634912729263306,0.96035498380661,0.3686261475086212,0.0,0.0,0.5409041047096252,109.86458587646484,94.0,6.405794143676758,-13537.9453125,613.0790405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0218811035156,307.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.546875,18000.0,0.0,0.0,0.3401913940906524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5269516706466675,0.5269574522972107,-5.792043793917401e-06,0.0,0.0003452509990893,0.0,0.0,32.98116683959961,0.0,0.0,0.0,0.3792570531368255,4.0,0.0,1.0
808080,293.2850952148437,297.1499938964844,293.1499938964844,0.1473933160305023,-3121.910400390625,304.16815185546875,0.7179519534111023,0.2170801311731338,0.1993066221475601,293.2676696777344,297.1499938964844,293.1499938964844,0.1336932331323623,-3040.69091796875,304.16717529296875,0.6990370750427246,0.2003714144229889,0.1941359043121338,293.17120361328125,297.1499938964844,293.1499938964844,0.2771969139575958,-4014.91015625,304.1568908691406,0.8452268242835999,0.3636887073516845,0.2565400004386902,293.219482421875,297.1499938964844,293.1499938964844,0.3749203383922577,-6896.13427734375,304.1564025878906,0.9165747165679932,0.462704062461853,0.4406558275222778,293.1579284667969,297.1499938964844,293.1499938964844,0.0295755229890346,-5265.97900390625,304.1540832519531,0.4829473197460174,0.0709254518151283,0.3365368545055389,291.22412109375,291.1499938964844,271.1333923339844,270.0200500488281,283.4573669433594,293.2467956542969,291.2242126464844,1.0,0.380834013223648,0.9468355178833008,0.9468355178833008,1.0,1.0,-1.712954044342041,0.7583067417144775,0.9546473026275636,0.3656863272190094,0.0,0.0,0.5358165502548218,107.23322296142578,82.0,5.153747081756592,-13417.1455078125,597.8876342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0936279296875,307.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18152.029296875,18000.0,0.0,0.0,0.3376584649085998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.517845869064331,0.5178515911102295,-5.734540081903106e-06,0.0,0.000342680432368,0.0,0.0,31.962352752685547,0.0,0.0,0.0,0.3760911226272583,4.0,0.0,1.0
808140,293.2873840332031,297.1499938964844,293.1499938964844,0.1454840004444122,-3089.463623046875,304.1683349609375,0.7195918560028076,0.2149186730384826,0.1972498297691345,293.271484375,297.1499938964844,293.1499938964844,0.1317759454250335,-3005.60302734375,304.16754150390625,0.7005265355110168,0.1981327831745147,0.1919070780277252,293.1737976074219,297.1499938964844,293.1499938964844,0.276329755783081,-4004.880859375,304.1572265625,0.8493255376815796,0.3629149496555328,0.255915105342865,293.2216491699219,297.1499938964844,293.1499938964844,0.3735115826129913,-6875.10693359375,304.1578063964844,0.9217070937156676,0.4613967537879944,0.4393036365509033,293.1600646972656,297.1499938964844,293.1499938964844,0.0286627151072025,-5221.04248046875,304.1549987792969,0.484534740447998,0.070403479039669,0.3336015045642853,291.2252502441406,291.1499938964844,271.16668701171875,270.0463256835937,283.4782409667969,293.2494201660156,291.2253112792969,1.0,0.3765890300273895,0.946379542350769,0.946379542350769,1.0,1.0,-1.7019102573394775,0.7530543804168701,0.9488558173179626,0.3627063632011413,0.0,0.0,0.5306832194328308,103.97315979003906,82.0,4.108590602874756,-13295.357421875,580.9402465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1660461425781,307.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.568359375,18000.0,0.0,0.0,0.3349734544754028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5087631344795227,0.5087687969207764,-5.678090928995516e-06,0.0,0.0003399554698262,0.0,0.0,30.969093322753903,0.0,0.0,0.0,0.3729585707187652,4.0,0.0,1.0
