time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808200,293.2894592285156,297.1499938964844,293.1499938964844,0.143578290939331,-3056.998046875,304.16845703125,0.7219999432563782,0.212770789861679,0.195187509059906,293.27508544921875,297.1499938964844,293.1499938964844,0.1298449784517288,-2970.16748046875,304.1678466796875,0.7028384208679199,0.195886343717575,0.1896519660949707,293.1762084960937,297.1499938964844,293.1499938964844,0.275448739528656,-3994.697998046875,304.1575012207031,0.8544603586196899,0.3621386885643005,0.2552750408649444,293.2236328125,297.1499938964844,293.1499938964844,0.3720901310443878,-6853.990234375,304.1589660644531,0.928199589252472,0.4600988328456878,0.4379432201385498,293.1620178222656,297.1499938964844,293.1499938964844,0.0283849667757749,-5187.591796875,304.15460205078125,0.4867016077041626,0.0698922425508499,0.3306263983249664,291.2261047363281,291.1499938964844,271.20001220703125,270.0726318359375,283.4990539550781,293.2518310546875,291.2261047363281,1.0,0.371859073638916,0.9459235668182372,0.9459235668182372,1.0,1.0,-1.690752625465393,0.7477523684501648,0.9430002570152284,0.3596963882446289,0.0,0.0,0.5255233645439148,100.23328399658205,70.0,3.131270170211792,-13172.67578125,562.7305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23846435546875,307.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.5625,18000.0,0.0,0.0,0.3321446776390075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4997268319129944,0.4997324645519256,-5.622926892101532e-06,0.0,0.0003370846388861,0.0,0.0,30.00372886657715,0.0,0.0,0.0,0.3698696196079254,4.0,0.0,1.0
808260,293.29132080078125,297.1499938964844,293.1499938964844,0.1416794508695602,-3024.568115234375,304.1685485839844,0.7251332998275757,0.2106356620788574,0.1931227594614029,293.27850341796875,297.1499938964844,293.1499938964844,0.1279037147760391,-2934.442626953125,304.16815185546875,0.7059346437454224,0.1936314553022384,0.187373861670494,293.1784973144531,297.1499938964844,293.1499938964844,0.2745570838451385,-3984.39892578125,304.1577453613281,0.8606394529342651,0.3613584339618683,0.2546215057373047,293.2254638671875,297.1499938964844,293.1499938964844,0.3706599771976471,-6832.82861328125,304.1599426269531,0.9359565377235411,0.4588075280189514,0.436575174331665,293.1637878417969,297.1499938964844,293.1499938964844,0.0278278868645429,-5125.54248046875,304.1547546386719,0.4894131124019623,0.0693892017006874,0.3276224434375763,291.22662353515625,291.1499938964844,271.2333374023437,270.0989074707031,283.5198059082031,293.2540588378906,291.2265930175781,1.0,0.3667140305042267,0.9455162286758424,0.9455162286758424,1.0,1.0,-1.6795045137405396,0.7424136996269226,0.9370907545089722,0.3566648364067077,0.0,0.0,0.520362913608551,96.10855102539062,70.0,2.1839096546173096,-13049.4111328125,543.5764770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3102111816406,307.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18145.921875,18000.0,0.0,0.0,0.3291764855384826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.490779846906662,0.4907854199409485,-5.56927216166514e-06,0.0,0.0003340722760185,0.0,0.0,29.06985855102539,0.0,0.0,0.0,0.3668382167816162,4.0,0.0,1.0
808320,293.29302978515625,297.1499938964844,293.1499938964844,0.1397888660430908,-2992.195068359375,304.1686096191406,0.72895747423172,0.208511933684349,0.1910576671361923,293.28173828125,297.1499938964844,293.1499938964844,0.1259546875953674,-2898.468994140625,304.1683959960937,0.7097583413124084,0.1913676857948303,0.1850761473178863,293.1806335449219,297.1499938964844,293.1499938964844,0.2736564576625824,-3974.000732421875,304.1579895019531,0.8678659796714783,0.3605731427669525,0.2539564073085785,293.2271423339844,297.1499938964844,293.1499938964844,0.3692233562469482,-6811.6337890625,304.1607360839844,0.9448014497756958,0.4575203359127044,0.4352006018161773,293.1654357910156,297.1499938964844,293.1499938964844,0.0274176970124244,-5078.00830078125,304.1546325683594,0.4926476180553436,0.0688924491405487,0.3245967924594879,291.2268371582031,291.1499938964844,271.2666320800781,270.1250915527344,283.5404663085937,293.256103515625,291.22674560546875,1.0,0.3612289428710937,0.945108950138092,0.945108950138092,1.0,1.0,-1.6681848764419556,0.7370458245277405,0.9311389923095704,0.3536150753498077,0.0,0.0,0.5152196884155273,91.69686889648438,58.0,1.3090380430221558,-12925.857421875,523.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.380615234375,307.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.693359375,18000.0,0.0,0.0,0.3260816633701324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4819632470607757,0.4819687604904175,-5.517347744898871e-06,0.0,0.0003309314197394,0.0,0.0,28.170631408691406,0.0,0.0,0.0,0.3638768196105957,4.0,0.0,1.0
808380,293.2945556640625,297.1499938964844,293.1499938964844,0.1379072666168213,-2959.890625,304.16864013671875,0.7335286736488342,0.2063984870910644,0.1889935880899429,293.2848205566406,297.1499938964844,293.1499938964844,0.1239986941218376,-2862.256591796875,304.1686096191406,0.7141976356506348,0.1890939325094223,0.1827600598335266,293.1827087402344,297.1499938964844,293.1499938964844,0.2727470993995666,-3963.5048828125,304.1581726074219,0.8762287497520447,0.3597818613052368,0.2532805800437927,293.2287292480469,297.1499938964844,293.1499938964844,0.3677809238433838,-6790.40576171875,304.1614074707031,0.9545975923538208,0.4562359154224396,0.4338200688362121,293.1669616699219,297.1499938964844,293.1499938964844,0.026920273900032,-5030.7060546875,304.1546936035156,0.4964603781700134,0.0684004053473472,0.3215521275997162,291.2267761230469,291.1499938964844,271.2998352050781,270.15118408203125,283.5610046386719,293.2580261230469,291.2266845703125,1.0,0.355435699224472,0.9447016716003418,0.9447016716003418,1.0,1.0,-1.6568013429641724,0.7316523790359497,0.9251490235328674,0.3505491912364959,0.0,0.0,0.5101041197776794,87.04817962646484,58.0,0.5292593240737915,-12802.154296875,503.5455627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4490661621094,307.4276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.072265625,18000.0,0.0,0.0,0.3228654861450195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4733000099658966,0.4733054637908935,-5.467283244797727e-06,0.0,0.0003276674251537,0.0,0.0,27.30718994140625,0.0,0.0,0.0,0.3609922230243683,4.0,0.0,1.0
808440,293.29595947265625,297.1499938964844,293.1499938964844,0.1360349804162979,-2927.658447265625,304.1686706542969,0.7389083504676819,0.2042939811944961,0.1869312822818756,293.2877502441406,297.1499938964844,293.1499938964844,0.1220369711518287,-2825.8232421875,304.1687927246094,0.719214677810669,0.1868094652891159,0.1804272532463073,293.1846618652344,297.1499938964844,293.1499938964844,0.2718300819396972,-3952.9208984375,304.1583557128906,0.8857851028442383,0.3589839041233063,0.2525952756404876,293.23016357421875,297.1499938964844,293.1499938964844,0.3663342595100403,-6769.15185546875,304.1619567871094,0.9651076793670654,0.4549526572227478,0.4324343502521515,293.1683349609375,297.1499938964844,293.1499938964844,0.026370795443654,-4981.99755859375,304.15484619140625,0.5009186863899231,0.0679110139608383,0.3184908330440521,291.2265319824219,291.1499938964844,271.3329772949219,270.1771545410156,283.5814514160156,293.25982666015625,291.22637939453125,1.0,0.3493826985359192,0.9442943930625916,0.9442943930625916,1.0,1.0,-1.6453626155853271,0.7262374758720398,0.9191251397132874,0.3474696278572082,0.0,0.0,0.5050290822982788,82.227294921875,46.0,-0.173653557896614,-12678.40234375,483.03607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5149841308594,307.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18135.154296875,18000.0,0.0,0.0,0.3195420801639557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.464811772108078,0.4648171961307525,-5.419169610831887e-06,0.0,0.0003242946113459,0.0,0.0,26.480287551879883,0.0,0.0,0.0,0.3581901788711548,4.0,0.0,1.0
808500,293.2972106933594,297.1499938964844,293.1499938964844,0.1341724097728729,-2895.503662109375,304.1686706542969,0.7452473640441895,0.2021974772214889,0.1848714053630828,293.2905578613281,297.1499938964844,293.1499938964844,0.1200697347521781,-2789.168701171875,304.1689453125,0.7249129414558411,0.1845131069421768,0.1780780106782913,293.1865234375,297.1499938964844,293.1499938964844,0.2709055542945862,-3942.25048828125,304.1585388183594,0.8966590762138367,0.3581785559654236,0.2519009113311767,293.2315368652344,297.1499938964844,293.1499938964844,0.3648839890956878,-6747.875,304.16241455078125,0.9761204123497008,0.4536696970462799,0.431043803691864,293.1696472167969,297.1499938964844,293.1499938964844,0.0258622672408819,-4934.84326171875,304.1548767089844,0.5061657428741455,0.067423515021801,0.3154136538505554,291.2260437011719,291.1499938964844,271.365966796875,270.2029724121094,283.601806640625,293.261474609375,291.22589111328125,1.0,0.3430874645709991,0.9438870549201964,0.9438870549201964,1.0,1.0,-1.6338711977005005,0.7208025455474854,0.91306871175766,0.344377189874649,0.0,0.0,0.5000054240226746,77.2654800415039,46.0,-0.7951973676681519,-12554.69921875,462.3653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57781982421875,307.43463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.052734375,18000.0,0.0,0.0,0.3161182999610901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4565161168575287,0.4565215110778808,-5.373065960156964e-06,0.0,0.0003208198759239,0.0,0.0,25.69015312194824,0.0,0.0,0.0,0.3554750978946686,4.0,0.0,1.0
808560,293.2983703613281,297.1499938964844,293.1499938964844,0.1323194354772567,-2863.423583984375,304.16864013671875,0.7527205348014832,0.2001080513000488,0.1828141808509826,293.2932434082031,297.1499938964844,293.1499938964844,0.1180977150797844,-2752.30126953125,304.1690979003906,0.7314438819885254,0.1822044551372528,0.175713300704956,293.18829345703125,297.1499938964844,293.1499938964844,0.2699743211269378,-3931.500732421875,304.1586608886719,0.9091856479644777,0.3573656678199768,0.2511984407901764,293.2328186035156,297.1499938964844,293.1499938964844,0.3634311854839325,-6726.580078125,304.1628112792969,0.987352728843689,0.4523861408233642,0.4296489953994751,293.1708679199219,297.1499938964844,293.1499938964844,0.0253442376852035,-4886.7568359375,304.1549377441406,0.5123708844184875,0.0669366940855979,0.3123230338096618,291.22540283203125,291.1499938964844,271.3988037109375,270.2286071777344,283.6220092773437,293.2630615234375,291.2252197265625,1.0,0.3365793228149414,0.943523406982422,0.943523406982422,1.0,1.0,-1.6223336458206177,0.7153524160385132,0.9069812893867492,0.3412754535675049,0.0,0.0,0.495042473077774,72.20362091064453,34.0,-1.3570493459701538,-12431.1416015625,441.6600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371459960937,307.43572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.78125,18000.0,0.0,0.0,0.3126091659069061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4484259784221649,0.4484313130378723,-5.3289777497411706e-06,0.0,0.0003172585566062,0.0,0.0,24.936418533325195,0.0,0.0,0.0,0.3528489172458648,4.0,0.0,1.0
808620,293.29937744140625,297.1499938964844,293.1499938964844,0.13047656416893,-2831.42578125,304.1686096191406,0.7615651488304138,0.1980253010988235,0.1807605177164077,293.2958374023437,297.1499938964844,293.1499938964844,0.1161212995648384,-2715.22412109375,304.1692199707031,0.7390505075454712,0.1798829138278961,0.1733337342739105,293.19000244140625,297.1499938964844,293.1499938964844,0.2690366506576538,-3920.67431640625,304.1587829589844,0.9246612191200256,0.3565450012683868,0.2504885196685791,293.2340087890625,297.1499938964844,293.1499938964844,0.3619134426116943,-6704.46826171875,304.1632385253906,0.9984831213951112,0.4511033296585083,0.4282077252864837,293.1719970703125,297.1499938964844,293.1499938964844,0.0248305331915617,-4838.5341796875,304.15496826171875,0.5197562575340271,0.0664500743150711,0.3092209100723266,291.224609375,291.1499938964844,271.4314270019531,270.2539978027344,283.6421203613281,293.2645263671875,291.2243957519531,1.0,0.3298677504062652,0.943159818649292,0.943159818649292,1.0,1.0,-1.610674262046814,0.7098482847213745,0.9008259773254396,0.3381485939025879,0.0,0.0,0.4901488721370697,67.07156372070312,34.0,-1.8150235414505005,-12307.548828125,420.9751281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6924133300781,307.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18122.4375,18000.0,0.0,0.0,0.3090246915817261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4405544996261596,0.4405597746372223,-5.286924988467945e-06,0.0,0.0003136207815259,0.0,0.0,24.21877098083496,0.0,0.0,0.0,0.350314050912857,4.0,0.0,1.0
808680,293.3002014160156,297.1499938964844,293.1499938964844,0.1286259144544601,-2799.082763671875,304.1685791015625,0.7682137489318848,0.1959757655858993,0.1787753105163574,293.29815673828125,297.1499938964844,293.1499938964844,0.1141313835978508,-2677.646728515625,304.1693420410156,0.7445530295372009,0.1775787770748138,0.1710091829299926,293.1914978027344,297.1499938964844,293.1499938964844,0.2680027782917022,-3908.603759765625,304.1590881347656,0.9371443390846252,0.3557445108890533,0.2498226761817932,293.2300720214844,297.1499938964844,293.1499938964844,0.3492699861526489,-6509.80712890625,304.1840209960937,0.9990000128746032,0.4507969915866852,0.4152517914772033,293.1728820800781,297.1499938964844,293.1499938964844,0.024354750290513,-4792.8935546875,304.1549377441406,0.5255851745605469,0.0659974515438079,0.3064418435096741,291.2292785644531,291.1499938964844,271.4638366699219,270.2791442871094,283.6671142578125,293.2649841308594,291.2314453125,1.0,0.3225585520267486,0.9427961707115172,0.9427961707115172,1.0,1.0,-1.5858570337295532,0.6981149911880493,0.8877420425415039,0.331684947013855,0.0,0.0,0.4844738245010376,63.03204345703125,25.0,13.550583839416504,-12136.6962890625,396.4277038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7460632324219,307.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.49609375,18000.0,0.0,0.0,0.3053504228591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4325927793979645,0.4325980246067047,-5.246512500889367e-06,0.0,0.0003098918532487,0.0,0.0,23.513378143310547,0.0,0.0,0.0,0.3477657437324524,4.0,0.0,1.0
808740,293.301025390625,297.1499938964844,293.1499938964844,0.1266542226076126,-2764.27734375,304.1687927246094,0.7749302983283997,0.1939094513654709,0.1768093705177307,293.30047607421875,297.1499938964844,293.1499938964844,0.1120281592011451,-2637.5458984375,304.1696472167969,0.7500772476196289,0.1752451956272125,0.1686920225620269,293.19305419921875,297.1499938964844,293.1499938964844,0.2666678428649902,-3892.773193359375,304.15985107421875,0.9493637681007384,0.3549126088619232,0.249162420630455,293.2155456542969,297.1499938964844,293.1499938964844,0.3339778780937195,-6275.16845703125,304.2055969238281,0.9990000128746032,0.4526278376579284,0.4002102017402649,293.1736755371094,297.1499938964844,293.1499938964844,0.0238680019974708,-4744.68212890625,304.1549377441406,0.5316160917282104,0.0655474364757537,0.303806722164154,291.2480163574219,291.1499938964844,271.4959411621094,270.3039855957031,283.691650390625,293.2635803222656,291.2505187988281,1.0,0.3152241706848144,0.9424325227737428,0.9424325227737428,1.0,1.0,-1.5586994886398315,0.6853564977645874,0.8733429908752441,0.3244480192661285,0.0,0.0,0.4760757982730865,59.23009490966797,25.0,30.249650955200195,-11923.0869140625,371.99322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8050842285156,307.4510803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.810546875,18000.0,0.0,0.0,0.3015099465847015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4220361113548279,0.4220413267612457,-5.20084267918719e-06,0.0,0.0003059942682739,0.0,0.0,22.626543045043945,0.0,0.0,0.0,0.34449502825737,4.0,0.0,1.0
808800,293.3018798828125,297.1499938964844,293.1499938964844,0.1247611492872238,-2730.89013671875,304.1688232421875,0.7823870182037354,0.1918289810419082,0.1748291701078415,293.3028259277344,297.1499938964844,293.1499938964844,0.1099845990538597,-2598.571044921875,304.1697998046875,0.7562578320503235,0.1728796809911728,0.1663455218076706,293.1946716308594,297.1499938964844,293.1499938964844,0.2654754817485809,-3878.770263671875,304.16021728515625,0.9619000554084778,0.3540518283843994,0.2484804689884185,293.1927795410156,297.1499938964844,293.1499938964844,0.3183837234973907,-6035.7802734375,304.2237854003906,0.9990000128746032,0.4562620520591736,0.3847460746765136,293.1744384765625,297.1499938964844,293.1499938964844,0.0234139617532491,-4699.63037109375,304.15484619140625,0.5383599400520325,0.0651032179594039,0.3011920750141144,291.2601623535156,291.1499938964844,271.5277709960937,270.3285522460937,283.71649169921875,293.26251220703125,291.2611999511719,1.0,0.3077053129673004,0.942068874835968,0.942068874835968,1.0,1.0,-1.530982255935669,0.6723635196685791,0.8586187362670898,0.3170804679393768,0.0,0.0,0.467462420463562,55.462440490722656,43.0,28.023632049560547,-11677.7958984375,348.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8739318847656,307.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.408203125,18000.0,0.0,0.0,0.2974444031715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4093766212463379,0.4093817472457886,-5.145253453520127e-06,0.0,0.0003018682764377,0.0,0.0,21.58502769470215,0.0,0.0,0.0,0.3406685888767242,4.0,0.0,1.0
808860,293.3030090332031,297.1499938964844,293.1499938964844,0.1230074092745781,-2700.0400390625,304.1685791015625,0.784403920173645,0.189685970544815,0.1728865653276443,293.305419921875,297.1499938964844,293.1499938964844,0.1080555021762847,-2561.814453125,304.169677734375,0.7574024796485901,0.1704345792531967,0.1640214920043945,293.1964416503906,297.1499938964844,293.1499938964844,0.2645277976989746,-3867.828369140625,304.1600952148437,0.9671471118927002,0.3531383574008941,0.2478243112564087,293.1666259765625,297.1499938964844,293.1499938964844,0.3108006715774536,-5922.5439453125,304.223876953125,0.9990000128746032,0.4608537852764129,0.3776164352893829,293.1752624511719,297.1499938964844,293.1499938964844,0.0230385903269052,-4662.53271484375,304.1546630859375,0.5408027172088623,0.0646271333098411,0.2988701164722442,291.2632751464844,291.1499938964844,271.55926513671875,270.35272216796875,283.7382202148437,293.2642822265625,291.2622375488281,1.0,0.3042633831501007,0.9418638944625854,0.9418638944625854,1.0,1.0,-1.5137090682983398,0.6643314957618713,0.8493775725364685,0.3123397827148437,0.0,0.0,0.4595297276973724,53.68411636352539,43.0,11.85775661468506,-11470.81640625,335.0899963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9496154785156,307.3843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.333984375,18000.0,0.0,0.0,0.2931641042232513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3971576988697052,0.3971627652645111,-5.088551461085444e-06,0.0,0.0002975242969114,0.0,0.0,20.594453811645508,0.0,0.0,0.0,0.3369413316249847,4.0,0.0,1.0
808920,293.3044128417969,297.1499938964844,293.1499938964844,0.1213997229933738,-2671.9404296875,304.1681213378906,0.7820250391960144,0.1874688118696212,0.1709237992763519,293.3083190917969,297.1499938964844,293.1499938964844,0.1062419265508651,-2527.391845703125,304.1694030761719,0.7544580698013306,0.1678977608680725,0.1616607755422592,293.19830322265625,297.1499938964844,293.1499938964844,0.2639269530773163,-3861.217041015625,304.1593322753906,0.9671109914779664,0.3521851897239685,0.2471698075532913,293.1455993652344,297.1499938964844,293.1499938964844,0.3095249235630035,-5908.13134765625,304.212646484375,0.9990000128746032,0.46478271484375,0.3766615092754364,293.1761779785156,297.1499938964844,293.1499938964844,0.0227239299565553,-4632.21826171875,304.1543884277344,0.5396949648857117,0.0641271919012069,0.2966388165950775,291.2513122558594,291.1499938964844,271.59039306640625,270.37652587890625,283.7583312988281,293.268798828125,291.2486267089844,1.0,0.3029147386550903,0.9416589140892028,0.9416589140892028,1.0,1.0,-1.5039013624191284,0.6597691774368286,0.8441322445869446,0.3096608519554138,0.0,0.0,0.4539124667644501,53.30881881713867,61.0,-12.704132080078123,-11316.3447265625,329.43243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0220642089844,307.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18151.0859375,18000.0,0.0,0.0,0.2887665629386902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3871155083179474,0.3871205449104309,-5.037577011535177e-06,0.0,0.00029306137003,0.0,0.0,19.78409576416016,0.0,0.0,0.0,0.3338407874107361,4.0,0.0,1.0
808980,293.3059997558594,297.1499938964844,293.1499938964844,0.1198174059391021,-2644.25537109375,304.1676940917969,0.7762449383735657,0.1852037459611892,0.1689421832561493,293.3114013671875,297.1499938964844,293.1499938964844,0.1044339314103126,-2492.99658203125,304.1691589355469,0.7483959197998047,0.1652885675430297,0.159260019659996,293.2001953125,297.1499938964844,293.1499938964844,0.2634224891662597,-3855.765380859375,304.1585693359375,0.962954878807068,0.3512031435966491,0.2465202063322067,293.1330871582031,297.1499938964844,293.1499938964844,0.3129900991916656,-5967.6025390625,304.19488525390625,0.9990000128746032,0.4673039019107818,0.3804955184459686,293.1771545410156,297.1499938964844,293.1499938964844,0.0224356818944215,-4604.55322265625,304.15411376953125,0.5358469486236572,0.0636054798960685,0.2944964468479156,291.2348937988281,291.1499938964844,271.6211242675781,270.3999328613281,283.77593994140625,293.2733154296875,291.2321472167969,1.0,0.3034608960151672,0.9414539933204652,0.9414539933204652,1.0,1.0,-1.4998855590820312,0.6579101085662842,0.8419754505157471,0.3085194230079651,0.0,0.0,0.4498983919620514,54.00868225097656,61.0,-28.023582458496094,-11221.12109375,329.3132629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0826110839844,307.3319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18114.673828125,18000.0,0.0,0.0,0.2843538224697113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3800443112850189,0.3800492882728576,-4.998460099159274e-06,0.0,0.0002885829890146,0.0,0.0,19.21306610107422,0.0,0.0,0.0,0.3315854370594024,4.0,0.0,1.0
809040,293.3076171875,297.1499938964844,293.1499938964844,0.1182453259825706,-2616.67578125,304.1673583984375,0.7677534818649292,0.1829116493463516,0.1669599860906601,293.3145446777344,297.1499938964844,293.1499938964844,0.1026169210672378,-2458.302001953125,304.1689758300781,0.739910900592804,0.1626265197992324,0.1568347066640854,293.2020874023437,297.1499938964844,293.1499938964844,0.2629504799842834,-3850.678955078125,304.1578674316406,0.9550636410713196,0.350195974111557,0.2458770275115966,293.130859375,297.1499938964844,293.1499938964844,0.3206017017364502,-6090.94091796875,304.1728515625,0.9990000128746032,0.4679620862007141,0.3885024189949035,293.1782531738281,297.1499938964844,293.1499938964844,0.022156111896038,-4577.58642578125,304.15386962890625,0.5297546982765198,0.0630444213747978,0.2923829257488251,291.2176513671875,291.1499938964844,271.65142822265625,270.4228820800781,283.7899475097656,293.2754821777344,291.21466064453125,1.0,0.3056728839874267,0.9412490129470824,0.9412490129470824,1.0,1.0,-1.5008924007415771,0.6583924293518066,0.8424999713897705,0.3087109923362732,0.0,0.0,0.4471037089824676,55.670066833496094,79.0,-38.47114944458008,-11168.4697265625,334.0367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1254577636719,307.3250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.708984375,18000.0,0.0,0.0,0.2800145447254181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3749580979347229,0.3749630749225616,-4.969666406395845e-06,0.0,0.0002841791429091,0.0,0.0,18.80576515197754,0.0,0.0,0.0,0.3299565315246582,4.0,0.0,1.0
809100,293.3092041015625,297.1499938964844,293.1499938964844,0.1167056933045387,-2589.626708984375,304.1669921875,0.7573010325431824,0.180598959326744,0.164987102150917,293.3177185058594,297.1499938964844,293.1499938964844,0.1008114442229271,-2423.7294921875,304.1688232421875,0.7296321988105774,0.1599206626415252,0.1543957293033599,293.2039794921875,297.1499938964844,293.1499938964844,0.2625427842140198,-3846.361328125,304.1571655273437,0.9437976479530334,0.349164754152298,0.2452402263879776,293.1397705078125,297.1499938964844,293.1499938964844,0.3319679796695709,-6271.10986328125,304.14801025390625,0.9990000128746032,0.4664658308029175,0.4001532196998596,293.1795959472656,297.1499938964844,293.1499938964844,0.0218732729554176,-4550.2109375,304.1536865234375,0.5219520926475525,0.062422540038824,0.2901954650878906,291.1981201171875,291.1499938964844,271.6812438964844,270.4453430175781,283.8004455566406,293.2746887207031,291.1947937011719,1.0,0.3093528151512146,0.9410440325737,0.9410440325737,1.0,1.0,-1.5061880350112915,0.6608741879463196,0.8453138470649719,0.3100412786006927,0.0,0.0,0.4458430409431457,58.22005844116211,79.0,-46.98530578613281,-11152.6953125,343.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1473693847656,307.32373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.048828125,18000.0,0.0,0.0,0.2758189737796783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3718321025371551,0.3718370497226715,-4.949739832227351e-06,0.0,0.0002799211943056,0.0,0.0,18.55028915405273,0.0,0.0,0.0,0.3289338052272796,4.0,0.0,1.0
809160,293.3108215332031,297.1499938964844,293.1499938964844,0.1151800826191902,-2562.747802734375,304.16668701171875,0.7456544041633606,0.1782658994197845,0.1630241125822067,293.32086181640625,297.1499938964844,293.1499938964844,0.0990040227770805,-2388.984375,304.1686706542969,0.7178460955619812,0.1571744382381439,0.1519468426704406,293.20587158203125,297.1499938964844,293.1499938964844,0.2621563673019409,-3842.27099609375,304.1565856933594,0.9298021197319032,0.3481090664863586,0.2446085959672927,293.1598205566406,297.1499938964844,293.1499938964844,0.346604973077774,-6499.458984375,304.12176513671875,0.9990000128746032,0.4626719951629638,0.4149161577224731,293.1812438964844,297.1499938964844,293.1499938964844,0.0215689968317747,-4520.39111328125,304.153564453125,0.513042151927948,0.0617271065711975,0.2878461480140686,291.17779541015625,291.1499938964844,271.7105712890625,270.4673156738281,283.80859375,293.2725524902344,291.1748046875,1.0,0.3143020272254944,0.9407054781913756,0.9407054781913756,1.0,1.0,-1.5150325298309326,0.6650078296661377,0.8500246405601501,0.3123097717761993,0.0,0.0,0.4460343420505523,61.59598922729492,82.0,-50.18107223510742,-11180.369140625,356.1343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1450500488281,307.3231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.388671875,18000.0,0.0,0.0,0.2718457281589508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3708146810531616,0.370819628238678,-4.938758593198145e-06,0.0,0.0002758888585958,0.0,0.0,18.45244407653809,0.0,0.0,0.0,0.3285337686538696,4.0,0.0,1.0
809220,293.3123474121094,297.1499938964844,293.1499938964844,0.1135763451457023,-2534.2626953125,304.16656494140625,0.7358390688896179,0.175931379199028,0.161036267876625,293.3239440917969,297.1499938964844,293.1499938964844,0.0971135273575782,-2352.376953125,304.1687316894531,0.7066964507102966,0.1544078439474105,0.1494535654783249,293.2076721191406,297.1499938964844,293.1499938964844,0.2616109549999237,-3836.158935546875,304.1563720703125,0.918034851551056,0.3470460474491119,0.2439544945955276,293.1886291503906,297.1499938964844,293.1499938964844,0.3594569861888885,-6696.416015625,304.1036682128906,0.9990000128746032,0.4568977057933807,0.4276009500026703,293.1830139160156,297.1499938964844,293.1499938964844,0.0211978945881128,-4482.8056640625,304.1535949707031,0.5055072903633118,0.0609813183546066,0.2851377129554748,291.1628723144531,291.1499938964844,271.7393798828125,270.4887390136719,283.8189697265625,293.2723388671875,291.161376953125,1.0,0.3179987668991089,0.9403668642044068,0.9403668642044068,1.0,1.0,-1.520850419998169,0.6677032113075256,0.8531472086906433,0.3138636350631714,0.0,0.0,0.4467189610004425,64.55986785888672,82.0,-41.5485725402832,-11211.4560546875,366.6978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1163635253906,307.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.2681674659252167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3712958097457886,0.3713007271289825,-4.935792276228312e-06,0.0,0.0002721558848861,0.0,0.0,18.4712142944336,0.0,0.0,0.0,0.3285846412181854,4.0,0.0,1.0
809280,293.3136291503906,297.1499938964844,293.1499938964844,0.1119079291820526,-2504.3447265625,304.1665954589844,0.7247291803359985,0.17361980676651,0.15908944606781,293.3267822265625,297.1499938964844,293.1499938964844,0.0951577723026275,-2314.21630859375,304.1688842773437,0.6933643817901611,0.1516462117433548,0.1469854116439819,293.20928955078125,297.1499938964844,293.1499938964844,0.260861337184906,-3827.4482421875,304.1565856933594,0.904608964920044,0.3459959030151367,0.2433270066976547,293.2193298339844,297.1499938964844,293.1499938964844,0.3625947833061218,-6740.38916015625,304.10711669921875,0.9923630952835084,0.4503748118877411,0.4301409423351288,293.1847229003906,297.1499938964844,293.1499938964844,0.0208080112934112,-4441.96533203125,304.1536560058594,0.4970798194408417,0.0602299347519874,0.28245809674263,291.15826416015625,291.1499938964844,271.7676086425781,270.5096130371094,283.8365783691406,293.2763671875,291.15875244140625,1.0,0.3211430609226227,0.9400283098220824,0.9400283098220824,1.0,1.0,-1.5146665573120115,0.664771556854248,0.8498949408531189,0.3123080134391784,0.0,0.0,0.4466905295848846,68.21341705322266,85.0,-20.884004592895508,-11186.4794921875,373.0017395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.067626953125,307.3548278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4609375,18000.0,0.0,0.0,0.2647686302661896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3717851638793945,0.3717900812625885,-4.93674542667577e-06,0.0,0.0002687064989004,0.0,0.0,18.50368309020996,0.0,0.0,0.0,0.3286851942539215,4.0,0.0,1.0
809340,293.3149108886719,297.1499938964844,293.1499938964844,0.1100894138216972,-2471.28173828125,304.1668701171875,0.7130821943283081,0.1712986826896667,0.1571773141622543,293.3295593261719,297.1499938964844,293.1499938964844,0.0930669382214546,-2273.0087890625,304.16925048828125,0.6797893047332764,0.1488636881113052,0.1445403397083282,293.2109375,297.1499938964844,293.1499938964844,0.2596971988677978,-3813.502197265625,304.1575012207031,0.8918570876121521,0.3449247181415558,0.2427192777395248,293.2393798828125,297.1499938964844,293.1499938964844,0.3576050996780395,-6659.521484375,304.1239013671875,0.9782845973968506,0.4455479681491852,0.4249454736709595,293.1864318847656,297.1499938964844,293.1499938964844,0.0203866902738809,-4395.70263671875,304.1537475585937,0.4886634647846222,0.0594541914761066,0.2798559665679931,291.1728210449219,291.1499938964844,271.79522705078125,270.5298767089844,283.85791015625,293.2817077636719,291.176025390625,1.0,0.3235928416252136,0.9396896958351136,0.9396896958351136,1.0,1.0,-1.4993280172348022,0.6575810313224792,0.8417469263076782,0.3082989454269409,0.0,0.0,0.4438137412071228,72.1733169555664,85.0,13.029911041259766,-11100.541015625,375.3970336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0133972167969,307.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9375,18000.0,0.0,0.0,0.2615298330783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3702489733695984,0.3702538907527923,-4.935382094117813e-06,0.0,0.0002654195413924,0.0,0.0,18.407320022583008,0.0,0.0,0.0,0.3282531201839447,4.0,0.0,1.0
809400,293.31622314453125,297.1499938964844,293.1499938964844,0.1082584336400032,-2437.917724609375,304.1671447753906,0.7022825479507446,0.1689530164003372,0.1552211642265319,293.3323669433594,297.1499938964844,293.1499938964844,0.090948112308979,-2231.249267578125,304.1695861816406,0.6681599617004395,0.1460386961698532,0.1420355588197708,293.212646484375,297.1499938964844,293.1499938964844,0.2585106194019317,-3799.35302734375,304.1582946777344,0.881500780582428,0.3438131809234619,0.2420679330825805,293.2511901855469,297.1499938964844,293.1499938964844,0.3538859188556671,-6599.802734375,304.13531494140625,0.96579509973526,0.4420876502990722,0.4212287366390228,293.1882019042969,297.1499938964844,293.1499938964844,0.0199379827827215,-4345.8798828125,304.1539001464844,0.4811742305755615,0.0586446300148963,0.2769825756549835,291.1878356933594,291.1499938964844,271.8222351074219,270.54949951171875,283.8778686523437,293.2860717773437,291.18896484375,1.0,0.3256365060806274,0.9393511414527892,0.9393511414527892,1.0,1.0,-1.4852781295776367,0.6510266065597534,0.8342515230178833,0.3045520484447479,0.0,0.0,0.4397138059139251,75.60797882080078,88.0,19.54317092895508,-10969.4052734375,377.0246887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96002197265625,307.3118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.353515625,18000.0,0.0,0.0,0.2583910822868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3655076324939728,0.3655125498771667,-4.9232430683332495e-06,0.0,0.0002622340980451,0.0,0.0,18.08506202697754,0.0,0.0,0.0,0.3269907534122467,4.0,0.0,1.0
809460,293.31744384765625,297.1499938964844,293.1499938964844,0.1065126881003379,-2406.17626953125,304.1672058105469,0.6925725936889648,0.1666043996810913,0.1532380282878875,293.3351135253906,297.1499938964844,293.1499938964844,0.0888778641819953,-2190.6220703125,304.1697998046875,0.6579746007919312,0.1431869715452194,0.139482170343399,293.2143859863281,297.1499938964844,293.1499938964844,0.2575231194496155,-3787.75634765625,304.1585693359375,0.8728207349777222,0.3426826894283294,0.2413844764232635,293.25830078125,297.1499938964844,293.1499938964844,0.351311981678009,-6558.7890625,304.1426086425781,0.9547986388206482,0.4394059181213379,0.4184836447238922,293.1899108886719,297.1499938964844,293.1499938964844,0.0194980911910533,-4297.04248046875,304.15399169921875,0.4738336205482483,0.0578249208629131,0.2739368379116058,291.1915588378906,291.1499938964844,271.8485412597656,270.5684509277344,283.8966369628906,293.28936767578125,291.1917419433594,1.0,0.3273562788963318,0.9389914274215698,0.9389914274215698,1.0,1.0,-1.4720587730407717,0.6448651552200317,0.8271936178207397,0.3010311722755432,0.0,0.0,0.436539351940155,78.64652252197266,88.0,13.732152938842772,-10840.611328125,378.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9090881347656,307.24755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.224609375,18000.0,0.0,0.0,0.2553320229053497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3607765734195709,0.3607814610004425,-4.905444711766904e-06,0.0,0.0002591295342426,0.0,0.0,17.74773597717285,0.0,0.0,0.0,0.3256770968437195,4.0,0.0,1.0
809520,293.3185729980469,297.1499938964844,293.1499938964844,0.1047764793038368,-2374.518310546875,304.167236328125,0.6838001608848572,0.164263516664505,0.1512451916933059,293.3377685546875,297.1499938964844,293.1499938964844,0.0867898538708686,-2149.697998046875,304.16998291015625,0.6488966941833496,0.1403185576200485,0.1368957757949829,293.2160339355469,297.1499938964844,293.1499938964844,0.2565391063690185,-3776.21484375,304.1588134765625,0.8653640151023865,0.3415433168411255,0.2406823933124542,293.26275634765625,297.1499938964844,293.1499938964844,0.349231094121933,-6525.95947265625,304.1477355957031,0.9450199604034424,0.4371602535247803,0.4162921607494354,293.1914978027344,297.1499938964844,293.1499938964844,0.0190579015761613,-4247.43212890625,304.154052734375,0.4660380482673645,0.0570071041584014,0.2708150744438171,291.19354248046875,291.1499938964844,271.8741760253906,270.58673095703125,283.9144592285156,293.2919006347656,291.19384765625,1.0,0.3288152813911438,0.9386317133903505,0.9386317133903505,1.0,1.0,-1.459339618682861,0.6389429569244385,0.8203966617584229,0.2976485192775726,0.0,0.0,0.4334437251091003,81.3821029663086,91.0,10.688611030578612,-10722.2001953125,378.4515686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8570861816406,307.1864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.740234375,18000.0,0.0,0.0,0.2523854970932007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.356657326221466,0.3566622138023376,-4.8882770897762384e-06,0.0,0.0002561392029747,0.0,0.0,17.45130729675293,0.0,0.0,0.0,0.324484646320343,4.0,0.0,1.0
809580,293.3195495605469,297.1499938964844,293.1499938964844,0.1030445471405983,-2342.825927734375,304.167236328125,0.6757892370223999,0.1619347929954528,0.1492521613836288,293.34033203125,297.1499938964844,293.1499938964844,0.0846786648035049,-2108.38818359375,304.1701965332031,0.6406781077384949,0.1374388188123703,0.1342862099409103,293.21759033203125,297.1499938964844,293.1499938964844,0.2555342018604278,-3764.419921875,304.1590270996094,0.8588330149650574,0.3403982520103454,0.2399679869413375,293.2656555175781,297.1499938964844,293.1499938964844,0.3473891019821167,-6497.2119140625,304.1514587402344,0.9362422823905944,0.4351601600646972,0.4144116938114166,293.1929626464844,297.1499938964844,293.1499938964844,0.0186212845146656,-4197.34326171875,304.15411376953125,0.4576874375343323,0.0561959072947502,0.2676667273044586,291.1958312988281,291.1499938964844,271.8990783691406,270.6042785644531,283.9315185546875,293.2939147949219,291.196044921875,1.0,0.3300590217113495,0.9382719993591307,0.9382719993591307,1.0,1.0,-1.4469194412231443,0.6331662535667419,0.8137531876564026,0.2943500876426697,0.0,0.0,0.430156797170639,83.87774658203125,91.0,8.459635734558105,-10605.4609375,378.4100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8036804199219,307.1239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.6953125,18000.0,0.0,0.0,0.249559685587883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3524660468101501,0.3524709343910217,-4.871601959166583e-06,0.0,0.0002532713697291,0.0,0.0,17.154897689819336,0.0,0.0,0.0,0.3232852816581726,4.0,0.0,1.0
809640,293.3204040527344,297.1499938964844,293.1499938964844,0.1013325005769729,-2311.408203125,304.1672058105469,0.6683979630470276,0.1596196442842483,0.1472633183002472,293.3427429199219,297.1499938964844,293.1499938964844,0.0825574919581413,-2067.01025390625,304.1703796386719,0.6330885291099548,0.1345510333776474,0.131659984588623,293.2190856933594,297.1499938964844,293.1499938964844,0.2545429170131683,-3752.80419921875,304.1591796875,0.8530019521713257,0.3392491936683655,0.2392446994781494,293.2677001953125,297.1499938964844,293.1499938964844,0.3457016050815582,-6471.14501953125,304.1542663574219,0.9282785654067992,0.4332923889160156,0.4126956462860107,293.1942749023437,297.1499938964844,293.1499938964844,0.0181943010538816,-4147.56689453125,304.1541442871094,0.4500118494033813,0.0553919114172458,0.2645142078399658,291.197021484375,291.1499938964844,271.9231872558594,270.6210632324219,283.947998046875,293.29559326171875,291.197021484375,1.0,0.3311316668987274,0.9379122853279114,0.9379122853279114,1.0,1.0,-1.4346660375595093,0.6274734735488892,0.8071926236152649,0.2911004722118377,0.0,0.0,0.4268969595432281,86.1887435913086,94.0,5.455204010009766,-10488.435546875,377.97113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7503356933594,307.06005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.556640625,18000.0,0.0,0.0,0.2468394786119461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3482138514518738,0.348218709230423,-4.854900453210576e-06,0.0,0.0002505106967873,0.0,0.0,16.857532501220703,0.0,0.0,0.0,0.3220849633216858,4.0,0.0,1.0
809700,293.3211364746094,297.1499938964844,293.1499938964844,0.0996422171592712,-2280.30029296875,304.16717529296875,0.6615402698516846,0.1573186069726944,0.1452811658382415,293.3450622558594,297.1499938964844,293.1499938964844,0.0804267153143882,-2025.6065673828125,304.1705627441406,0.6259102821350098,0.1316563934087753,0.1290202885866165,293.2204895019531,297.1499938964844,293.1499938964844,0.2535679340362549,-3741.396728515625,304.1593017578125,0.8477292060852051,0.3380966484546661,0.2385141849517822,293.26922607421875,297.1499938964844,293.1499938964844,0.3441117405891418,-6446.81103515625,304.1563720703125,0.9210432171821594,0.4315038323402405,0.4110752046108246,293.19549560546875,297.1499938964844,293.1499938964844,0.0177775602787733,-4098.19091796875,304.1541442871094,0.443039059638977,0.0545944683253765,0.2613636255264282,291.197021484375,291.1499938964844,271.946533203125,270.6370544433594,283.9638977050781,293.2970275878906,291.1968688964844,1.0,0.3320594429969787,0.937552571296692,0.937552571296692,1.0,1.0,-1.4225132465362549,0.621833860874176,0.8006794452667236,0.2878820598125458,0.0,0.0,0.4237594902515411,88.34635162353516,94.0,2.614108085632324,-10373.314453125,377.18756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69757080078125,306.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.783203125,18000.0,0.0,0.0,0.2442212700843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3440940082073211,0.3440988659858703,-4.8385745685664006e-06,0.0,0.0002478535461705,0.0,0.0,16.571514129638672,0.0,0.0,0.0,0.3209277689456939,4.0,0.0,1.0
809760,293.3217468261719,297.1499938964844,293.1499938964844,0.0979675650596618,-2249.384033203125,304.1670837402344,0.6551321744918823,0.1550311297178268,0.143306478857994,293.3472595214844,297.1499938964844,293.1499938964844,0.0782810226082801,-1984.0968017578125,304.17071533203125,0.6188743114471436,0.1287557929754257,0.1263695955276489,293.2218322753906,297.1499938964844,293.1499938964844,0.2525953948497772,-3730.0185546875,304.15936279296875,0.8428907990455627,0.3369408547878265,0.2377777695655822,293.2704162597656,297.1499938964844,293.1499938964844,0.3425625562667846,-6423.25830078125,304.15802001953125,0.9144541621208192,0.4297588467597961,0.4095050096511841,293.19659423828125,297.1499938964844,293.1499938964844,0.0173695143312215,-4048.991455078125,304.1541442871094,0.4366646111011505,0.0538019724190235,0.2582157552242279,291.196533203125,291.1499938964844,271.9690246582031,270.6522521972656,283.9792175292969,293.2982788085937,291.1963195800781,1.0,0.3328725695610046,0.9373340606689452,0.9373340606689452,1.0,1.0,-1.4104127883911133,0.6162301898002625,0.794182538986206,0.2846872508525848,0.0,0.0,0.4207073748111725,90.38451385498048,82.0,0.6462892293930054,-10260.61328125,376.1253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6454162597656,306.9339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18053.390625,18000.0,0.0,0.0,0.2417009323835373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3401464521884918,0.3401512801647186,-4.8229821913992055e-06,0.0,0.0002452957269269,0.0,0.0,16.299951553344727,0.0,0.0,0.0,0.31982421875,4.0,0.0,1.0
809820,293.3222045898437,297.1499938964844,293.1499938964844,0.0962556898593902,-2217.6826171875,304.1670837402344,0.6513791680335999,0.1527663469314575,0.1412791013717651,293.34930419921875,297.1499938964844,293.1499938964844,0.0760659798979759,-1941.454833984375,304.1709899902344,0.6138434410095215,0.1258566081523895,0.1236444488167762,293.2230529785156,297.1499938964844,293.1499938964844,0.2515610754489898,-3717.88427734375,304.1595458984375,0.8412376046180725,0.3357892334461212,0.2369882613420486,293.2713623046875,297.1499938964844,293.1499938964844,0.3409681022167206,-6399.10888671875,304.1594543457031,0.9121083617210388,0.4280469119548797,0.4078985750675201,293.19757080078125,297.1499938964844,293.1499938964844,0.0169307123869657,-3995.046875,304.1541748046875,0.4329580664634704,0.0530204512178897,0.2547606229782104,291.19586181640625,291.1499938964844,271.9906616210937,270.66656494140625,283.9942932128906,293.2993469238281,291.19561767578125,1.0,0.3314390480518341,0.9371156096458436,0.9371156096458436,1.0,1.0,-1.3976844549179075,0.6103411912918091,0.7873432636260986,0.2813406884670257,0.0,0.0,0.4177165031433105,90.61123657226562,82.0,-0.7240469455718994,-10143.904296875,370.4330749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59429931640625,306.87701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.177734375,18000.0,0.0,0.0,0.239272728562355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3363296389579773,0.3363344371318817,-4.808121502719587e-06,0.0,0.0002428313891869,0.0,0.0,16.040197372436523,0.0,0.0,0.0,0.3187661170959472,4.0,0.0,1.0
809880,293.32244873046875,297.1499938964844,293.1499938964844,0.0945338830351829,-2185.732421875,304.1671142578125,0.6492938995361328,0.1505367904901504,0.1392337828874588,293.35113525390625,297.1499938964844,293.1499938964844,0.0738053172826767,-1898.19873046875,304.1712646484375,0.6100770831108093,0.1229685097932815,0.1208784431219101,293.2241516113281,297.1499938964844,293.1499938964844,0.2504956424236297,-3705.372802734375,304.1597595214844,0.8416284918785095,0.334651380777359,0.236170694231987,293.2720947265625,297.1499938964844,293.1499938964844,0.339350014925003,-6374.6875,304.1606750488281,0.9124298691749572,0.4263664186000824,0.4062757194042206,293.1983642578125,297.1499938964844,293.1499938964844,0.0164823941886425,-3938.783935546875,304.1542358398437,0.4308967590332031,0.0522588118910789,0.2511543035507202,291.1949462890625,291.1499938964844,272.0113830566406,270.6800231933594,284.0089416503906,293.3002319335937,291.1947326660156,1.0,0.3289500474929809,0.9368971586227416,0.9368971586227416,1.0,1.0,-1.3846501111984253,0.6043204069137573,0.780329704284668,0.2779135406017303,0.0,0.0,0.4148081243038177,89.63658142089844,70.0,-1.5054057836532593,-10027.8544921875,361.8302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5453186035156,306.8236389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.001953125,18000.0,0.0,0.0,0.2369232475757599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3326422572135925,0.3326470553874969,-4.793935204361333e-06,0.0,0.0002404469705652,0.0,0.0,15.791755676269531,0.0,0.0,0.0,0.3177527785301208,4.0,0.0,1.0
