time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809940,293.3224792480469,297.1499938964844,293.1499938964844,0.0928092673420906,-2153.676513671875,304.1671447753906,0.6484389305114746,0.1483426094055175,0.1371873468160629,293.3528137207031,297.1499938964844,293.1499938964844,0.0715059414505958,-1854.4971923828125,304.1716003417969,0.6073578596115112,0.1200933158397674,0.1180890426039695,293.22509765625,297.1499938964844,293.1499938964844,0.2493990063667297,-3692.47314453125,304.15997314453125,0.8435720205307007,0.3335278332233429,0.2353372871875763,293.27264404296875,297.1499938964844,293.1499938964844,0.3376991152763366,-6349.82080078125,304.1617431640625,0.9147759675979614,0.4247128963470459,0.404645711183548,293.1990051269531,297.1499938964844,293.1499938964844,0.0160339642316102,-3881.22314453125,304.1542663574219,0.4300386607646942,0.0515182726085186,0.2474756091833114,291.19451904296875,291.1499938964844,272.0311584472656,270.69256591796875,284.0230712890625,293.3009338378906,291.19439697265625,1.0,0.3255482017993927,0.9366786479949952,0.9366786479949952,1.0,1.0,-1.371471881866455,0.5982415080070496,0.7732303738594055,0.2744538187980652,0.0,0.0,0.4118900895118713,87.78401184082031,70.0,-1.029459834098816,-9914.05859375,351.2342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4984436035156,306.7718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.345703125,18000.0,0.0,0.0,0.234649121761322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3290507793426513,0.3290555477142334,-4.7803896450204775e-06,0.0,0.00023813903681,0.0,0.0,15.552447319030762,0.0,0.0,0.0,0.3167739510536194,4.0,0.0,1.0
810000,293.3223571777344,297.1499938964844,293.1499938964844,0.0910850167274475,-2121.594970703125,304.1671447753906,0.6486148834228516,0.1461816430091858,0.135145291686058,293.35430908203125,297.1499938964844,293.1499938964844,0.0691719800233841,-1810.4730224609373,304.1719055175781,0.6055612564086914,0.1172311604022979,0.1152843013405799,293.22589111328125,297.1499938964844,293.1499938964844,0.2482763230800628,-3679.2470703125,304.1601867675781,0.8468640446662903,0.3324174880981445,0.234493151307106,293.2730407714844,297.1499938964844,293.1499938964844,0.3360185623168945,-6324.541015625,304.16265869140625,0.9189097285270692,0.423082172870636,0.4030113220214844,293.19952392578125,297.1499938964844,293.1499938964844,0.0155900306999683,-3822.9013671875,304.154296875,0.4301883578300476,0.0507979281246662,0.243759423494339,291.19464111328125,291.1499938964844,272.04998779296875,270.70416259765625,284.0367126464844,293.3014831542969,291.1946105957031,1.0,0.3214043080806732,0.9364601969718932,0.9364601969718932,1.0,1.0,-1.358217477798462,0.5921359062194824,0.7660815715789795,0.2709797918796539,0.0,0.0,0.4089007079601288,85.24000549316406,58.0,-0.2698165476322174,-9800.8115234375,339.1694030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4537658691406,306.7210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.736328125,18000.0,0.0,0.0,0.2324438691139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3254441320896148,0.3254489004611969,-4.767190148413647e-06,0.0,0.0002359009667998,0.0,0.0,15.31513786315918,0.0,0.0,0.0,0.3158028423786163,4.0,0.0,1.0
810060,293.3218688964844,297.1499938964844,293.1499938964844,0.0893787592649459,-2089.8486328125,304.1671447753906,0.6497930288314819,0.1440969854593277,0.133125826716423,293.3554077148437,297.1499938964844,293.1499938964844,0.0668215155601501,-1766.5152587890625,304.17218017578125,0.6046746373176575,0.1144274175167083,0.1124849170446395,293.22637939453125,297.1499938964844,293.1499938964844,0.2471552044153213,-3666.03759765625,304.1603698730469,0.8514918684959412,0.3313633799552917,0.2336524426937103,293.2730712890625,297.1499938964844,293.1499938964844,0.3343399465084076,-6299.33837890625,304.16339111328125,0.9248136281967164,0.4215160608291626,0.401390016078949,293.1996765136719,297.1499938964844,293.1499938964844,0.0151899214833974,-3768.102294921875,304.1542358398437,0.4313770234584808,0.0501429736614227,0.2401051819324493,291.1949157714844,291.1499938964844,272.0683288574219,270.7152099609375,284.0497741699219,293.3016967773437,291.19482421875,1.0,0.3166245520114898,0.936282515525818,0.936282515525818,1.0,1.0,-1.34509015083313,0.5860999226570129,0.7589902281761169,0.2675423920154571,0.0,0.0,0.4058806896209717,82.11359405517578,58.0,0.0559853725135326,-9688.400390625,326.0249938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4116516113281,306.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.455078125,18000.0,0.0,0.0,0.2303005456924438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3218119740486145,0.3218167126178741,-4.754139808937907e-06,0.0,0.0002337257756153,0.0,0.0,15.078658103942873,0.0,0.0,0.0,0.3148357570171356,4.0,0.0,1.0
810120,293.3208923339844,297.1499938964844,293.1499938964844,0.0877280309796333,-2059.17236328125,304.1670227050781,0.6521809101104736,0.142109215259552,0.1311675608158111,293.3559875488281,297.1499938964844,293.1499938964844,0.0644964650273323,-1723.4425048828125,304.1723937988281,0.6049164533615112,0.111709363758564,0.1097361519932746,293.2264099121094,297.1499938964844,293.1499938964844,0.2460916638374328,-3653.53515625,304.1604309082031,0.857718288898468,0.3303864598274231,0.232845276594162,293.2726745605469,297.1499938964844,293.1499938964844,0.3327279090881347,-6275.21826171875,304.16387939453125,0.9327436089515686,0.4200355410575866,0.3998216688632965,293.1993408203125,297.1499938964844,293.1499938964844,0.0148385427892208,-3722.19189453125,304.1482849121094,0.4347175061702728,0.050000000745058,0.2375086992979049,291.1944885253906,291.1499938964844,272.086669921875,270.7260131835937,284.0619506835937,293.3014221191406,291.19415283203125,1.0,0.3113505840301513,0.9361048340797424,0.9361048340797424,1.0,1.0,-1.3334684371948242,0.5807695388793945,0.7526988983154297,0.264482706785202,0.0,0.0,0.4029484689235687,78.42781829833984,46.0,-1.590933084487915,-9580.9765625,312.4884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3720397949219,306.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.498046875,18000.0,0.0,0.0,0.2282129824161529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3182297945022583,0.3182345330715179,-4.7412777348654345e-06,0.0,0.0002316071768291,0.0,0.0,14.847207069396973,0.0,0.0,0.0,0.3138893246650696,4.0,0.0,1.0
810180,293.31964111328125,297.1499938964844,293.1499938964844,0.086143709719181,-2029.815673828125,304.16680908203125,0.6558846831321716,0.1401892751455307,0.1292633712291717,293.3562316894531,297.1499938964844,293.1499938964844,0.0622098073363304,-1681.5235595703125,304.1724853515625,0.6063525080680847,0.1090533733367919,0.1070363074541091,293.2261962890625,297.1499938964844,293.1499938964844,0.2451305538415908,-3642.310791015625,304.1602783203125,0.8657276630401611,0.3294619917869568,0.2320673316717147,293.27197265625,297.1499938964844,293.1499938964844,0.3312456905841827,-6253.1845703125,304.1640625,0.9427131414413452,0.4186159968376159,0.3983008563518524,293.1990051269531,297.1499938964844,293.1499938964844,0.0147174317389726,-3706.479736328125,304.1401672363281,0.4411147236824035,0.050000000745058,0.2365699857473373,291.191162109375,291.1499938964844,272.1050109863281,270.7366638183594,284.0731506347656,293.3008728027344,291.19012451171875,1.0,0.3056924641132355,0.935927152633667,0.935927152633667,1.0,1.0,-1.3240548372268677,0.5764523148536682,0.7476025223731995,0.2620164155960083,0.0,0.0,0.4005176723003387,74.25528717041016,46.0,-7.057384967803955,-9484.4765625,299.0008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3340759277344,306.5710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18041.52734375,18000.0,0.0,0.0,0.2261869609355926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3149762451648712,0.3149809837341308,-4.729032752948115e-06,0.0,0.0002295510203111,0.0,0.0,14.636879920959473,0.0,0.0,0.0,0.3130306303501129,4.0,0.0,1.0
810240,293.3182373046875,297.1499938964844,293.1499938964844,0.0846013501286506,-2001.298828125,304.16656494140625,0.6606618762016296,0.1383174806833267,0.1274013221263885,293.3562316894531,297.1499938964844,293.1499938964844,0.0599426589906215,-1640.371337890625,304.1725158691406,0.6086711883544922,0.1064422577619552,0.1043767929077148,293.2257995605469,297.1499938964844,293.1499938964844,0.2442284226417541,-3631.80126953125,304.1600341796875,0.8752446174621582,0.328576385974884,0.2313136756420135,293.2711181640625,297.1499938964844,293.1499938964844,0.3298377692699432,-6232.3134765625,304.1640625,0.9539975523948668,0.4172426760196686,0.3968202471733093,293.1987609863281,297.1499938964844,293.1499938964844,0.0146109564229846,-3692.92529296875,304.1318664550781,0.4490611851215362,0.050000000745058,0.2357666939496994,291.1861267089844,291.1499938964844,272.1233215332031,270.74713134765625,284.0841064453125,293.3001403808594,291.18536376953125,1.0,0.299683004617691,0.9357494115829468,0.9357494115829468,1.0,1.0,-1.3149808645248413,0.572292685508728,0.7426882386207581,0.2596483826637268,0.0,0.0,0.3986163735389709,69.83226013183594,34.0,-9.03993320465088,-9402.416015625,285.2669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2960205078125,306.5285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.279296875,18000.0,0.0,0.0,0.2242371439933776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3124141693115234,0.3124188780784607,-4.7185512812575325e-06,0.0,0.0002275722072226,0.0,0.0,14.469895362854004,0.0,0.0,0.0,0.3123405277729034,4.0,0.0,1.0
810300,293.3167419433594,297.1499938964844,293.1499938964844,0.0830596014857292,-1972.7996826171875,304.1663513183594,0.6665818095207214,0.1364805698394775,0.125569462776184,293.3560485839844,297.1499938964844,293.1499938964844,0.0576594732701778,-1599.2772216796875,304.1725769042969,0.6118528842926025,0.1038618385791778,0.1017456129193306,293.22528076171875,297.1499938964844,293.1499938964844,0.2432884573936462,-3620.7744140625,304.1599426269531,0.8863666653633118,0.3277172744274139,0.2305773794651031,293.2701110839844,297.1499938964844,293.1499938964844,0.3283766210079193,-6210.546875,304.1641540527344,0.9662469029426576,0.4159021377563476,0.3953694999217987,293.1986083984375,297.1499938964844,293.1499938964844,0.0144973136484622,-3678.026123046875,304.12353515625,0.4585495889186859,0.050000000745058,0.2349301427602768,291.1838684082031,291.1499938964844,272.14166259765625,270.7574157714844,284.0949401855469,293.29931640625,291.1836242675781,1.0,0.2933531999588012,0.9355717301368712,0.9355717301368712,1.0,1.0,-1.3059937953948977,0.5681766271591187,0.7378172278404236,0.2573067843914032,0.0,0.0,0.3965985476970672,65.2291259765625,34.0,-6.50184440612793,-9326.5361328125,271.3414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25665283203125,306.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.515625,18000.0,0.0,0.0,0.2223789989948272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.310119479894638,0.3101241886615753,-4.709849235950969e-06,0.0,0.0002256864099763,0.0,0.0,14.32305908203125,0.0,0.0,0.0,0.3117263317108154,4.0,0.0,1.0
810360,293.315185546875,297.1499938964844,293.1499938964844,0.0815242081880569,-1944.462646484375,304.1661682128906,0.6737944483757019,0.1346724182367324,0.1237606555223465,293.3558044433594,297.1499938964844,293.1499938964844,0.0553632453083992,-1558.3182373046875,304.1726379394531,0.6158565878868103,0.1013037785887718,0.0991337820887565,293.2247009277344,297.1499938964844,293.1499938964844,0.2423366010189056,-3609.572998046875,304.15985107421875,0.8992515206336975,0.3268769383430481,0.2298526614904403,293.2690734863281,297.1499938964844,293.1499938964844,0.3268986344337463,-6188.48681640625,304.1642761230469,0.9790928959846495,0.4145861864089966,0.3939400017261505,293.1984558105469,297.1499938964844,293.1499938964844,0.0143800536170601,-3662.388916015625,304.1152038574219,0.4692122042179107,0.050000000745058,0.2340691983699798,291.1831359863281,291.1499938964844,272.1600036621094,270.7675170898437,284.105712890625,293.2984313964844,291.1829528808594,1.0,0.286732941865921,0.9354107975959778,0.9354107975959778,1.0,1.0,-1.2970679998397827,0.5640929341316223,0.7329750061035156,0.2549855709075928,0.0,0.0,0.3944636881351471,60.49274063110352,25.0,-4.52186393737793,-9248.9736328125,257.3224792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21685791015625,306.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.1796875,18000.0,0.0,0.0,0.2206039428710937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3076983988285064,0.3077031075954437,-4.701560555986362e-06,0.0,0.0002238849556306,0.0,0.0,14.171403884887695,0.0,0.0,0.0,0.311100423336029,4.0,0.0,1.0
810420,293.3136291503906,297.1499938964844,293.1499938964844,0.0800129324197769,-1916.6510009765625,304.1659851074219,0.6817262172698975,0.132888987660408,0.1219833344221115,293.35546875,297.1499938964844,293.1499938964844,0.0530702173709869,-1517.7919921875,304.1726989746094,0.620097279548645,0.0987624153494834,0.0965481773018837,293.2240905761719,297.1499938964844,293.1499938964844,0.2414118647575378,-3598.69384765625,304.1597595214844,0.9136614203453064,0.3260502219200134,0.2291449606418609,293.2680053710937,297.1499938964844,293.1499938964844,0.3254543542861938,-6166.9453125,304.164306640625,0.9912671446800232,0.4132897853851318,0.3925389945507049,293.1983642578125,297.1499938964844,293.1499938964844,0.014268091879785,-3647.40087890625,304.1068725585937,0.4784471094608307,0.050000000745058,0.2332447320222854,291.1822204589844,291.1499938964844,272.1783447265625,270.7774963378906,284.1163635253906,293.2975158691406,291.18194580078125,1.0,0.2802895605564117,0.9352498054504396,0.9352498054504396,1.0,1.0,-1.2883095741271973,0.5600898861885071,0.728219747543335,0.2527105510234833,0.0,0.0,0.3924059569835663,55.95479965209961,25.0,-3.755990982055664,-9171.9794921875,243.9810943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1778259277344,306.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.669921875,18000.0,0.0,0.0,0.2189000695943832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3052804470062256,0.3052851259708404,-4.693314167525386e-06,0.0,0.0002221557369921,0.0,0.0,14.02078628540039,0.0,0.0,0.0,0.3104825913906097,4.0,0.0,1.0
810480,293.31201171875,297.1499938964844,293.1499938964844,0.0785257369279861,-1889.3612060546875,304.165771484375,0.6896756887435913,0.1311344355344772,0.1202443167567253,293.35504150390625,297.1499938964844,293.1499938964844,0.050783097743988,-1477.7059326171875,304.1727294921875,0.6240668296813965,0.0962411984801292,0.093994915485382,293.2234191894531,297.1499938964844,293.1499938964844,0.2405049353837967,-3588.01123046875,304.1596374511719,0.9292960166931152,0.3252404332160949,0.2284591346979141,293.2663269042969,297.1499938964844,293.1499938964844,0.3211682140827179,-6100.0341796875,304.1698303222656,0.9990000128746032,0.4121200740337372,0.3880575597286224,293.1982421875,297.1499938964844,293.1499938964844,0.0141659872606396,-3633.64990234375,304.0986022949219,0.4864673912525177,0.050000000745058,0.2325037866830825,291.1816101074219,291.1499938964844,272.1966552734375,270.78729248046875,284.1282958984375,293.2965087890625,291.18170166015625,1.0,0.2737292647361755,0.935088872909546,0.935088872909546,1.0,1.0,-1.2761083841323853,0.5544806718826294,0.7216276526451111,0.2496704757213592,0.0,0.0,0.3903693854808807,51.8139762878418,25.0,-0.6964859962463379,-9089.7861328125,230.4049530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396789550781,306.3786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.677734375,18000.0,0.0,0.0,0.2172643095254898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3029594719409942,0.3029641509056091,-4.685352450906066e-06,0.0,0.0002204956545028,0.0,0.0,13.876788139343262,0.0,0.0,0.0,0.3098893761634826,4.0,0.0,1.0
810540,293.31036376953125,297.1499938964844,293.1499938964844,0.0770240873098373,-1861.7213134765625,304.1656494140625,0.6938120722770691,0.1294030398130417,0.1185943260788917,293.35455322265625,297.1499938964844,293.1499938964844,0.0484881289303302,-1437.62841796875,304.1727600097656,0.6248550415039062,0.0937381312251091,0.0915285348892211,293.2227783203125,297.1499938964844,293.1499938964844,0.2394226342439651,-3575.00439453125,304.15985107421875,0.9393738508224488,0.3244413137435913,0.2278341501951217,293.2574157714844,297.1499938964844,293.1499938964844,0.309530109167099,-5918.4521484375,304.1872863769531,0.9990000128746032,0.412389189004898,0.3763683438301086,293.19805908203125,297.1499938964844,293.1499938964844,0.0140794338658452,-3621.087890625,304.0906066894531,0.4914988875389099,0.050000000745058,0.2320569306612014,291.1918029785156,291.1499938964844,272.2149963378906,270.79693603515625,284.1419372558594,293.2939758300781,291.19549560546875,1.0,0.2681884169578552,0.9349278807640076,0.9349278807640076,1.0,1.0,-1.2558151483535769,0.5452501773834229,0.7105649709701538,0.2444028407335281,0.0,0.0,0.3866718411445617,49.11787796020508,25.0,22.8199520111084,-8982.173828125,217.32379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1050109863281,306.3537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.658203125,18000.0,0.0,0.0,0.2156671285629272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3000493943691253,0.3000540733337402,-4.67732115794206e-06,0.0,0.0002188747166655,0.0,0.0,13.70252513885498,0.0,0.0,0.0,0.3091554343700409,4.0,0.0,1.0
810600,293.3088684082031,297.1499938964844,293.1499938964844,0.0754996612668037,-1833.7076416015625,304.1655578613281,0.6972180604934692,0.1276660561561584,0.1169597581028938,293.35418701171875,297.1499938964844,293.1499938964844,0.0461659841239452,-1397.29736328125,304.1728515625,0.6249462962150574,0.0912239030003547,0.089073896408081,293.2222595214844,297.1499938964844,293.1499938964844,0.2382445931434631,-3560.7783203125,304.1601867675781,0.9482556581497192,0.3236219882965088,0.2272117137908935,293.2421875,297.1499938964844,293.1499938964844,0.2990501821041107,-5755.04248046875,304.199462890625,0.9990000128746032,0.4140104949474334,0.3661045432090759,293.1978759765625,297.1499938964844,293.1499938964844,0.0139943649992346,-3608.288330078125,304.0826416015625,0.4960569441318512,0.050000000745058,0.2316761612892151,291.2090148925781,291.1499938964844,272.2333374023437,270.80645751953125,284.1542358398437,293.2903747558594,291.21099853515625,1.0,0.2631573677062988,0.934766948223114,0.934766948223114,1.0,1.0,-1.237380862236023,0.5368751883506775,0.7005057334899902,0.2396564334630966,0.0,0.0,0.38097083568573,46.8079833984375,25.0,27.71085548400879,-8833.2880859375,206.04302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07928466796875,306.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9453125,18000.0,0.0,0.0,0.2140422016382217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29469695687294,0.2947016358375549,-4.66472693005926e-06,0.0,0.0002172256208723,0.0,0.0,13.390374183654783,0.0,0.0,0.0,0.30789315700531,4.0,0.0,1.0
810660,293.30743408203125,297.1499938964844,293.1499938964844,0.0740705952048301,-1807.7352294921875,304.16534423828125,0.7000551223754883,0.125934213399887,0.1153356283903122,293.35382080078125,297.1499938964844,293.1499938964844,0.0439094193279743,-1358.492431640625,304.1727905273437,0.6244618892669678,0.0887062102556228,0.0866233706474304,293.2218017578125,297.1499938964844,293.1499938964844,0.2373345494270324,-3550.001953125,304.1600036621094,0.9561282396316528,0.3227946162223816,0.2265875190496444,293.2232666015625,297.1499938964844,293.1499938964844,0.2898656725883484,-5612.30517578125,304.2071228027344,0.9990000128746032,0.4165549576282501,0.3569121658802032,293.1977233886719,297.1499938964844,293.1499938964844,0.0139331305399537,-3599.93212890625,304.07470703125,0.5003263354301453,0.050000000745058,0.2313441038131714,291.2135009765625,291.1499938964844,272.2516784667969,270.8158569335937,284.1662292480469,293.2872619628906,291.2132263183594,1.0,0.2585858404636383,0.9346721172332764,0.9346721172332764,1.0,1.0,-1.2203067541122437,0.5291347503662109,0.6911719441413879,0.2352788895368576,0.0,0.0,0.376224547624588,44.78258895874024,25.0,15.29511547088623,-8679.4677734375,196.08865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0671081542969,306.24481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.732421875,18000.0,0.0,0.0,0.2123195379972458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2889485955238342,0.2889532446861267,-4.647719833883457e-06,0.0,0.0002154773392248,0.0,0.0,13.049420356750488,0.0,0.0,0.0,0.3065311908721924,4.0,0.0,1.0
810720,293.3060607910156,297.1499938964844,293.1499938964844,0.0726796984672546,-1782.6202392578125,304.1650695800781,0.7023741006851196,0.1242131814360618,0.1137268990278244,293.3534851074219,297.1499938964844,293.1499938964844,0.0416758581995964,-1320.272216796875,304.1726989746094,0.6234368681907654,0.0861899256706237,0.0841804444789886,293.22137451171875,297.1499938964844,293.1499938964844,0.2365221083164215,-3540.4521484375,304.1596374511719,0.9630601406097412,0.3219660818576813,0.2259667366743087,293.2021789550781,297.1499938964844,293.1499938964844,0.2816528379917145,-5484.82373046875,304.2116394042969,0.9990000128746032,0.4197669625282287,0.3486606180667877,293.19757080078125,297.1499938964844,293.1499938964844,0.0138824163004755,-3593.427490234375,304.0666809082031,0.5043544173240662,0.050000000745058,0.2310532480478286,291.2124938964844,291.1499938964844,272.2699890136719,270.8251037597656,284.1787109375,293.28582763671875,291.21240234375,1.0,0.254418134689331,0.9345772862434388,0.9345772862434388,1.0,1.0,-1.2044435739517212,0.5219557881355286,0.6824877858161926,0.2312278151512146,0.0,0.0,0.372165322303772,42.9985237121582,43.0,8.350295066833496,-8549.845703125,187.254623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0637512207031,306.1941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.517578125,18000.0,0.0,0.0,0.2105233967304229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2842422723770141,0.2842469215393066,-4.631607225746848e-06,0.0,0.0002136544935638,0.0,0.0,12.76750946044922,0.0,0.0,0.0,0.3053714632987976,4.0,0.0,1.0
810780,293.3047790527344,297.1499938964844,293.1499938964844,0.0713265612721443,-1758.299072265625,304.164794921875,0.7001089453697205,0.1224858239293098,0.1121688485145568,293.3532409667969,297.1499938964844,293.1499938964844,0.0394808240234851,-1282.751220703125,304.1725769042969,0.6186344623565674,0.0836595520377159,0.0817826166749,293.2210998535156,297.1499938964844,293.1499938964844,0.2357509136199951,-3531.393310546875,304.1593017578125,0.9637356996536256,0.3211199641227722,0.2253768891096115,293.182373046875,297.1499938964844,293.1499938964844,0.2795954644680023,-5456.20166015625,304.2039794921875,0.9990000128746032,0.4229984581470489,0.3470370173454284,293.1975402832031,297.1499938964844,293.1499938964844,0.0138556975871324,-3590.4765625,304.058349609375,0.5051719546318054,0.050000000745058,0.2309970408678054,291.2118835449219,291.1499938964844,272.288330078125,270.8342590332031,284.1894226074219,293.2864074707031,291.2107849121094,1.0,0.2535025477409363,0.9344824552536012,0.9344824552536012,1.0,1.0,-1.1969609260559082,0.5185971856117249,0.6783637404441833,0.2292486578226089,0.0,0.0,0.3680773079395294,42.58826446533203,43.0,-1.1373624801635742,-8452.6396484375,184.0367889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0630187988281,306.1343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.810546875,18000.0,0.0,0.0,0.2087038606405258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2798040509223938,0.2798086702823639,-4.617135800799588e-06,0.0,0.0002118078846251,0.0,0.0,12.506007194519045,0.0,0.0,0.0,0.3042881190776825,4.0,0.0,1.0
810840,293.3036193847656,297.1499938964844,293.1499938964844,0.070063792169094,-1735.8582763671875,304.1643981933594,0.6942278146743774,0.1207533553242683,0.1106391996145248,293.35308837890625,297.1499938964844,293.1499938964844,0.0373628810048103,-1246.615966796875,304.1723022460937,0.6104423999786377,0.0811162739992141,0.0794076398015022,293.22088623046875,297.1499938964844,293.1499938964844,0.2352215200662613,-3525.421142578125,304.1585693359375,0.9595597982406616,0.3202602863311767,0.2248023450374603,293.16973876953125,297.1499938964844,293.1499938964844,0.2826743125915527,-5509.50634765625,304.1884765625,0.9990000128746032,0.4250823557376861,0.3505316078662872,293.1976318359375,297.1499938964844,293.1499938964844,0.0138615584000945,-3593.207275390625,304.04962158203125,0.5034233331680298,0.050000000745058,0.2311191409826278,291.2011108398437,291.1499938964844,272.3066711425781,270.84326171875,284.19842529296875,293.2875671386719,291.1977233886719,1.0,0.2544861435890198,0.9343876242637634,0.9343876242637634,1.0,1.0,-1.1959213018417358,0.5181340575218201,0.6777872443199158,0.2289535403251648,0.0,0.0,0.3656800985336303,43.22401809692383,61.0,-21.129240036010746,-8387.61328125,185.0024261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0603942871094,306.0732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7421875,18000.0,0.0,0.0,0.2069061845541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2761946320533752,0.2761992514133453,-4.603938577929512e-06,0.0,0.0002099834673572,0.0,0.0,12.291508674621582,0.0,0.0,0.0,0.3034107685089111,4.0,0.0,1.0
810900,293.30255126953125,297.1499938964844,293.1499938964844,0.0688652992248535,-1714.7586669921875,304.1639709472656,0.6855940818786621,0.1190188452601432,0.1091364845633506,293.3529968261719,297.1499938964844,293.1499938964844,0.0353055261075496,-1211.411865234375,304.1719970703125,0.599120020866394,0.0785623863339424,0.0770531147718429,293.2207336425781,297.1499938964844,293.1499938964844,0.2348640859127044,-3521.61572265625,304.1576538085937,0.9513620138168336,0.3193915784358978,0.2242432385683059,293.1664428710937,297.1499938964844,293.1499938964844,0.2899141013622284,-5628.4697265625,304.16827392578125,0.9990000128746032,0.4254857897758484,0.3581320941448211,293.1979064941406,297.1499938964844,293.1499938964844,0.0138914249837398,-3600.105224609375,304.040283203125,0.4997480511665344,0.050000000745058,0.2313886284828186,291.1823425292969,291.1499938964844,272.32501220703125,270.8522033691406,284.2049255371094,293.2872619628906,291.17822265625,1.0,0.2571965754032135,0.9342927932739258,0.9342927932739258,1.0,1.0,-1.2000627517700195,0.520009458065033,0.6800532341003418,0.2299791425466537,0.0,0.0,0.3653859794139862,44.72122573852539,61.0,-37.499629974365234,-8369.990234375,189.3765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05096435546875,306.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.34375,18000.0,0.0,0.0,0.2051874697208404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2746685147285461,0.2746731042861938,-4.5949796003696974e-06,0.0,0.0002082391874864,0.0,0.0,12.192896842956545,0.0,0.0,0.0,0.3029859662055969,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0676891803741455,-1694.158203125,304.16357421875,0.6748637557029724,0.1172808334231376,0.1076588034629821,293.3529663085937,297.1499938964844,293.1499938964844,0.0332849994301795,-1176.50634765625,304.1716613769531,0.5851653814315796,0.0759968161582946,0.0747170373797416,293.2206420898437,297.1499938964844,293.1499938964844,0.2345559000968933,-3518.391357421875,304.1568298339844,0.9395751357078552,0.3185136616230011,0.2236991226673126,293.173583984375,297.1499938964844,293.1499938964844,0.3007674515247345,-5803.28271484375,304.14520263671875,0.9990000128746032,0.4238860011100769,0.3693309128284454,293.19842529296875,297.1499938964844,293.1499938964844,0.0139354895800352,-3609.279296875,304.0302124023437,0.4946047067642212,0.050000000745058,0.2317961156368255,291.1618957519531,291.1499938964844,272.34332275390625,270.86102294921875,284.2087707519531,293.284912109375,291.1578063964844,1.0,0.2614413797855377,0.9341694712638856,0.9341694712638856,1.0,1.0,-1.2087595462799072,0.5239438414573669,0.6848157644271851,0.2321657389402389,0.0,0.0,0.3666389882564544,47.02143478393555,64.0,-46.86894226074219,-8394.373046875,196.91744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02880859375,306.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.2036271393299102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2750124931335449,0.2750170826911926,-4.591491233441047e-06,0.0,0.0002066556626232,0.0,0.0,12.201359748840332,0.0,0.0,0.0,0.3029893338680267,4.0,0.0,1.0
811020,293.3005676269531,297.1499938964844,293.1499938964844,0.0664845556020736,-1673.100830078125,304.1632995605469,0.6655508279800415,0.115553043782711,0.106173388659954,293.3529357910156,297.1499938964844,293.1499938964844,0.0312657952308654,-1141.0506591796875,304.1714172363281,0.5718203783035278,0.0734329223632812,0.0723650157451629,293.22052001953125,297.1499938964844,293.1499938964844,0.2341965436935424,-3514.47119140625,304.15625,0.9293709993362428,0.3176415264606476,0.2231455594301223,293.18951416015625,297.1499938964844,293.1499938964844,0.3103774189949035,-5955.6259765625,304.12872314453125,0.9990000128746032,0.4204683899879455,0.3789605498313904,293.19921875,297.1499938964844,293.1499938964844,0.0139700351282954,-3616.94580078125,304.0194091796875,0.4903742969036102,0.050000000745058,0.2321564853191375,291.14312744140625,291.1499938964844,272.3616638183594,270.8697509765625,284.2132263183594,293.2822570800781,291.1402587890625,1.0,0.2646500468254089,0.9340461492538452,0.9340461492538452,1.0,1.0,-1.2154842615127563,0.5269671082496643,0.6885170936584473,0.233916625380516,0.0,0.0,0.3690046668052673,49.04427719116211,64.0,-44.980751037597656,-8435.50390625,203.3203582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9912414550781,306.0101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.16796875,18000.0,0.0,0.0,0.2022804766893386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2768121361732483,0.276816725730896,-4.593002358888043e-06,0.0,0.0002052889758488,0.0,0.0,12.294981002807615,0.0,0.0,0.0,0.3033444583415985,4.0,0.0,1.0
811080,293.29962158203125,297.1499938964844,293.1499938964844,0.0652166157960891,-1650.8876953125,304.1631774902344,0.6570696830749512,0.1138350218534469,0.1046947687864303,293.3529052734375,297.1499938964844,293.1499938964844,0.0292519014328718,-1104.5167236328125,304.1711730957031,0.5587371587753296,0.0708695128560066,0.0700115412473678,293.22039794921875,297.1499938964844,293.1499938964844,0.2336490899324417,-3508.091796875,304.1560974121094,0.9201041460037231,0.3167743980884552,0.2225941717624664,293.2103576660156,297.1499938964844,293.1499938964844,0.3192459344863891,-6094.36376953125,304.11651611328125,0.9990000128746032,0.4158799648284912,0.3878899812698364,293.2001953125,297.1499938964844,293.1499938964844,0.013987704180181,-3621.4580078125,304.00799560546875,0.4865432977676391,0.050000000745058,0.2324989885091781,291.1335754394531,291.1499938964844,272.3800048828125,270.8783874511719,284.2189636230469,293.28143310546875,291.1325988769531,1.0,0.2677798867225647,0.9339228272438048,0.9339228272438048,1.0,1.0,-1.221352219581604,0.5296157598495483,0.6917364597320557,0.2354195863008499,0.0,0.0,0.3711093664169311,50.95878601074219,67.0,-31.822227478027344,-8481.1982421875,209.2716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9401550292969,306.0215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.865234375,18000.0,0.0,0.0,0.2011579275131225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2791690230369568,0.2791736125946045,-4.598255145538133e-06,0.0,0.0002041497209575,0.0,0.0,12.42624568939209,0.0,0.0,0.0,0.3038561642169952,4.0,0.0,1.0
811140,293.2986145019531,297.1499938964844,293.1499938964844,0.0639285966753959,-1628.3558349609375,304.1631164550781,0.6479009985923767,0.1121359020471572,0.1032441779971122,293.3528137207031,297.1499938964844,293.1499938964844,0.0269719883799552,-1064.2044677734375,304.17144775390625,0.5445449352264404,0.0683160275220871,0.0676787048578262,293.22021484375,297.1499938964844,293.1499938964844,0.2330056875944137,-3500.453857421875,304.1561584472656,0.90953928232193,0.3159198462963104,0.2220607846975326,293.2335205078125,297.1499938964844,293.1499938964844,0.3233025372028351,-6156.42236328125,304.11572265625,0.9957013130187988,0.410562664270401,0.3918355405330658,293.2013244628906,297.1499938964844,293.1499938964844,0.0140063110738992,-3625.679931640625,303.9961853027344,0.4818271696567535,0.050000000745058,0.2329335659742355,291.1303100585937,291.1499938964844,272.3983459472656,270.886962890625,284.22857666015625,293.2835388183594,291.1302795410156,1.0,0.2706899046897888,0.9337995648384094,0.9337995648384094,1.0,1.0,-1.2212313413619995,0.5295026302337646,0.6917286515235901,0.2355391085147857,0.0,0.0,0.3727713525295257,53.28118896484375,67.0,-17.506032943725586,-8500.9951171875,214.09088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87945556640625,306.03155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.98828125,18000.0,0.0,0.0,0.2002445310354232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2811405956745147,0.2811451852321625,-4.604296464094659e-06,0.0,0.0002032227494055,0.0,0.0,12.54068088531494,0.0,0.0,0.0,0.304320752620697,4.0,0.0,1.0
811200,293.297607421875,297.1499938964844,293.1499938964844,0.0625875666737556,-1604.827880859375,304.1631774902344,0.6381005644798279,0.1104492396116256,0.1018380150198936,293.3526916503906,297.1499938964844,293.1499938964844,0.0253522340208292,-1030.9332275390625,304.1705322265625,0.5295701026916504,0.0657722800970077,0.0653871446847915,293.2200012207031,297.1499938964844,293.1499938964844,0.2321242988109588,-3489.69970703125,304.1566467285156,0.8982011675834656,0.3150704503059387,0.2215575128793716,293.249267578125,297.1499938964844,293.1499938964844,0.3193311989307403,-6089.7822265625,304.129150390625,0.9838887453079224,0.4064032137393951,0.3874228894710541,293.2025451660156,297.1499938964844,293.1499938964844,0.0140164447948336,-3627.644287109375,303.9840393066406,0.4758647382259369,0.050000000745058,0.2334844768047332,291.1396179199219,291.1499938964844,272.4166564941406,270.8954772949219,284.24169921875,293.2868347167969,291.1434020996094,1.0,0.2731887698173523,0.9336762428283693,0.9336762428283693,1.0,1.0,-1.2118053436279297,0.5252385139465332,0.6865668296813965,0.2331105470657348,0.0,0.0,0.3726374506950378,56.08364486694336,70.0,13.440979957580566,-8478.595703125,216.5955047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8174743652344,306.0487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.578125,18000.0,0.0,0.0,0.199467733502388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2822555601596832,0.2822601795196533,-4.609659754351014e-06,0.0,0.0002024343848461,0.0,0.0,12.610577583312988,0.0,0.0,0.0,0.3045983612537384,4.0,0.0,1.0
811260,293.2967224121094,297.1499938964844,293.1499938964844,0.0611860714852809,-1580.290771484375,304.163330078125,0.629600465297699,0.1087550669908523,0.100419171154499,293.3526306152344,297.1499938964844,293.1499938964844,0.023487826809287,-993.1768188476562,304.170166015625,0.5162051320075989,0.0632150173187255,0.0630784779787063,293.21990966796875,297.1499938964844,293.1499938964844,0.2310790419578552,-3476.8623046875,304.1573486328125,0.8887141346931458,0.3142023384571075,0.2210379093885421,293.258056640625,297.1499938964844,293.1499938964844,0.3159422874450683,-6034.85400390625,304.1390380859375,0.9729803204536438,0.4034155011177063,0.3841921389102936,293.20391845703125,297.1499938964844,293.1499938964844,0.0140102934092283,-3626.714599609375,303.9714660644531,0.4702258706092834,0.050000000745058,0.2339856624603271,291.1579895019531,291.1499938964844,272.4349975585937,270.9039001464844,284.2539978027344,293.2891845703125,291.1608581542969,1.0,0.2754599153995514,0.933419942855835,0.933419942855835,1.0,1.0,-1.2033873796463013,0.5214129686355591,0.6819744110107422,0.2309874594211578,0.0,0.0,0.3702425956726074,58.63727951049805,70.0,26.88419342041016,-8418.7001953125,218.93878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7606811523437,306.0221862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.50390625,18000.0,0.0,0.0,0.1987590491771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2808963358402252,0.2809009552001953,-4.610450105246855e-06,0.0,0.0002017151709878,0.0,0.0,12.544052124023438,0.0,0.0,0.0,0.3043459057807922,4.0,0.0,1.0
811320,293.2958679199219,297.1499938964844,293.1499938964844,0.059831291437149,-1556.8359375,304.1633605957031,0.6219120025634766,0.1070667579770088,0.0989911705255508,293.35260009765625,297.1499938964844,293.1499938964844,0.0217272602021694,-955.9110107421876,304.1697082519531,0.5042535662651062,0.0606535896658897,0.0607524625957012,293.2198486328125,297.1499938964844,293.1499938964844,0.2302078008651733,-3466.313232421875,304.1575927734375,0.8804852962493896,0.3133278489112854,0.2205029875040054,293.2627868652344,297.1499938964844,293.1499938964844,0.3135703802108764,-5996.541015625,304.1452941894531,0.9630753993988036,0.4011159241199493,0.3818141520023346,293.20538330078125,297.1499938964844,293.1499938964844,0.0140119204297661,-3627.743896484375,303.9583435058594,0.4647022187709808,0.050000000745058,0.2344444245100021,291.1672058105469,291.1499938964844,272.4533386230469,270.91229248046875,284.2654724121094,293.2906188964844,291.16796875,1.0,0.2775537371635437,0.9331637024879456,0.9331637024879456,1.0,1.0,-1.1959350109100342,0.518028199672699,0.6779067516326904,0.2291091233491897,0.0,0.0,0.3681134581565857,60.97918701171875,73.0,21.08724403381348,-8344.109375,221.13479614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7125549316406,305.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.513671875,18000.0,0.0,0.0,0.1980685442686081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2785172760486603,0.2785218954086303,-4.605922185874078e-06,0.0,0.0002010143944062,0.0,0.0,12.412915229797363,0.0,0.0,0.0,0.3038473427295685,4.0,0.0,1.0
811380,293.29498291015625,297.1499938964844,293.1499938964844,0.0585110746324062,-1534.186767578125,304.163330078125,0.6145466566085815,0.1053932383656501,0.0975667908787727,293.3525695800781,297.1499938964844,293.1499938964844,0.0200726129114627,-919.0247192382812,304.16912841796875,0.4933072924613952,0.0580961145460605,0.0584201477468013,293.21978759765625,297.1499938964844,293.1499938964844,0.2294516712427139,-3457.2578125,304.1575927734375,0.8731881380081177,0.3124553561210632,0.2199621200561523,293.26519775390625,297.1499938964844,293.1499938964844,0.3117789030075073,-5967.8876953125,304.1493835449219,0.9539514780044556,0.3992091417312622,0.3799324035644531,293.2068176269531,297.1499938964844,293.1499938964844,0.0140178939327597,-3629.92822265625,303.9448547363281,0.4593006372451782,0.050000000745058,0.2348727136850357,291.1695556640625,291.1499938964844,272.4716796875,270.9206237792969,284.27642822265625,293.2913513183594,291.1697692871094,1.0,0.2794987261295318,0.9329074025154114,0.9329074025154114,1.0,1.0,-1.1890314817428589,0.5148921608924866,0.6741393208503723,0.22737817466259,0.0,0.0,0.3665622770786285,63.16706466674805,73.0,13.750494003295898,-8277.9296875,223.17355346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67120361328125,305.9171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.498046875,18000.0,0.0,0.0,0.197399765253067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2766382694244385,0.2766428887844085,-4.600242846208857e-06,0.0,0.0002003356639761,0.0,0.0,12.304448127746582,0.0,0.0,0.0,0.3034120500087738,4.0,0.0,1.0
811440,293.2940368652344,297.1499938964844,293.1499938964844,0.0571969635784626,-1511.7725830078125,304.1632995605469,0.6071288585662842,0.1037381142377853,0.0961525812745094,293.3524780273437,297.1499938964844,293.1499938964844,0.0185153894126415,-882.2068481445312,304.1684875488281,0.4825622141361236,0.0555476061999797,0.0560890063643455,293.2196960449219,297.1499938964844,293.1499938964844,0.2287064492702484,-3448.336181640625,304.1575622558594,0.8666106462478638,0.3115870654582977,0.2194198966026306,293.266357421875,297.1499938964844,293.1499938964844,0.3102330267429352,-5943.38720703125,304.1522827148437,0.9454442262649536,0.3975259661674499,0.3783319294452667,293.208251953125,297.1499938964844,293.1499938964844,0.0140217961743474,-3631.87060546875,303.93121337890625,0.454486221075058,0.050000000745058,0.235278308391571,291.1710205078125,291.1499938964844,272.489990234375,270.9289245605469,284.2870178222656,293.29168701171875,291.1712951660156,1.0,0.2813204228878021,0.932651162147522,0.932651162147522,1.0,1.0,-1.182450532913208,0.5119024515151978,0.670548141002655,0.2257361859083175,0.0,0.0,0.3650166988372803,65.23918914794922,76.0,9.602723121643066,-8217.8232421875,225.05992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.633544921875,305.8710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.982421875,18000.0,0.0,0.0,0.1967719942331314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2750269770622253,0.275031566619873,-4.595064638124313e-06,0.0,0.0001996985520236,0.0,0.0,12.21099090576172,0.0,0.0,0.0,0.3030238449573517,4.0,0.0,1.0
811500,293.2930908203125,297.1499938964844,293.1499938964844,0.0558891557157039,-1489.586181640625,304.16326904296875,0.5998281240463257,0.102103590965271,0.0947524830698967,293.3523254394531,297.1499938964844,293.1499938964844,0.0170576050877571,-845.4995727539062,304.16778564453125,0.4703942835330963,0.0530117563903331,0.0537643507122993,293.2196044921875,297.1499938964844,293.1499938964844,0.2279625385999679,-3439.423828125,304.15753173828125,0.8606181740760803,0.3107233047485351,0.218877911567688,293.2667236328125,297.1499938964844,293.1499938964844,0.3088186681270599,-5921.158203125,304.1544494628906,0.9374751448631288,0.3959773182868957,0.3768981695175171,293.20965576171875,297.1499938964844,293.1499938964844,0.0140233663842082,-3633.4853515625,303.9174194335937,0.4501798152923584,0.050000000745058,0.2356656938791275,291.1725158691406,291.1499938964844,272.5083312988281,270.9371643066406,284.29742431640625,293.291748046875,291.1727294921875,1.0,0.2830350995063782,0.9323948621749878,0.9323948621749878,1.0,1.0,-1.1760730743408203,0.5090050101280212,0.6670680046081543,0.2241523563861847,0.0,0.0,0.3633635640144348,67.2175064086914,76.0,6.888500690460205,-8159.53662109375,226.8007049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992431640625,305.8285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.93359375,18000.0,0.0,0.0,0.1961836069822311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2733670175075531,0.2733716070652008,-4.590103344526142e-06,0.0,0.0001991014141822,0.0,0.0,12.115957260131836,0.0,0.0,0.0,0.3026308715343475,4.0,0.0,1.0
811560,293.29205322265625,297.1499938964844,293.1499938964844,0.054592240601778,-1467.706787109375,304.1632080078125,0.5926685333251953,0.1004901230335235,0.0933679789304733,293.35211181640625,297.1499938964844,293.1499938964844,0.0156997181475162,-808.9884033203125,304.1670227050781,0.4547578692436218,0.050490878522396,0.0514495596289634,293.219482421875,297.1499938964844,293.1499938964844,0.2272305190563202,-3430.6572265625,304.1575012207031,0.8551002144813538,0.3098638355731964,0.2183367311954498,293.2666931152344,297.1499938964844,293.1499938964844,0.3074880540370941,-5900.3955078125,304.1560363769531,0.9299826622009276,0.3945069313049316,0.3755582273006439,293.21099853515625,297.1499938964844,293.1499938964844,0.0140237584710121,-3634.980224609375,303.9034729003906,0.4462842643260956,0.050000000745058,0.2360388487577438,291.17352294921875,291.1499938964844,272.52667236328125,270.9454040527344,284.3076477050781,293.2916564941406,291.1736145019531,1.0,0.2846611142158508,0.932271420955658,0.932271420955658,1.0,1.0,-1.1698225736618042,0.5061699151992798,0.6636527180671692,0.2226116061210632,0.0,0.0,0.3616910278797149,69.12239074707031,79.0,4.650525093078613,-8102.533203125,228.41323852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56890869140625,305.78912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.177734375,18000.0,0.0,0.0,0.1956202238798141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2716520130634308,0.2716566026210785,-4.585077022056794e-06,0.0,0.0001985296548809,0.0,0.0,12.018345832824709,0.0,0.0,0.0,0.3022300601005554,4.0,0.0,1.0
811620,293.291015625,297.1499938964844,293.1499938964844,0.0533048100769519,-1446.103759765625,304.16314697265625,0.5857870578765869,0.0988965407013893,0.0919968113303184,293.3519897460937,297.1499938964844,293.1499938964844,0.0147544192150235,-783.0462036132812,304.1377258300781,0.4435170590877533,0.050000000745058,0.0499640926718711,293.2193908691406,297.1499938964844,293.1499938964844,0.226508617401123,-3422.01513671875,304.1574401855469,0.8501600027084351,0.3090068399906158,0.2177939116954803,293.2663879394531,297.1499938964844,293.1499938964844,0.3062099516391754,-5880.5703125,304.1572570800781,0.9231905341148376,0.3930851817131042,0.3742724955081939,293.2123107910156,297.1499938964844,293.1499938964844,0.0140215931460261,-3636.160888671875,303.889404296875,0.4428793787956238,0.050000000745058,0.2363849878311157,291.1739807128906,291.1499938964844,272.5450134277344,270.95361328125,284.3174743652344,293.29150390625,291.1739196777344,1.0,0.2862325310707092,0.932147979736328,0.932147979736328,1.0,1.0,-1.1646125316619873,0.5038098096847534,0.6608026623725891,0.221322551369667,0.0,0.0,0.3600421845912933,70.89757537841797,79.0,2.3185718059539795,-8049.77734375,230.10987854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5426330566406,305.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.08984375,18000.0,0.0,0.0,0.1950723379850387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2699453234672546,0.2699498832225799,-4.580032964440761e-06,0.0,0.0001979736262001,0.0,0.0,11.921431541442873,0.0,0.0,0.0,0.3018320202827453,4.0,0.0,1.0
