time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811680,293.2899169921875,297.1499938964844,293.1499938964844,0.0520337745547294,-1424.9052734375,304.1630554199219,0.579230010509491,0.0973237827420234,0.090636633336544,293.353271484375,297.1499938964844,293.1499938964844,0.0146095650270581,-779.7908935546875,304.09674072265625,0.4399926960468292,0.050000000745058,0.0499077141284942,293.21923828125,297.1499938964844,293.1499938964844,0.225824162364006,-3413.856689453125,304.1573486328125,0.8457863330841064,0.3081527948379516,0.21724733710289,293.2659606933594,297.1499938964844,293.1499938964844,0.3050054907798767,-5862.01611328125,304.1581115722656,0.9171661734580994,0.3916963636875152,0.3730169534683227,293.213623046875,297.1499938964844,293.1499938964844,0.0140184666961431,-3637.38720703125,303.8751220703125,0.4399512708187103,0.050000000745058,0.2366992533206939,291.1725158691406,291.1499938964844,272.5633239746094,270.9618225097656,284.3270874023437,293.2919006347656,291.1718444824219,1.0,0.2877944111824035,0.9320245385169984,0.9320245385169984,1.0,1.0,-1.161125898361206,0.5022220611572266,0.6589038372039795,0.2204811424016952,0.0,0.0,0.3586705327033996,72.5273208618164,67.0,-2.4834508895874023,-8004.46826171875,232.1063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195007324219,305.7120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.759765625,18000.0,0.0,0.0,0.1945419907569885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2683629989624023,0.2683675587177276,-4.575103503157152e-06,0.0,0.0001974353945115,0.0,0.0,11.831258773803713,0.0,0.0,0.0,0.3014625906944275,4.0,0.0,1.0
811740,293.28875732421875,297.1499938964844,293.1499938964844,0.0507318936288356,-1403.2978515625,304.1630554199219,0.5754355192184448,0.0957839339971542,0.0892411768436431,293.356201171875,297.1499938964844,293.1499938964844,0.0144800245761871,-777.0912475585938,304.0515441894531,0.439767062664032,0.050000000745058,0.0499035604298114,293.21905517578125,297.1499938964844,293.1499938964844,0.2251173108816146,-3405.422607421875,304.15728759765625,0.844822883605957,0.30731201171875,0.2166603505611419,293.265380859375,297.1499938964844,293.1499938964844,0.3037993609905243,-5843.49365234375,304.1588439941406,0.9156498312950134,0.3903412818908691,0.3717305362224579,293.21484375,297.1499938964844,293.1499938964844,0.0139866722747683,-3634.468017578125,303.8607788085937,0.4397658705711365,0.050000000745058,0.2367198169231414,291.16943359375,291.1499938964844,272.5816650390625,270.97003173828125,284.33721923828125,293.2929382324219,291.1689147949219,1.0,0.2871236503124237,0.9319010972976683,0.9319010972976683,1.0,1.0,-1.1572226285934448,0.5004428625106812,0.6567797064781189,0.2195485532283783,0.0,0.0,0.3576847910881042,72.58409881591797,67.0,-4.5728864669799805,-7964.701171875,230.8433532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984130859375,305.68170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.353515625,18000.0,0.0,0.0,0.1940352022647857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2671677768230438,0.2671723365783691,-4.57085479865782e-06,0.0,0.0001969210570678,0.0,0.0,11.762064933776855,0.0,0.0,0.0,0.301174521446228,4.0,0.0,1.0
811800,293.28741455078125,297.1499938964844,293.1499938964844,0.0494079999625682,-1381.3931884765625,304.1630859375,0.5735377669334412,0.0942881852388382,0.0878414586186409,293.3603515625,297.1499938964844,293.1499938964844,0.014324489980936,-773.579833984375,304.00311279296875,0.4414004683494568,0.050000000745058,0.0498658902943134,293.2187805175781,297.1499938964844,293.1499938964844,0.2243478745222091,-3396.1787109375,304.1573791503906,0.8461249470710754,0.306492269039154,0.2160549908876419,293.2646484375,297.1499938964844,293.1499938964844,0.3025241792201996,-5823.87890625,304.1595458984375,0.9171002507209778,0.389021098613739,0.3704351782798767,293.21600341796875,297.1499938964844,293.1499938964844,0.0139317894354462,-3627.927001953125,303.8464660644531,0.4414001703262329,0.050000000745058,0.2365420162677765,291.1682434082031,291.1499938964844,272.6000061035156,270.9782409667969,284.3477783203125,293.2944641113281,291.1682434082031,1.0,0.2853814959526062,0.9317776560783386,0.9317776560783386,1.0,1.0,-1.1530026197433472,0.4985218644142151,0.6544807553291321,0.2185381650924682,0.0,0.0,0.3565999567508697,71.57789611816406,55.0,-2.618546724319458,-7927.50927734375,227.3895721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4788818359375,305.6580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.54296875,18000.0,0.0,0.0,0.1935535222291946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2661337554454803,0.2661383152008056,-4.567449195747031e-06,0.0,0.0001964322145795,0.0,0.0,11.702995300292969,0.0,0.0,0.0,0.3009243607521057,4.0,0.0,1.0
811860,293.28594970703125,297.1499938964844,293.1499938964844,0.0480792745947837,-1359.48095703125,304.1631164550781,0.5731245279312134,0.0928366407752037,0.0864525809884071,293.3653259277344,297.1499938964844,293.1499938964844,0.0141472602263093,-769.3558349609375,303.9519958496094,0.4444925785064697,0.050000000745058,0.0497977547347545,293.2184143066406,297.1499938964844,293.1499938964844,0.2235362380743026,-3386.38720703125,304.1575012207031,0.8491973280906677,0.3056930601596832,0.2154415547847747,293.2638244628906,297.1499938964844,293.1499938964844,0.3012005686759949,-5803.50439453125,304.16021728515625,0.9208760857582092,0.3877324759960174,0.369140475988388,293.21710205078125,297.1499938964844,293.1499938964844,0.0138603169471025,-3618.72314453125,303.832275390625,0.4444925785064697,0.050000000745058,0.236219123005867,291.1688842773437,291.1499938964844,272.61834716796875,270.9864501953125,284.358642578125,293.29644775390625,291.1690673828125,1.0,0.2827059626579284,0.9316428303718568,0.9316428303718568,1.0,1.0,-1.148576021194458,0.4965071082115173,0.6520688533782959,0.2174804955720901,0.0,0.0,0.355281800031662,69.79457092285156,55.0,-0.2324302941560745,-7888.0478515625,222.3673858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613342285156,305.6354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.318359375,18000.0,0.0,0.0,0.1930892616510391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2649234533309936,0.2649280428886413,-4.564132723317016e-06,0.0,0.0001959610526682,0.0,0.0,11.635624885559082,0.0,0.0,0.0,0.3006459772586822,4.0,0.0,1.0
811920,293.28436279296875,297.1499938964844,293.1499938964844,0.0467576421797275,-1337.7674560546875,304.16314697265625,0.5740456581115723,0.0914273634552955,0.0850786492228508,293.3708801269531,297.1499938964844,293.1499938964844,0.0139550352469086,-764.6113891601562,303.8987731933594,0.4489873349666595,0.050000000745058,0.0497048608958721,293.2179870605469,297.1499938964844,293.1499938964844,0.2227118164300918,-3376.4306640625,304.1576232910156,0.853908896446228,0.3049130439758301,0.2148234844207763,293.2629089355469,297.1499938964844,293.1499938964844,0.2998660504817962,-5782.97900390625,304.1607971191406,0.9267983436584472,0.3864726722240448,0.3678490817546844,293.21807861328125,297.1499938964844,293.1499938964844,0.0137770101428031,-3607.641357421875,303.81817626953125,0.4489873349666595,0.050000000745058,0.2357784658670425,291.1699523925781,291.1499938964844,272.6366577148437,270.99468994140625,284.36981201171875,293.2987670898437,291.170166015625,1.0,0.2792460322380066,0.9315080046653748,0.9315080046653748,1.0,1.0,-1.1439948081970217,0.4944224655628204,0.6495723128318787,0.2163892388343811,0.0,0.0,0.3538451194763183,67.38092803955078,43.0,1.3128371238708496,-7846.4140625,216.1005096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44659423828125,305.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6171875,18000.0,0.0,0.0,0.1926289349794387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.263553261756897,0.2635578215122223,-4.560493380267872e-06,0.0,0.0001954938779817,0.0,0.0,11.559818267822266,0.0,0.0,0.0,0.3003365695476532,4.0,0.0,1.0
811980,293.2826538085937,297.1499938964844,293.1499938964844,0.0454483143985271,-1316.3304443359375,304.16314697265625,0.5762530565261841,0.0900591686367988,0.0837227702140808,293.3768615722656,297.1499938964844,293.1499938964844,0.0137522174045443,-759.4560546875,303.8436584472656,0.4549486935138702,0.050000000745058,0.0495912507176399,293.21746826171875,297.1499938964844,293.1499938964844,0.221882939338684,-3366.414794921875,304.1577453613281,0.8602756261825562,0.3041510879993438,0.2142032086849212,293.26190185546875,297.1499938964844,293.1499938964844,0.2985311150550842,-5762.4658203125,304.1612548828125,0.9347925782203674,0.385240226984024,0.366563618183136,293.2189636230469,297.1499938964844,293.1499938964844,0.0136846136301755,-3595.0810546875,303.8041381835937,0.4549486935138702,0.050000000745058,0.2352395504713058,291.1711120605469,291.1499938964844,272.6549987792969,271.0029602050781,284.3811950683594,293.3013916015625,291.1713256835937,1.0,0.2750973999500274,0.9313731789588928,0.9313731789588928,1.0,1.0,-1.1392966508865356,0.4922849237918854,0.6470117568969727,0.2152741402387619,0.0,0.0,0.3523227572441101,64.44154357910156,43.0,2.283233880996704,-7803.50048828125,208.8217010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,305.5897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.68359375,18000.0,0.0,0.0,0.192164197564125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2620856165885925,0.2620901763439178,-4.556543444778072e-06,0.0,0.0001950222213054,0.0,0.0,11.478716850280762,0.0,0.0,0.0,0.3000057637691498,4.0,0.0,1.0
812040,293.2808532714844,297.1499938964844,293.1499938964844,0.044154055416584,-1295.20068359375,304.1630859375,0.5796963572502136,0.0887298062443733,0.0823870077729225,293.38311767578125,297.1499938964844,293.1499938964844,0.0135418996214866,-753.9667358398438,303.7869873046875,0.4624508619308471,0.050000000745058,0.0494613051414489,293.2169189453125,297.1499938964844,293.1499938964844,0.2210519015789032,-3356.3671875,304.1578674316406,0.868334174156189,0.3034054636955261,0.2135827243328094,293.2608337402344,297.1499938964844,293.1499938964844,0.2971985340118408,-5742.0009765625,304.16162109375,0.9446678757667542,0.384033054113388,0.3652863204479217,293.2197570800781,297.1499938964844,293.1499938964844,0.0135852890089154,-3581.34765625,303.7901611328125,0.4624508619308471,0.050000000745058,0.2346231341361999,291.17236328125,291.1499938964844,272.67333984375,271.0112609863281,284.39276123046875,293.3043212890625,291.172607421875,1.0,0.2703642845153808,0.931238293647766,0.931238293647766,1.0,1.0,-1.1345198154449463,0.4901116192340851,0.6444081664085388,0.2141448855400085,0.0,0.0,0.3507077693939209,61.0877799987793,31.0,2.9609580039978027,-7759.70556640625,200.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263610839844,305.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.58203125,18000.0,0.0,0.0,0.1916888505220413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2605392336845398,0.2605437934398651,-4.552357495413162e-06,0.0,0.0001945398107636,0.0,0.0,11.393455505371094,0.0,0.0,0.0,0.299657255411148,4.0,0.0,1.0
812100,293.27899169921875,297.1499938964844,293.1499938964844,0.0428774207830429,-1274.4044189453125,304.1630249023437,0.5844194293022156,0.0874373465776443,0.0810728222131729,293.3895568847656,297.1499938964844,293.1499938964844,0.0133264502510428,-748.2015380859375,303.7288513183594,0.4707528054714203,0.050000000745058,0.0493178144097328,293.21630859375,297.1499938964844,293.1499938964844,0.2202208489179611,-3346.314208984375,304.1579284667969,0.8782528638839722,0.3026749789714813,0.2129633426666259,293.2597045898437,297.1499938964844,293.1499938964844,0.2958712875843048,-5721.62548828125,304.16192626953125,0.9562274217605592,0.3828498721122741,0.3640189170837402,293.2204895019531,297.1499938964844,293.1499938964844,0.01348059438169,-3566.658447265625,303.7763061523437,0.4707528054714203,0.050000000745058,0.2339424788951873,291.1736755371094,291.1499938964844,272.6916809082031,271.01959228515625,284.404541015625,293.3074951171875,291.1739501953125,1.0,0.2651024162769317,0.9311034679412842,0.9311034679412842,1.0,1.0,-1.129688382148743,0.4879134893417358,0.6417748928070068,0.2130076736211776,0.0,0.0,0.3489955365657806,57.39070510864258,31.0,3.367067337036133,-7715.0966796875,192.11080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42071533203125,305.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.447265625,18000.0,0.0,0.0,0.1911984086036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2589074969291687,0.2589120268821716,-4.547949629341019e-06,0.0,0.0001940420770552,0.0,0.0,11.303781509399414,0.0,0.0,0.0,0.299290657043457,4.0,0.0,1.0
812160,293.2771301269531,297.1499938964844,293.1499938964844,0.0416176207363605,-1253.911376953125,304.1629638671875,0.5904515981674194,0.086170956492424,0.0797776877880096,293.3961486816406,297.1499938964844,293.1499938964844,0.0131077067926526,-742.2112426757812,303.6692810058594,0.4788603186607361,0.050000000745058,0.0491638071835041,293.2156982421875,297.1499938964844,293.1499938964844,0.2193925231695175,-3336.2900390625,304.1579895019531,0.8902037143707275,0.3019570112228393,0.2123457938432693,293.258544921875,297.1499938964844,293.1499938964844,0.2945531606674194,-5701.39697265625,304.1621398925781,0.969100296497345,0.3816880285739898,0.3627622425556183,293.2211303710937,297.1499938964844,293.1499938964844,0.0133721809834241,-3551.2578125,303.7624816894531,0.4788603186607361,0.050000000745058,0.2332119196653366,291.1750183105469,291.1499938964844,272.7099914550781,271.0279846191406,284.4164733886719,293.3109130859375,291.1752624511719,1.0,0.2593771815299988,0.930981695652008,0.930981695652008,1.0,1.0,-1.1248224973678589,0.4856998920440674,0.6391226053237915,0.2118681520223617,0.0,0.0,0.3471949100494385,53.427242279052734,25.0,3.529205799102783,-7669.85009765625,182.9979705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41796875,305.5243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.265625,18000.0,0.0,0.0,0.1906874775886535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2571935653686523,0.2571981251239776,-4.543329851003364e-06,0.0,0.0001935235486598,0.0,0.0,11.209919929504396,0.0,0.0,0.0,0.298907071352005,4.0,0.0,1.0
812220,293.275390625,297.1499938964844,293.1499938964844,0.0403814539313316,-1233.815185546875,304.162841796875,0.5963605642318726,0.0849014744162559,0.0785069912672042,293.40301513671875,297.1499938964844,293.1499938964844,0.0128958234563469,-736.3402099609375,303.60797119140625,0.486067920923233,0.050000000745058,0.0490232929587364,293.215087890625,297.1499938964844,293.1499938964844,0.2185870856046676,-3326.54736328125,304.15802001953125,0.902318000793457,0.3012451529502868,0.2117450386285781,293.25738525390625,297.1499938964844,293.1499938964844,0.2932663857936859,-5681.6669921875,304.16229248046875,0.9808796048164368,0.3805413842201233,0.3615365922451019,293.2217102050781,297.1499938964844,293.1499938964844,0.0132711725309491,-3536.883056640625,303.7486877441406,0.486067920923233,0.050000000745058,0.2325453907251358,291.1762390136719,291.1499938964844,272.72833251953125,271.0364074707031,284.4285583496094,293.3146667480469,291.1764221191406,1.0,0.2541415989398956,0.930859923362732,0.930859923362732,1.0,1.0,-1.1201361417770386,0.4835667610168457,0.6365693211555481,0.2107779532670974,0.0,0.0,0.3453224599361419,49.8082275390625,25.0,3.329539060592652,-7624.71630859375,174.66981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179992675781,305.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.958984375,18000.0,0.0,0.0,0.1901515424251556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2554105818271637,0.2554151117801666,-4.538522262009792e-06,0.0,0.0001929796417243,0.0,0.0,11.11259651184082,0.0,0.0,0.0,0.298509418964386,4.0,0.0,1.0
812280,293.2738647460937,297.1499938964844,293.1499938964844,0.039143469184637,-1213.68017578125,304.1627502441406,0.6024037003517151,0.0836139544844627,0.0772315859794616,293.4101867675781,297.1499938964844,293.1499938964844,0.0126881562173366,-730.5070190429688,303.544677734375,0.4932164549827575,0.050000000745058,0.0488903634250164,293.2145080566406,297.1499938964844,293.1499938964844,0.2177972048521042,-3316.993896484375,304.1579895019531,0.9158061742782592,0.3005338013172149,0.2111517786979675,293.2562255859375,297.1499938964844,293.1499938964844,0.2920053005218506,-5662.33984375,304.162353515625,0.9918724298477172,0.3794048130512237,0.3603299260139465,293.2222900390625,297.1499938964844,293.1499938964844,0.013174844905734,-3523.146728515625,303.73486328125,0.4932164549827575,0.050000000745058,0.2319148331880569,291.1771545410156,291.1499938964844,272.7466735839844,271.044921875,284.44091796875,293.3188171386719,291.17730712890625,1.0,0.2489796280860901,0.9307381510734558,0.9307381510734558,1.0,1.0,-1.1155283451080322,0.4814662039279938,0.6340621709823608,0.2097188681364059,0.0,0.0,0.3434168994426727,46.38277816772461,25.0,2.8581974506378174,-7579.79248046875,166.79795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42059326171875,305.48394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.38671875,18000.0,0.0,0.0,0.1895872205495834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2535866498947143,0.2535911798477173,-4.533576429821551e-06,0.0,0.0001924069219967,0.0,0.0,11.013319969177246,0.0,0.0,0.0,0.2981037199497223,4.0,0.0,1.0
812340,293.2724609375,297.1499938964844,293.1499938964844,0.037923976778984,-1193.8162841796875,304.16265869140625,0.606931209564209,0.0823227912187576,0.0759728774428367,293.4176025390625,297.1499938964844,293.1499938964844,0.0124935219064354,-725.0171508789062,303.47955322265625,0.4993785619735718,0.050000000745058,0.0487859100103378,293.2139587402344,297.1499938964844,293.1499938964844,0.2170356810092926,-3307.787841796875,304.1579284667969,0.9280588626861572,0.2998226284980774,0.2105797678232193,293.2549743652344,297.1499938964844,293.1499938964844,0.2901183366775512,-5632.380859375,304.1636047363281,0.9990000128746032,0.3783067762851715,0.358367919921875,293.22283935546875,297.1499938964844,293.1499938964844,0.0130922030657529,-3511.47509765625,303.72088623046875,0.4993785619735718,0.050000000745058,0.2314193546772003,291.1779479980469,291.1499938964844,272.7650146484375,271.05352783203125,284.4537658691406,293.3233337402344,291.1781311035156,1.0,0.2447741627693176,0.9306163787841796,0.9306163787841796,1.0,1.0,-1.110338568687439,0.4790919125080108,0.6312466859817505,0.20855613052845,0.0,0.0,0.3414745628833771,43.67189025878906,25.0,2.7950234413146973,-7533.5849609375,160.16111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425537109375,305.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.59765625,18000.0,0.0,0.0,0.1889921128749847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2517437040805816,0.2517482340335846,-4.528564659267431e-06,0.0,0.000191802959307,0.0,0.0,10.91332721710205,0.0,0.0,0.0,0.2976946234703064,4.0,0.0,1.0
812400,293.27105712890625,297.1499938964844,293.1499938964844,0.0367315746843814,-1174.2880859375,304.1625366210937,0.6087678670883179,0.0810464099049568,0.0747578293085098,293.42510986328125,297.1499938964844,293.1499938964844,0.01231250166893,-719.8308715820312,303.4130859375,0.503584086894989,0.050000000745058,0.0487208217382431,293.21343994140625,297.1499938964844,293.1499938964844,0.2162419855594635,-3298.1162109375,304.1579284667969,0.9360213875770568,0.2991167306900024,0.2100395411252975,293.24981689453125,297.1499938964844,293.1499938964844,0.2822516560554504,-5507.14453125,304.1754150390625,0.9990000128746032,0.3779824078083038,0.3502115309238434,293.2233581542969,297.1499938964844,293.1499938964844,0.0130235496908426,-3501.614501953125,303.70703125,0.503584086894989,0.050000000745058,0.2311106026172638,291.1819152832031,291.1499938964844,272.7833251953125,271.06219482421875,284.46954345703125,293.3282470703125,291.18377685546875,1.0,0.2408843338489532,0.9304946064949036,0.9304946064949036,1.0,1.0,-1.0979715585708618,0.4734770655632019,0.6244944930076599,0.205710157752037,0.0,0.0,0.3389806449413299,41.86554336547852,25.0,12.71078395843506,-7466.1474609375,153.30474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339904785156,305.4655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.44140625,18000.0,0.0,0.0,0.1883486360311508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2497154325246811,0.2497199475765228,-4.523455118032871e-06,0.0,0.0001911499130073,0.0,0.0,10.804609298706056,0.0,0.0,0.0,0.2972474098205566,4.0,0.0,1.0
812460,293.26971435546875,297.1499938964844,293.1499938964844,0.0355261452496051,-1154.3626708984375,304.1624450683594,0.6100894808769226,0.0797730088233947,0.073558397591114,293.4327392578125,297.1499938964844,293.1499938964844,0.0121278399601578,-714.2846069335938,303.3455810546875,0.50750732421875,0.050000000745058,0.0486645027995109,293.2130126953125,297.1499938964844,293.1499938964844,0.2153147310018539,-3286.675048828125,304.1581726074219,0.9431137442588806,0.2983969748020172,0.2095022797584533,293.2392883300781,297.1499938964844,293.1499938964844,0.274506151676178,-5384.2666015625,304.184814453125,0.9990000128746032,0.378781646490097,0.3424957990646362,293.2239074707031,297.1499938964844,293.1499938964844,0.0129500441253185,-3490.336669921875,303.6932678222656,0.50750732421875,0.050000000745058,0.2308434545993805,291.19354248046875,291.1499938964844,272.8016662597656,271.0709533691406,284.48583984375,293.3338928222656,291.1963195800781,1.0,0.2373525649309158,0.9304080009460448,0.9304080009460448,1.0,1.0,-1.0861817598342896,0.4681220650672912,0.6180597543716431,0.2030345499515533,0.0,0.0,0.334934651851654,40.29054260253906,25.0,23.175064086914062,-7385.9912109375,147.16880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44873046875,305.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.791015625,18000.0,0.0,0.0,0.1876194030046463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2467040419578552,0.2467085570096969,-4.517218258115463e-06,0.0,0.0001904098462546,0.0,0.0,10.646970748901367,0.0,0.0,0.0,0.2966070473194122,4.0,0.0,1.0
812520,293.2684326171875,297.1499938964844,293.1499938964844,0.0343511290848255,-1134.854736328125,304.1623229980469,0.6110365390777588,0.0785109996795654,0.0723711848258972,293.4404296875,297.1499938964844,293.1499938964844,0.0119492569938302,-708.88916015625,303.2767028808594,0.5112490057945251,0.050000000745058,0.0486144684255123,293.212646484375,297.1499938964844,293.1499938964844,0.214424192905426,-3275.723388671875,304.1582946777344,0.949517011642456,0.2976681292057037,0.2089613825082779,293.2253723144531,297.1499938964844,293.1499938964844,0.2674789428710937,-5272.70556640625,304.19122314453125,0.9990000128746032,0.3803833127021789,0.335491806268692,293.2244567871094,297.1499938964844,293.1499938964844,0.0128822028636932,-3480.086181640625,303.6793212890625,0.5112490057945251,0.050000000745058,0.2306061089038849,291.2039794921875,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.341552734375,291.20556640625,1.0,0.2341383695602417,0.9303213357925416,0.9303213357925416,1.0,1.0,-1.0753552913665771,0.463185578584671,0.6121697425842285,0.2006523162126541,0.0,0.0,0.3302700817584991,38.88965225219727,25.0,22.39552497863769,-7292.5439453125,141.71119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714660644531,305.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.671875,18000.0,0.0,0.0,0.1867731660604477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2426447719335556,0.2426492720842361,-4.508424808591371e-06,0.0,0.0001895510213216,0.0,0.0,10.4349365234375,0.0,0.0,0.0,0.2957633733749389,4.0,0.0,1.0
812580,293.2671203613281,297.1499938964844,293.1499938964844,0.033226516097784,-1116.114990234375,304.162109375,0.6116429567337036,0.077267050743103,0.071202665567398,293.4481201171875,297.1499938964844,293.1499938964844,0.0117792608216404,-703.7971801757812,303.2061767578125,0.5148009061813354,0.050000000745058,0.0485700145363807,293.2123413085937,297.1499938964844,293.1499938964844,0.2136313915252685,-3266.054443359375,304.1582336425781,0.9552453756332396,0.2969357669353485,0.2084202170372009,293.20947265625,297.1499938964844,293.1499938964844,0.2611628770828247,-5172.6328125,304.1951904296875,0.9990000128746032,0.3825497031211853,0.3291437029838562,293.2250061035156,297.1499938964844,293.1499938964844,0.0128235928714275,-3471.673828125,303.66522216796875,0.5148009061813354,0.050000000745058,0.2303952276706695,291.2090759277344,291.1499938964844,272.8383483886719,271.0887451171875,284.5226745605469,293.3523254394531,291.209716796875,1.0,0.2312114834785461,0.930234670639038,0.930234670639038,1.0,1.0,-1.0653767585754397,0.4586164951324463,0.6067603230476379,0.1985275745391845,0.0,0.0,0.325795829296112,37.6430892944336,25.0,16.417308807373047,-7199.0419921875,136.84561157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023498535156,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.388671875,18000.0,0.0,0.0,0.185791015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2384623438119888,0.2384668439626693,-4.498087037063669e-06,0.0,0.0001885542587842,0.0,0.0,10.21529769897461,0.0,0.0,0.0,0.2948826551437378,4.0,0.0,1.0
812640,293.26580810546875,297.1499938964844,293.1499938964844,0.032143048942089,-1097.9376220703125,304.1618957519531,0.6119545698165894,0.0760445967316627,0.0700563415884971,293.45574951171875,297.1499938964844,293.1499938964844,0.01161530893296,-698.86572265625,303.1343688964844,0.5181703567504883,0.050000000745058,0.0485303327441215,293.2120666503906,297.1499938964844,293.1499938964844,0.2128873914480209,-3257.013916015625,304.1580810546875,0.9603617191314696,0.2962029874324798,0.2078812569379806,293.1927185058594,297.1499938964844,293.1499938964844,0.2554315030574798,-5081.890625,304.1973571777344,0.9990000128746032,0.3850875496864319,0.3233722448348999,293.2254333496094,297.1499938964844,293.1499938964844,0.0127708967775106,-3464.3330078125,303.65118408203125,0.5181703567504883,0.050000000745058,0.23020701110363,291.21148681640625,291.1499938964844,272.8566589355469,271.0978088378906,284.5442810058594,293.36688232421875,291.2118530273437,1.0,0.2285375297069549,0.9301480054855348,0.9301480054855348,1.0,1.0,-1.0561524629592896,0.4543737769126892,0.6017786860466003,0.1966301649808883,0.0,0.0,0.3214501738548279,36.52887344360352,43.0,11.354583740234377,-7110.60791015625,132.48614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389709472656,305.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.65625,18000.0,0.0,0.0,0.1846840679645538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2344903945922851,0.2344948947429657,-4.487686055654194e-06,0.0,0.0001874308509286,0.0,0.0,10.007038116455078,0.0,0.0,0.0,0.294036328792572,4.0,0.0,1.0
812700,293.2645263671875,297.1499938964844,293.1499938964844,0.0311325471848249,-1080.8599853515625,304.1615600585937,0.6081956624984741,0.074828915297985,0.0689656436443328,293.46337890625,297.1499938964844,293.1499938964844,0.0114695755764842,-694.597412109375,303.06109619140625,0.5178390741348267,0.050000000745058,0.0485341623425483,293.2118530273437,297.1499938964844,293.1499938964844,0.2122286409139633,-3249.06787109375,304.1578063964844,0.9589568972587584,0.2954555749893188,0.2073700129985809,293.17822265625,297.1499938964844,293.1499938964844,0.2555534839630127,-5087.04833984375,304.1883544921875,0.9990000128746032,0.3873988687992096,0.3239295184612274,293.225830078125,297.1499938964844,293.1499938964844,0.0127402814105153,-3460.775390625,303.6370544433594,0.5178390741348267,0.050000000745058,0.2302251607179641,291.2116394042969,291.1499938964844,272.875,271.10699462890625,284.5633239746094,293.3830871582031,291.21051025390625,1.0,0.2290157675743103,0.9300613403320312,0.9300613403320312,1.0,1.0,-1.0549170970916748,0.4537717401981354,0.601145327091217,0.1964588314294815,0.0,0.0,0.3172935247421264,36.61263656616211,43.0,-0.3195197582244873,-7045.89306640625,132.3263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57843017578125,305.31500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.158203125,18000.0,0.0,0.0,0.1834719777107238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2306539416313171,0.2306584119796753,-4.477611582842656e-06,0.0,0.0001862007338786,0.0,0.0,9.80730152130127,0.0,0.0,0.0,0.2932232618331909,4.0,0.0,1.0
812760,293.2633056640625,297.1499938964844,293.1499938964844,0.0302145630121231,-1065.3602294921875,304.1611328125,0.6011338233947754,0.0736185759305954,0.0679108425974845,293.4709777832031,297.1499938964844,293.1499938964844,0.0113481888547539,-691.4127807617188,302.9855041503906,0.5146597027778625,0.050000000745058,0.0485717877745628,293.21173095703125,297.1499938964844,293.1499938964844,0.2118168473243713,-3244.36279296875,304.1571350097656,0.952415645122528,0.2946958541870117,0.2068729996681213,293.1714172363281,297.1499938964844,293.1499938964844,0.2605602741241455,-5171.47314453125,304.1722106933594,0.9990000128746032,0.3883861303329468,0.3293910324573517,293.22625732421875,297.1499938964844,293.1499938964844,0.0127381971105933,-3462.8720703125,303.62225341796875,0.5146597027778625,0.050000000745058,0.230403646826744,291.2001647949219,291.1499938964844,272.8933410644531,271.1163330078125,284.57684326171875,293.39501953125,291.1958923339844,1.0,0.2313215434551239,0.930037558078766,0.930037558078766,1.0,1.0,-1.0598653554916382,0.4559715092182159,0.6038938164710999,0.1976697146892547,0.0,0.0,0.3150267601013183,37.6279182434082,61.0,-24.062368392944336,-7011.71142578125,135.40748596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61572265625,305.2662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.181640625,18000.0,0.0,0.0,0.1822041869163513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2276769131422042,0.2276813834905624,-4.468353381525958e-06,0.0,0.0001849140826379,0.0,0.0,9.65032958984375,0.0,0.0,0.0,0.2925846874713897,4.0,0.0,1.0
812820,293.2621154785156,297.1499938964844,293.1499938964844,0.0293817277997732,-1051.110107421875,304.1606140136719,0.591426432132721,0.0724143758416175,0.066888615489006,293.478515625,297.1499938964844,293.1499938964844,0.0112450793385505,-689.0611572265625,302.9076232910156,0.5094821453094482,0.050000000745058,0.0486377663910388,293.211669921875,297.1499938964844,293.1499938964844,0.2116020172834396,-3242.220703125,304.1562194824219,0.941684365272522,0.2939269542694092,0.2063897848129272,293.1741027832031,297.1499938964844,293.1499938964844,0.2695395648479461,-5319.40966796875,304.1518249511719,0.9990000128746032,0.3875945210456848,0.3387577533721924,293.22686767578125,297.1499938964844,293.1499938964844,0.0127579197287559,-3469.36669921875,303.6063842773437,0.5094821453094482,0.050000000745058,0.2307166308164596,291.17822265625,291.1499938964844,272.9116516113281,271.12579345703125,284.5836181640625,293.3995056152344,291.172607421875,1.0,0.23528653383255,0.9300137758255004,0.9300137758255004,1.0,1.0,-1.069752216339111,0.4604212045669555,0.6093310117721558,0.1999614685773849,0.0,0.0,0.3153087496757507,39.42181015014648,61.0,-45.21870422363281,-7023.4599609375,141.21388244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64471435546875,305.23779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.74609375,18000.0,0.0,0.0,0.1809517592191696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2267064750194549,0.2267109453678131,-4.462226115720114e-06,0.0,0.0001836430310504,0.0,0.0,9.592973709106444,0.0,0.0,0.0,0.2923271656036377,4.0,0.0,1.0
812880,293.2610168457031,297.1499938964844,293.1499938964844,0.0284539628773927,-1040.14892578125,304.16033935546875,0.5794920325279236,0.0712133422493934,0.0658962950110435,293.48602294921875,297.1499938964844,293.1499938964844,0.0111531820148229,-687.1658325195312,302.8279724121094,0.502918004989624,0.050000000745058,0.0487309396266937,293.211669921875,297.1499938964844,293.1499938964844,0.2114618867635727,-3241.018798828125,304.1553649902344,0.927457630634308,0.2931479513645172,0.2059198766946792,293.1871643066406,297.1499938964844,293.1499938964844,0.2819998264312744,-5521.5654296875,304.1288146972656,0.9990000128746032,0.3847369253635406,0.3515610992908478,293.22784423828125,297.1499938964844,293.1499938964844,0.0127902459353208,-3478.270263671875,303.5892333984375,0.502918004989624,0.050000000745058,0.2311585992574691,291.1526794433594,291.1499938964844,272.92999267578125,271.1353759765625,284.58416748046875,293.3966369628906,291.1469421386719,1.0,0.2407323122024536,0.9299899935722352,0.9299899935722352,1.0,1.0,-1.0840035676956177,0.4668610095977783,0.6171426177024841,0.2032307535409927,0.0,0.0,0.3176776766777038,41.95973205566406,64.0,-58.19575500488281,-7080.13232421875,149.6640167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6582946777344,305.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3046875,18000.0,0.0,0.0,0.1798101663589477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2277387231588363,0.2277431786060333,-4.460620402824134e-06,0.0,0.0001824844512157,0.0,0.0,9.63721752166748,0.0,0.0,0.0,0.2924687266349792,4.0,0.0,1.0
812940,293.2598571777344,297.1499938964844,293.1499938964844,0.0275877248495817,-1023.7418823242188,304.15997314453125,0.5685908794403076,0.0700298473238945,0.0649044141173362,293.493408203125,297.1499938964844,293.1499938964844,0.0110561018809676,-684.9820556640625,302.74713134765625,0.4975109994411468,0.050000000745058,0.0488165691494941,293.2116394042969,297.1499938964844,293.1499938964844,0.2112748473882675,-3239.16552734375,304.1547241210937,0.9152814745903016,0.2923709750175476,0.2054405510425567,293.2088317871094,297.1499938964844,293.1499938964844,0.2926966845989227,-5691.55859375,304.1134033203125,0.9990000128746032,0.3800156116485595,0.3620937168598175,293.2292175292969,297.1499938964844,293.1499938964844,0.0128143653273582,-3485.77197265625,303.5709228515625,0.4975109994411468,0.050000000745058,0.231564775109291,291.1285400390625,291.1499938964844,272.9483337402344,271.1451416015625,284.5845947265625,293.3912658691406,291.12432861328125,1.0,0.2450722008943557,0.9299662113189696,0.9299662113189696,1.0,1.0,-1.0955702066421509,0.472054123878479,0.6235160231590271,0.2060045152902603,0.0,0.0,0.3215542137622833,44.27751922607422,64.0,-56.90083694458008,-7157.52880859375,157.13401794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65216064453125,305.2659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.642578125,18000.0,0.0,0.0,0.1788578629493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2304089665412902,0.2304134368896484,-4.463535333343316e-06,0.0,0.0001815179857658,0.0,0.0,9.766541481018066,0.0,0.0,0.0,0.292956531047821,4.0,0.0,1.0
813000,293.25860595703125,297.1499938964844,293.1499938964844,0.0269729271531105,-1009.5597534179688,304.1593017578125,0.554878830909729,0.0688864588737487,0.0639844164252281,293.5006408691406,297.1499938964844,293.1499938964844,0.0109579712152481,-682.3732299804688,302.66705322265625,0.4901040494441986,0.050000000745058,0.0489470846951007,293.2115173339844,297.1499938964844,293.1499938964844,0.2108045369386673,-3233.484130859375,304.1547241210937,0.8998903036117554,0.2916144132614136,0.205004870891571,293.22784423828125,297.1499938964844,293.1499938964844,0.2890425026416778,-5634.33984375,304.1268005371094,0.9852301478385924,0.375528484582901,0.3582395911216736,293.23077392578125,297.1499938964844,293.1499938964844,0.0128349959850311,-3491.251220703125,303.5525817871094,0.4901040494441986,0.050000000745058,0.232183888554573,291.1208801269531,291.1499938964844,272.9666748046875,271.1550598144531,284.5968933105469,293.3923645019531,291.1232604980469,1.0,0.2488821744918823,0.9299424290657043,0.9299424290657043,1.0,1.0,-1.0896828174591064,0.4693756103515625,0.620307207107544,0.20468071103096,0.0,0.0,0.3244204521179199,47.50879669189453,67.0,-18.508445739746094,-7199.197265625,161.56338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6298522949219,305.3541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.7109375,18000.0,0.0,0.0,0.1780971586704254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2336178719997406,0.2336223423480987,-4.4700932448904496e-06,0.0,0.0001807459775591,0.0,0.0,9.929081916809082,0.0,0.0,0.0,0.2935804724693298,4.0,0.0,1.0
813060,293.2574462890625,297.1499938964844,293.1499938964844,0.0261144284158945,-993.4801635742188,304.1591796875,0.5430682301521301,0.0677365809679031,0.0630647465586662,293.5079650878906,297.1499938964844,293.1499938964844,0.0108326626941561,-678.1287841796875,302.5888061523437,0.4839306473731994,0.050000000745058,0.0490649007260799,293.2115478515625,297.1499938964844,293.1499938964844,0.2098404765129089,-3221.2802734375,304.1556396484375,0.8877652287483215,0.2908286452293396,0.2045548260211944,293.2391052246094,297.1499938964844,293.1499938964844,0.2859480082988739,-5579.2001953125,304.1366882324219,0.9713561534881592,0.3723245561122894,0.3547926843166351,293.2325439453125,297.1499938964844,293.1499938964844,0.0128188608214259,-3488.65966796875,303.5347595214844,0.4839306473731994,0.050000000745058,0.2327427715063095,291.14080810546875,291.1499938964844,272.9849853515625,271.1651306152344,284.6109313964844,293.39794921875,291.1461486816406,1.0,0.2523772120475769,0.9297192692756652,0.9297192692756652,1.0,1.0,-1.0851632356643677,0.4671938121318817,0.6179694533348083,0.2039860934019088,0.0,0.0,0.3231205642223358,50.44243621826172,67.0,20.43590545654297,-7202.4287109375,165.63783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6022644042969,305.4067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.42578125,18000.0,0.0,0.0,0.1774408370256424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2344000339508056,0.234404519200325,-4.4758694457414094e-06,0.0,0.0001800798927433,0.0,0.0,9.97771453857422,0.0,0.0,0.0,0.2937781512737274,4.0,0.0,1.0
813120,293.25634765625,297.1499938964844,293.1499938964844,0.0252722073346376,-977.5798950195312,304.1590270996094,0.5326460599899292,0.0665959864854812,0.062139056622982,293.51531982421875,297.1499938964844,293.1499938964844,0.010705504566431,-673.8078002929688,302.5093688964844,0.4783408343791961,0.050000000745058,0.0491741858422756,293.211669921875,297.1499938964844,293.1499938964844,0.2089072316884994,-3209.53662109375,304.15631103515625,0.8773528337478638,0.2900277972221374,0.204083502292633,293.2455749511719,297.1499938964844,293.1499938964844,0.2832649946212768,-5534.94677734375,304.1439208984375,0.9585307240486144,0.3699217140674591,0.3522774577140808,293.234375,297.1499938964844,293.1499938964844,0.0128006702288985,-3486.08251953125,303.5164489746094,0.4783408343791961,0.050000000745058,0.2332611680030822,291.1600646972656,291.1499938964844,273.0033264160156,271.1754150390625,284.62615966796875,293.4056091308594,291.162841796875,1.0,0.2555988430976867,0.9294961094856262,0.9294961094856262,1.0,1.0,-1.0812203884124756,0.4653415977954864,0.6158787608146667,0.2032384127378463,0.0,0.0,0.3204667866230011,53.163333892822266,70.0,28.34956359863281,-7162.451171875,169.51712036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5795593261719,305.4027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.630859375,18000.0,0.0,0.0,0.1767875850200653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2325958907604217,0.2326003760099411,-4.475843525142409e-06,0.0,0.0001794169220374,0.0,0.0,9.893744468688965,0.0,0.0,0.0,0.2934891581535339,4.0,0.0,1.0
813180,293.25518798828125,297.1499938964844,293.1499938964844,0.0244700852781534,-962.4149169921876,304.1588439941406,0.5234566330909729,0.0654734894633293,0.0612181201577186,293.5226745605469,297.1499938964844,293.1499938964844,0.0105835702270269,-669.8389892578125,302.4273681640625,0.4730395972728729,0.050000000745058,0.0492757745087146,293.2117919921875,297.1499938964844,293.1499938964844,0.2081566751003265,-3200.24267578125,304.1565246582031,0.8683406114578247,0.2892220914363861,0.2035993337631225,293.24920654296875,297.1499938964844,293.1499938964844,0.2813464403152466,-5503.58447265625,304.14849853515625,0.9468481540679932,0.367999792098999,0.350350022315979,293.2362060546875,297.1499938964844,293.1499938964844,0.0127908857539296,-3485.80908203125,303.4972839355469,0.4730395972728729,0.050000000745058,0.2337430566549301,291.1679992675781,291.1499938964844,273.02166748046875,271.18585205078125,284.6417541503906,293.414306640625,291.1688537597656,1.0,0.2585914433002472,0.9292729496955872,0.9292729496955872,1.0,1.0,-1.0779203176498413,0.4637801945209503,0.6141401529312134,0.2026403695344925,0.0,0.0,0.3184272944927215,55.69760894775391,70.0,21.456445693969727,-7115.7412109375,173.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650329589844,305.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.298828125,18000.0,0.0,0.0,0.1760893762111663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2305652201175689,0.2305697053670883,-4.472218279261142e-06,0.0,0.0001787083310773,0.0,0.0,9.791914939880373,0.0,0.0,0.0,0.2931076288223266,4.0,0.0,1.0
813240,293.2539978027344,297.1499938964844,293.1499938964844,0.0237198527902364,-947.9451293945312,304.1585998535156,0.5153031349182129,0.064374104142189,0.0603099018335342,293.5299987792969,297.1499938964844,293.1499938964844,0.0104640303179621,-665.9744262695312,302.3435974121094,0.467789888381958,0.050000000745058,0.0493712872266769,293.2119140625,297.1499938964844,293.1499938964844,0.2074824422597885,-3191.96533203125,304.15655517578125,0.8604148626327515,0.2884170114994049,0.2031092941761016,293.2510986328125,297.1499938964844,293.1499938964844,0.27983558177948,-5479.1201171875,304.1514892578125,0.9362149834632874,0.3663687407970428,0.348777025938034,293.2380065917969,297.1499938964844,293.1499938964844,0.0127834826707839,-3486.3056640625,303.4776306152344,0.467789888381958,0.050000000745058,0.234196126461029,291.1706237792969,291.1499938964844,273.0400085449219,271.1965026855469,284.6575927734375,293.4237976074219,291.1709899902344,1.0,0.2613877058029175,0.929049789905548,0.929049789905548,1.0,1.0,-1.0750123262405396,0.4623965919017792,0.612615704536438,0.2021322250366211,0.0,0.0,0.3167775571346283,58.083126068115234,73.0,14.340005874633787,-7073.8759765625,176.72532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544738769531,305.3448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.806640625,18000.0,0.0,0.0,0.1753754466772079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2289659678936004,0.2289704382419586,-4.468093720788602e-06,0.0,0.0001779837912181,0.0,0.0,9.70932388305664,0.0,0.0,0.0,0.292776346206665,4.0,0.0,1.0
813300,293.25274658203125,297.1499938964844,293.1499938964844,0.0230014845728874,-933.83251953125,304.1583557128906,0.508026123046875,0.0633008033037185,0.0594193302094936,293.5372314453125,297.1499938964844,293.1499938964844,0.0103427665308117,-661.9866333007812,302.258544921875,0.4624476432800293,0.050000000745058,0.0494617260992527,293.2120056152344,297.1499938964844,293.1499938964844,0.2068240344524383,-3183.894775390625,304.15655517578125,0.8533607125282288,0.2876140773296356,0.2026165425777435,293.251953125,297.1499938964844,293.1499938964844,0.2785289883613586,-5458.13818359375,304.1535949707031,0.9265788793563844,0.3649184107780456,0.347422182559967,293.2397766113281,297.1499938964844,293.1499938964844,0.012774446979165,-3486.6376953125,303.4577331542969,0.4624476432800293,0.050000000745058,0.2346251457929611,291.17205810546875,291.1499938964844,273.0583190917969,271.20733642578125,284.6736755371094,293.43389892578125,291.1723022460937,1.0,0.2640102803707123,0.928826630115509,0.928826630115509,1.0,1.0,-1.072349190711975,0.4611247181892395,0.6112244725227356,0.2016787379980087,0.0,0.0,0.3151604235172272,60.34334945678711,73.0,9.355775833129885,-7034.708984375,180.06309509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5445251464844,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.76171875,18000.0,0.0,0.0,0.1746764779090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2275402992963791,0.2275447696447372,-4.464300218387507e-06,0.0,0.0001772744144545,0.0,0.0,9.635664939880373,0.0,0.0,0.0,0.2924739420413971,4.0,0.0,1.0
813360,293.25146484375,297.1499938964844,293.1499938964844,0.0223143622279167,-920.0718994140624,304.1580810546875,0.5014541745185852,0.0622536689043045,0.0585480295121669,293.5444030761719,297.1499938964844,293.1499938964844,0.0102213630452752,-657.9215087890625,302.17242431640625,0.4573767185211181,0.050000000745058,0.0495481342077255,293.2120666503906,297.1499938964844,293.1499938964844,0.2061759978532791,-3175.957763671875,304.15655517578125,0.8469954133033752,0.2868131101131439,0.2021222710609436,293.2522277832031,297.1499938964844,293.1499938964844,0.2773403823375702,-5439.18505859375,304.15509033203125,0.9178752899169922,0.3635753393173218,0.3461944758892059,293.2414855957031,297.1499938964844,293.1499938964844,0.0127641530707478,-3486.81982421875,303.43768310546875,0.4573767185211181,0.050000000745058,0.2350350171327591,291.1728210449219,291.1499938964844,273.07666015625,271.2184143066406,284.6898803710937,293.44451904296875,291.17291259765625,1.0,0.2664868533611297,0.928730607032776,0.928730607032776,1.0,1.0,-1.0698322057724,0.4599242806434631,0.6099079251289368,0.2012600749731063,0.0,0.0,0.3135570287704468,62.50326156616211,61.0,5.592291831970215,-6997.0029296875,183.2444000244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5344543457031,305.2857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.22265625,18000.0,0.0,0.0,0.1739983707666397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2261375933885574,0.2261420488357544,-4.460698164621135e-06,0.0,0.0001765862252796,0.0,0.0,9.563653945922852,0.0,0.0,0.0,0.2921799123287201,4.0,0.0,1.0
