time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813420,293.25006103515625,297.1499938964844,293.1499938964844,0.0216187108308076,-905.84814453125,304.1578674316406,0.4976026117801666,0.0612411797046661,0.0576449856162071,293.5514221191406,297.1499938964844,293.1499938964844,0.0100826192647218,-653.007568359375,302.0854187011719,0.4559479653835296,0.050000000745058,0.0495735853910446,293.2121276855469,297.1499938964844,293.1499938964844,0.2054838836193084,-3167.461181640625,304.1566162109375,0.8446685671806335,0.2860169112682342,0.2015847563743591,293.2520751953125,297.1499938964844,293.1499938964844,0.276172786951065,-5420.6533203125,304.1562805175781,0.9145690202713012,0.3623067736625671,0.344990998506546,293.2430725097656,297.1499938964844,293.1499938964844,0.012728358618915,-3482.8271484375,303.4176025390625,0.4559479653835296,0.050000000745058,0.2351557463407516,291.17315673828125,291.1499938964844,273.0950012207031,271.22967529296875,284.7065124511719,293.4554138183594,291.1732177734375,1.0,0.2665956020355224,0.9286345839500428,0.9286345839500428,1.0,1.0,-1.0668346881866455,0.4585031270980835,0.6083316206932068,0.200743481516838,0.0,0.0,0.3119826018810272,63.11406326293945,61.0,3.5560426712036133,-6959.537109375,183.4517364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5247802734375,305.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.775390625,18000.0,0.0,0.0,0.1733358651399612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.224768579006195,0.2247730493545532,-4.457219347386854e-06,0.0,0.0001759138685883,0.0,0.0,9.49362850189209,0.0,0.0,0.0,0.2918946743011474,4.0,0.0,1.0
813480,293.24853515625,297.1499938964844,293.1499938964844,0.0209346916526556,-891.5389404296875,304.1576843261719,0.4955278933048248,0.0602763071656227,0.056739155203104,293.5582580566406,297.1499938964844,293.1499938964844,0.0099324332550168,-647.4574584960938,301.997802734375,0.4569281041622162,0.050000000745058,0.0495561026036739,293.21209716796875,297.1499938964844,293.1499938964844,0.2047507315874099,-3158.435791015625,304.15673828125,0.8450179696083069,0.2852345705032348,0.2010222971439361,293.25164794921875,297.1499938964844,293.1499938964844,0.2749999761581421,-5402.08984375,304.1572570800781,0.914797306060791,0.3610966205596924,0.3438075482845306,293.2445373535156,297.1499938964844,293.1499938964844,0.0126741016283631,-3475.6904296875,303.397705078125,0.4569281041622162,0.050000000745058,0.2350728064775467,291.1739807128906,291.1499938964844,273.11334228515625,271.2411804199219,284.7235107421875,293.4667358398437,291.1742553710937,1.0,0.2655092179775238,0.9285385608673096,0.9285385608673096,1.0,1.0,-1.0635316371917725,0.4569440484046936,0.6065875887870789,0.2001583129167556,0.0,0.0,0.3103022277355194,62.63402938842773,49.0,3.4086599349975586,-6921.5927734375,181.5904083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51617431640625,305.2398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.1726811081171035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2233825922012329,0.2233870476484298,-4.453826932149241e-06,0.0,0.0001752493844833,0.0,0.0,9.423179626464844,0.0,0.0,0.0,0.2916078567504883,4.0,0.0,1.0
813540,293.2468566894531,297.1499938964844,293.1499938964844,0.0202744752168655,-877.39990234375,304.1575012207031,0.4948224723339081,0.0593600869178772,0.0558460168540477,293.5648498535156,297.1499938964844,293.1499938964844,0.0097749773412942,-641.439453125,301.90972900390625,0.4597960412502289,0.050000000745058,0.049506239593029,293.2120056152344,297.1499938964844,293.1499938964844,0.2039936035871505,-3149.099609375,304.1568908691406,0.8474458456039429,0.2844688892364502,0.2004466205835342,293.25103759765625,297.1499938964844,293.1499938964844,0.2738247215747833,-5383.52734375,304.1580810546875,0.9177579283714294,0.3599317669868469,0.3426405787467956,293.245849609375,297.1499938964844,293.1499938964844,0.0126064950600266,-3466.22607421875,303.37799072265625,0.4597960412502289,0.050000000745058,0.2348362952470779,291.17535400390625,291.1499938964844,273.13165283203125,271.2529296875,284.7408447265625,293.4784240722656,291.1756591796875,1.0,0.2633743584156036,0.9284424781799316,0.9284424781799316,1.0,1.0,-1.060024380683899,0.45529305934906,0.6047313809394836,0.199527621269226,0.0,0.0,0.3084753155708313,61.33183670043945,49.0,3.558755159378052,-6881.689453125,178.19508361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50909423828125,305.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.50390625,18000.0,0.0,0.0,0.1720271855592727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2218918949365615,0.2218963503837585,-4.450345386430854e-06,0.0,0.0001745857298374,0.0,0.0,9.347944259643556,0.0,0.0,0.0,0.2913036644458771,4.0,0.0,1.0
813600,293.2450256347656,297.1499938964844,293.1499938964844,0.0196421332657337,-863.5384521484375,304.15728759765625,0.4953358173370361,0.0584895685315132,0.0549699775874614,293.5711975097656,297.1499938964844,293.1499938964844,0.0096128368750214,-635.0664672851562,301.8212280273437,0.464385837316513,0.050000000745058,0.0494298040866851,293.2118225097656,297.1499938964844,293.1499938964844,0.2032285034656524,-3139.6611328125,304.15704345703125,0.8517704606056213,0.283720463514328,0.1998630911111831,293.2502746582031,297.1499938964844,293.1499938964844,0.2726565897464752,-5365.115234375,304.1587219238281,0.9232255816459656,0.3588028252124786,0.3414847254753113,293.2470092773437,297.1499938964844,293.1499938964844,0.0125288935378193,-3455.001953125,303.3584899902344,0.464385837316513,0.050000000745058,0.234473705291748,291.1766662597656,291.1499938964844,273.1499938964844,271.2649230957031,284.7583923339844,293.4903564453125,291.17694091796875,1.0,0.260354608297348,0.9283464550971984,0.9283464550971984,1.0,1.0,-1.0563585758209229,0.4535715579986572,0.6027870178222656,0.1988599598407745,0.0,0.0,0.306564599275589,59.354862213134766,37.0,3.425377607345581,-6840.10546875,173.56069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5037841796875,305.1954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.21484375,18000.0,0.0,0.0,0.1713674515485763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.220314934849739,0.2203193753957748,-4.446681487024762e-06,0.0,0.0001739161816658,0.0,0.0,9.268611907958984,0.0,0.0,0.0,0.290984034538269,4.0,0.0,1.0
813660,293.2431335449219,297.1499938964844,293.1499938964844,0.0190379526466131,-849.9810180664062,304.15704345703125,0.4970248639583587,0.057660736143589,0.0541123375296592,293.5772399902344,297.1499938964844,293.1499938964844,0.0094481781125068,-628.4267578125,301.732421875,0.470052421092987,0.050000000745058,0.0493310056626796,293.2115478515625,297.1499938964844,293.1499938964844,0.2024613171815872,-3130.19580078125,304.1571350097656,0.8579957485198975,0.2829891741275787,0.1992750912904739,293.2493896484375,297.1499938964844,293.1499938964844,0.2714974582195282,-5346.87744140625,304.15924072265625,0.9311479926109314,0.3577046692371368,0.3403383195400238,293.2479858398437,297.1499938964844,293.1499938964844,0.012443502433598,-3442.363037109375,303.3392333984375,0.470052421092987,0.050000000745058,0.2340050488710403,291.17779541015625,291.1499938964844,273.1683349609375,271.2770690917969,284.7760314941406,293.50244140625,291.1780090332031,1.0,0.2565545439720154,0.9282571077346802,0.9282571077346802,1.0,1.0,-1.052566409111023,0.4517950415611267,0.6007713079452515,0.198161095380783,0.0,0.0,0.3045977056026459,56.81012344360352,37.0,3.1442222595214844,-6797.53466796875,167.9029998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5003662109375,305.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.703125,18000.0,0.0,0.0,0.1706977933645248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21868796646595,0.2186924070119857,-4.442870704224333e-06,0.0,0.0001732365635689,0.0,0.0,9.186938285827637,0.0,0.0,0.0,0.2906549274921417,4.0,0.0,1.0
813720,293.2411499023437,297.1499938964844,293.1499938964844,0.0184606537222862,-836.7178955078125,304.1568298339844,0.4998719990253448,0.0568688325583934,0.0532727725803852,293.5829467773437,297.1499938964844,293.1499938964844,0.0092824390158057,-621.5808715820312,301.6434631347656,0.4762773513793945,0.050000000745058,0.049214344471693,293.2112121582031,297.1499938964844,293.1499938964844,0.2016943395137787,-3120.73095703125,304.1572570800781,0.8661687970161438,0.282274067401886,0.1986854374408722,293.2484436035156,297.1499938964844,293.1499938964844,0.2703460454940796,-5328.7822265625,304.15966796875,0.9413579106330872,0.3566324710845947,0.339200347661972,293.2488098144531,297.1499938964844,293.1499938964844,0.0123522961512207,-3428.612548828125,303.3202514648437,0.4762773513793945,0.050000000745058,0.2334516644477844,291.1788024902344,291.1499938964844,273.1866760253906,271.2892761230469,284.7937316894531,293.5145874023437,291.1789855957031,1.0,0.2520872056484222,0.928167760372162,0.928167760372162,1.0,1.0,-1.0486810207366943,0.4499790370464325,0.5987020134925842,0.1974368840456009,0.0,0.0,0.3025792241096496,53.81208419799805,25.0,2.875450611114502,-6754.431640625,161.44850158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986877441406,305.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.033203125,18000.0,0.0,0.0,0.1700152903795242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2170284688472747,0.2170329093933105,-4.438971700437833e-06,0.0,0.0001725439069559,0.0,0.0,9.103854179382324,0.0,0.0,0.0,0.2903197705745697,4.0,0.0,1.0
813780,293.2391357421875,297.1499938964844,293.1499938964844,0.0179093368351459,-823.7490234375,304.1565856933594,0.5039864778518677,0.0561111271381378,0.0524514652788639,293.58837890625,297.1499938964844,293.1499938964844,0.0091160768643021,-614.5504150390625,301.5541687011719,0.4830189943313598,0.050000000745058,0.0490829087793827,293.2108459472656,297.1499938964844,293.1499938964844,0.2009290903806686,-3111.28466796875,304.1573181152344,0.8764923214912415,0.2815741598606109,0.1980958878993988,293.2474365234375,297.1499938964844,293.1499938964844,0.269202321767807,-5310.82275390625,304.15997314453125,0.9536536931991576,0.3555835485458374,0.3380710184574127,293.2494506835937,297.1499938964844,293.1499938964844,0.0122566148638725,-3413.9560546875,303.301513671875,0.4830189943313598,0.050000000745058,0.2328281849622726,291.1796875,291.1499938964844,273.2049865722656,271.30157470703125,284.8114318847656,293.5267028808594,291.17987060546875,1.0,0.2470182925462722,0.9280784130096436,0.9280784130096436,1.0,1.0,-1.0447261333465576,0.4481346607208252,0.5965915322303772,0.1966913938522339,0.0,0.0,0.300508588552475,50.43903350830078,25.0,2.630358934402466,-6710.9384765625,154.35360717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49871826171875,305.1270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.29296875,18000.0,0.0,0.0,0.1693177670240402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2153374552726745,0.2153418809175491,-4.435008122527506e-06,0.0,0.0001718359999358,0.0,0.0,9.019464492797852,0.0,0.0,0.0,0.2899793684482574,4.0,0.0,1.0
813840,293.2370910644531,297.1499938964844,293.1499938964844,0.0173828843981027,-811.0698852539062,304.1563415527344,0.5095506906509399,0.0553842410445213,0.0516481585800647,293.5936889648437,297.1499938964844,293.1499938964844,0.0089500118046998,-607.3778686523438,301.46435546875,0.4905028939247131,0.050000000745058,0.0489399768412113,293.2103881835937,297.1499938964844,293.1499938964844,0.2001672983169555,-3101.877685546875,304.1573791503906,0.8891915082931519,0.2808880507946014,0.1975078582763672,293.2463684082031,297.1499938964844,293.1499938964844,0.2680670619010925,-5293.005859375,304.1602478027344,0.96760356426239,0.3545549809932709,0.3369504511356354,293.2499694824219,297.1499938964844,293.1499938964844,0.012157917022705,-3398.626708984375,303.2830505371094,0.4905028939247131,0.050000000745058,0.2321501821279525,291.1805114746094,291.1499938964844,273.22332763671875,271.3139343261719,284.8291320800781,293.5389099121094,291.1806640625,1.0,0.241423025727272,0.9279890656471252,0.9279890656471252,1.0,1.0,-1.0407260656356812,0.4462734162807464,0.5944526195526123,0.1959289163351059,0.0,0.0,0.2983914017677307,46.77438354492188,25.0,2.395012140274048,-6667.21044921875,146.78143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50030517578125,305.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5078125,18000.0,0.0,0.0,0.1686028987169265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2136184871196746,0.2136229127645492,-4.430995886650635e-06,0.0,0.0001711105142021,0.0,0.0,8.933975219726562,0.0,0.0,0.0,0.2896347343921661,4.0,0.0,1.0
813900,293.23504638671875,297.1499938964844,293.1499938964844,0.0169039368629455,-799.2713623046875,304.15606689453125,0.5141329169273376,0.0546804815530777,0.0509002245962619,293.5989074707031,297.1499938964844,293.1499938964844,0.008794573135674,-600.5883178710938,301.3738098144531,0.4968075156211853,0.050000000745058,0.0488286204636096,293.2099609375,297.1499938964844,293.1499938964844,0.1994470357894897,-3092.99560546875,304.1573486328125,0.9000719785690308,0.2802102565765381,0.1969514489173889,293.2453308105469,297.1499938964844,293.1499938964844,0.2669805884361267,-5275.98583984375,304.16033935546875,0.9784109592437744,0.3535413146018982,0.335878849029541,293.2503967285156,297.1499938964844,293.1499938964844,0.0120733110234141,-3385.6015625,303.2647399902344,0.4968075156211853,0.050000000745058,0.2316219508647918,291.1811828613281,291.1499938964844,273.2416687011719,271.32635498046875,284.8465576171875,293.5511474609375,291.1812438964844,1.0,0.2371775507926941,0.9278997182846068,0.9278997182846068,1.0,1.0,-1.0371060371398926,0.4445927441120147,0.5925133228302002,0.1952303946018219,0.0,0.0,0.2962463796138763,43.9134521484375,25.0,1.71368670463562,-6624.40869140625,140.78048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,305.0824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.640625,18000.0,0.0,0.0,0.1678692102432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2118788063526153,0.2118832319974899,-4.4269440877542365e-06,0.0,0.0001703659072518,0.0,0.0,8.847740173339844,0.0,0.0,0.0,0.2892873287200928,4.0,0.0,1.0
813960,293.23309326171875,297.1499938964844,293.1499938964844,0.016457637771964,-788.0438842773438,304.15576171875,0.5180606245994568,0.0539886355400085,0.0501858592033386,293.6040954589844,297.1499938964844,293.1499938964844,0.0086465701460838,-594.0485229492188,301.2822570800781,0.5025396347045898,0.050000000745058,0.0487369000911712,293.20953369140625,297.1499938964844,293.1499938964844,0.1987601518630981,-3084.537109375,304.1572570800781,0.9100322127342224,0.2795332074165344,0.1964122205972671,293.2442932128906,297.1499938964844,293.1499938964844,0.2659376561641693,-5259.6748046875,304.1603698730469,0.9871426820755004,0.3525353670120239,0.3348368704319,293.250732421875,297.1499938964844,293.1499938964844,0.0119980992749333,-3374.154296875,303.2464599609375,0.5025396347045898,0.050000000745058,0.2311868667602539,291.1811828613281,291.1499938964844,273.260009765625,271.3388671875,284.8632507324219,293.5625915527344,291.1810607910156,1.0,0.2334364950656891,0.9278308153152466,0.9278308153152466,1.0,1.0,-1.0337183475494385,0.443023681640625,0.5906946659088135,0.1945703774690628,0.0,0.0,0.2941652536392212,41.55229949951172,25.0,0.3695064783096313,-6583.05517578125,135.75674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5074768066406,305.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.419921875,18000.0,0.0,0.0,0.1671170890331268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2101634740829467,0.2101678848266601,-4.422895926836645e-06,0.0,0.0001696026010904,0.0,0.0,8.762872695922852,0.0,0.0,0.0,0.2889454662799835,4.0,0.0,1.0
814020,293.231201171875,297.1499938964844,293.1499938964844,0.0160357095301151,-777.2123413085938,304.1554870605469,0.5215157866477966,0.0533064343035221,0.0494939275085926,293.6092834472656,297.1499938964844,293.1499938964844,0.0085038235411047,-587.6624145507812,301.18963623046875,0.507959246635437,0.050000000745058,0.0486585721373558,293.2091369628906,297.1499938964844,293.1499938964844,0.1980982571840286,-3076.394775390625,304.1571350097656,0.9198014140129088,0.2788552641868591,0.1958828717470169,293.2433166503906,297.1499938964844,293.1499938964844,0.2649299800395965,-5243.935546875,304.1603088378906,0.99440598487854,0.3515353202819824,0.3338147401809692,293.2510986328125,297.1499938964844,293.1499938964844,0.0119292521849274,-3363.79931640625,303.22802734375,0.507959246635437,0.050000000745058,0.2308153212070465,291.1804504394531,291.1499938964844,273.2783203125,271.3514099121094,284.8778686523437,293.5707397460937,291.18017578125,1.0,0.2301451414823532,0.9277619123458862,0.9277619123458862,1.0,1.0,-1.03048574924469,0.4415309131145477,0.5889548063278198,0.193930372595787,0.0,0.0,0.2922044992446899,39.53197479248047,25.0,-1.249830722808838,-6544.17529296875,131.40017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122985839844,305.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.716796875,18000.0,0.0,0.0,0.1663490682840347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2085336297750473,0.2085380405187606,-4.418964181240881e-06,0.0,0.000168823156855,0.0,0.0,8.6823148727417,0.0,0.0,0.0,0.2886200547218323,4.0,0.0,1.0
814080,293.2293701171875,297.1499938964844,293.1499938964844,0.0156358052045106,-766.7357177734375,304.1552124023437,0.5242778658866882,0.0526344962418079,0.0488235093653202,293.614501953125,297.1499938964844,293.1499938964844,0.0083659859374165,-581.4132080078125,301.0959167480469,0.5128777027130127,0.050000000745058,0.0485939644277095,293.20880126953125,297.1499938964844,293.1499938964844,0.1974537372589111,-3068.466552734375,304.1570129394531,0.9285327196121216,0.2781769335269928,0.1953628957271576,293.2421875,297.1499938964844,293.1499938964844,0.263280838727951,-5217.4814453125,304.1614990234375,0.9990000128746032,0.3505712747573852,0.3320542275905609,293.25146484375,297.1499938964844,293.1499938964844,0.0118664316833019,-3354.457763671875,303.2094421386719,0.5128777027130127,0.050000000745058,0.2305088490247726,291.1793518066406,291.1499938964844,273.2966613769531,271.3640441894531,284.8929443359375,293.5790710449219,291.1791076660156,1.0,0.2272216379642486,0.927693009376526,0.927693009376526,1.0,1.0,-1.0265235900878906,0.4396993517875671,0.5868241786956787,0.1931554526090622,0.0,0.0,0.2903594076633453,37.85094451904297,25.0,-1.7739572525024414,-6505.56103515625,127.4814224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5173034667969,305.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7578125,18000.0,0.0,0.0,0.1655692607164383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2070134878158569,0.2070178985595703,-4.41524980487884e-06,0.0,0.0001680317509453,0.0,0.0,8.607303619384766,0.0,0.0,0.0,0.2883160710334778,4.0,0.0,1.0
814140,293.22760009765625,297.1499938964844,293.1499938964844,0.0152585031464695,-756.6004028320312,304.15496826171875,0.5254338383674622,0.0519795045256614,0.0481866970658302,293.6197509765625,297.1499938964844,293.1499938964844,0.0082332724705338,-575.2569580078125,301.0018005371094,0.5163838267326355,0.050000000745058,0.048551294952631,293.2084350585937,297.1499938964844,293.1499938964844,0.1967783123254776,-3060.09130859375,304.156982421875,0.9343536496162416,0.2775024175643921,0.1948610246181488,293.23834228515625,297.1499938964844,293.1499938964844,0.2579285800457001,-5130.85595703125,304.16912841796875,0.9990000128746032,0.3501576781272888,0.3264046311378479,293.2518310546875,297.1499938964844,293.1499938964844,0.0118095148354768,-3345.824462890625,303.1910095214844,0.5163838267326355,0.050000000745058,0.2303064465522766,291.1808166503906,291.1499938964844,273.31500244140625,271.376708984375,284.9119567871094,293.5892028808594,291.1820678710937,1.0,0.2245247066020965,0.9276241064071656,0.9276241064071656,1.0,1.0,-1.0180703401565552,0.4358060359954834,0.5822643637657166,0.1914830505847931,0.0,0.0,0.2881897389888763,36.67436218261719,25.0,6.120041847229004,-6456.1005859375,123.39694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231018066406,305.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.841796875,18000.0,0.0,0.0,0.164771094918251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2054803073406219,0.2054847180843353,-4.411762347444892e-06,0.0,0.0001672217185841,0.0,0.0,8.532341957092285,0.0,0.0,0.0,0.2880111932754516,4.0,0.0,1.0
814200,293.226318359375,297.1499938964844,293.1499938964844,0.014879890717566,-746.132568359375,304.1547546386719,0.5262670516967773,0.051250722259283,0.0475494973361492,293.6251220703125,297.1499938964844,293.1499938964844,0.0080991396680474,-568.8142700195312,300.9081115722656,0.5197071433067322,0.050000000745058,0.0485131852328777,293.2080993652344,297.1499938964844,293.1499938964844,0.1960100382566452,-3050.453857421875,304.1571044921875,0.9396632313728333,0.2768248915672302,0.1943623125553131,293.2309265136719,297.1499938964844,293.1499938964844,0.2528183460235595,-5045.4677734375,304.17486572265625,0.9990000128746032,0.3504925370216369,0.3208168148994446,293.2522277832031,297.1499938964844,293.1499938964844,0.0117485607042908,-3335.9580078125,303.1728820800781,0.5197071433067322,0.050000000745058,0.2301256656646728,291.1883544921875,291.1499938964844,273.3333435058594,271.38946533203125,284.9244079589844,293.5891418457031,291.190185546875,1.0,0.2220632880926132,0.9275552034378052,0.9275552034378052,1.0,1.0,-1.0102417469024658,0.4322222173213959,0.5780194997787476,0.1898874640464782,0.0,0.0,0.2849014401435852,35.61958694458008,25.0,13.259130477905272,-6400.71630859375,119.66541290283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5313415527344,305.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0078125,18000.0,0.0,0.0,0.1639347970485687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2033663839101791,0.2033707797527313,-4.407904725667322e-06,0.0,0.0001663729781284,0.0,0.0,8.431068420410156,0.0,0.0,0.0,0.2876077890396118,4.0,0.0,1.0
814260,293.22674560546875,297.1499938964844,293.1499938964844,0.0144716883078217,-734.1395874023438,304.15460205078125,0.5256896615028381,0.050198558717966,0.046718169003725,293.63055419921875,297.1499938964844,293.1499938964844,0.0079695601016283,-562.5598754882812,300.812744140625,0.5226323008537292,0.050000000745058,0.0484813451766967,293.2077941894531,297.1499938964844,293.1499938964844,0.1953034996986389,-3041.647216796875,304.1571044921875,0.9440889954566956,0.2761509418487549,0.1938683241605758,293.22125244140625,297.1499938964844,293.1499938964844,0.2478124946355819,-4967.52685546875,304.17938232421875,0.9990000128746032,0.3513624668121338,0.3160724639892578,293.25262451171875,297.1499938964844,293.1499938964844,0.0116937113925814,-3327.394775390625,303.1545104980469,0.5226323008537292,0.050000000745058,0.2299746423959732,291.1934814453125,291.1499938964844,273.3516540527344,271.4022521972656,284.9311218261719,293.5785522460937,291.1938781738281,1.0,0.219801977276802,0.9275171756744384,0.9275171756744384,1.0,1.0,-1.0022226572036743,0.428532600402832,0.5736900568008423,0.1883172243833542,0.0,0.0,0.2814557254314422,34.72343826293945,25.0,9.761021614074709,-6336.63623046875,116.33045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433349609375,304.97760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.83203125,18000.0,0.0,0.0,0.1630405485630035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2007094919681549,0.2007138878107071,-4.40279427493806e-06,0.0,0.0001654654333833,0.0,0.0,8.303796768188477,0.0,0.0,0.0,0.2871115505695343,4.0,0.0,1.0
814320,293.2283935546875,297.1499938964844,293.1499938964844,0.0139904739335179,-721.3099975585938,304.13970947265625,0.5257041454315186,0.050000000745058,0.0460552759468555,293.63604736328125,297.1499938964844,293.1499938964844,0.0078430352732539,-556.44482421875,300.7150573730469,0.5255007147789001,0.050000000745058,0.0484515465795993,293.2074890136719,297.1499938964844,293.1499938964844,0.1946790516376495,-3033.93701171875,304.15692138671875,0.9482823610305786,0.2754821479320526,0.1933787912130355,293.2104187011719,297.1499938964844,293.1499938964844,0.243468776345253,-4897.65869140625,304.1819152832031,0.9990000128746032,0.3525860607624054,0.3115661740303039,293.2530212402344,297.1499938964844,293.1499938964844,0.01164411008358,-3320.102294921875,303.1357421875,0.5255007147789001,0.050000000745058,0.2298332750797271,291.1938171386719,291.1499938964844,273.3699951171875,271.4151306152344,284.9377136230469,293.5688781738281,291.1935119628906,1.0,0.2177363038063049,0.9274792075157166,0.9274792075157166,1.0,1.0,-0.99522465467453,0.4253337681293487,0.5698909163475037,0.1869010478258133,0.0,0.0,0.2784844934940338,33.88973617553711,25.0,4.047080039978027,-6278.00390625,113.31749725341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5591125488281,304.9497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4140625,18000.0,0.0,0.0,0.1620810329914093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1982530653476715,0.1982574611902237,-4.397230441099964e-06,0.0,0.0001644916337681,0.0,0.0,8.185113906860352,0.0,0.0,0.0,0.2866405546665191,4.0,0.0,1.0
814380,293.2314147949219,297.1499938964844,293.1499938964844,0.0138900559395551,-718.9248046875,304.117431640625,0.528312623500824,0.050000000745058,0.0459840670228004,293.6416015625,297.1499938964844,293.1499938964844,0.0077188112773001,-550.3731689453125,300.6157531738281,0.5283132195472717,0.050000000745058,0.0484235771000385,293.2073974609375,297.1499938964844,293.1499938964844,0.194077730178833,-3026.5283203125,304.1567687988281,0.9522374272346495,0.2747681438922882,0.1928856521844864,293.1989440917969,297.1499938964844,293.1499938964844,0.2393496185541153,-4831.42822265625,304.18359375,0.9990000128746032,0.3540785312652588,0.307277500629425,293.2533874511719,297.1499938964844,293.1499938964844,0.0115970922634005,-3313.349609375,303.1167907714844,0.5283132195472717,0.050000000745058,0.2297006100416183,291.1923522949219,291.1499938964844,273.3883361816406,271.42803955078125,284.9451904296875,293.5619812011719,291.1918640136719,1.0,0.2158544212579727,0.9274412393569946,0.9274412393569946,1.0,1.0,-0.989206612110138,0.4225919246673584,0.5666146874427795,0.1856661289930343,0.0,0.0,0.2758016288280487,33.113529205322266,25.0,-0.2903170585632324,-6226.41845703125,110.65587615966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5763854980469,304.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.474609375,18000.0,0.0,0.0,0.1610725671052932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1961043179035186,0.1961086988449096,-4.392051323520718e-06,0.0,0.0001634681830182,0.0,0.0,8.081157684326172,0.0,0.0,0.0,0.2862205803394317,4.0,0.0,1.0
814440,293.23419189453125,297.1499938964844,293.1499938964844,0.0138231087476015,-717.4493408203125,304.0953063964844,0.5309320688247681,0.050000000745058,0.0459602437913417,293.647216796875,297.1499938964844,293.1499938964844,0.0075963167473673,-544.2966918945312,300.5152893066406,0.5309330224990845,0.050000000745058,0.0483985617756843,293.2088317871094,297.1499938964844,293.1499938964844,0.1933440566062927,-3017.418701171875,304.1568908691406,0.9555346369743348,0.2737651169300079,0.1922746747732162,293.1872253417969,297.1499938964844,293.1499938964844,0.2356031984090805,-4771.244140625,304.1842956542969,0.9990000128746032,0.3557542860507965,0.3033899664878845,293.2537536621094,297.1499938964844,293.1499938964844,0.0115518681704998,-3306.902099609375,303.0978088378906,0.5309330224990845,0.050000000745058,0.2295819371938705,291.1904602050781,291.1499938964844,273.4066772460937,271.4410400390625,284.9541015625,293.5583190917969,291.1899719238281,1.0,0.21413154900074,0.9274032711982728,0.9274032711982728,1.0,1.0,-0.9836061596870422,0.4200482666492462,0.5635578632354736,0.1845020204782486,0.0,0.0,0.2732935845851898,32.41675567626953,43.0,-2.667309761047364,-6178.98828125,108.2469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59332275390625,304.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.65234375,18000.0,0.0,0.0,0.1600333005189895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1941481828689575,0.1941525638103485,-4.387357876112219e-06,0.0,0.0001624134602025,0.0,0.0,7.9869065284729,0.0,0.0,0.0,0.285838782787323,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137799335643649,-716.6815795898438,304.0738220214844,0.5293321013450623,0.050000000745058,0.0459748692810535,293.6529235839844,297.1499938964844,293.1499938964844,0.0074823522008955,-538.6360473632812,300.4132080078125,0.5293321013450623,0.050000000745058,0.0484137572348117,293.2106018066406,297.1499938964844,293.1499938964844,0.1924795359373092,-3006.66259765625,304.1571960449219,0.9515187740325928,0.2726667523384094,0.1915329098701477,293.1784973144531,297.1499938964844,293.1499938964844,0.2375458180904388,-4805.7685546875,304.1743469238281,0.9990000128746032,0.3570081889629364,0.3057537972927093,293.254150390625,297.1499938964844,293.1499938964844,0.0115225939080119,-3303.478515625,303.0785217285156,0.5293321013450623,0.050000000745058,0.2296540290117263,291.1875,291.1499938964844,273.42498779296875,271.4540710449219,284.96099853515625,293.5595703125,291.1857604980469,1.0,0.2154937386512756,0.9273653030395508,0.9273653030395508,1.0,1.0,-0.9856678247451782,0.4210586249828338,0.5646092295646667,0.1847310811281204,0.0,0.0,0.2710701823234558,32.8203239440918,43.0,-11.112140655517578,-6151.81494140625,109.37842559814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6086120605469,304.87066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.994140625,18000.0,0.0,0.0,0.1589778512716293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1923433542251587,0.1923477351665496,-4.3830618778883945e-06,0.0,0.0001613423082744,0.0,0.0,7.900296211242676,0.0,0.0,0.0,0.285489410161972,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.0137665970250964,-716.9537963867188,304.0524597167969,0.5246527194976807,0.050000000745058,0.0460190400481224,293.65869140625,297.1499938964844,293.1499938964844,0.0073785367421805,-533.64990234375,300.3069763183594,0.5246527194976807,0.050000000745058,0.048460267484188,293.21148681640625,297.1499938964844,293.1499938964844,0.1918708980083465,-2999.317138671875,304.156982421875,0.9421307444572448,0.2717256247997284,0.1908638626337051,293.17779541015625,297.1499938964844,293.1499938964844,0.2441452145576477,-4916.78515625,304.1578674316406,0.9990000128746032,0.356791228055954,0.3128842115402221,293.2546691894531,297.1499938964844,293.1499938964844,0.0115137100219726,-3304.660400390625,303.0579528808594,0.5246527194976807,0.050000000745058,0.2298746407032013,291.1749267578125,291.1499938964844,273.4433288574219,271.4671630859375,284.968994140625,293.5703125,291.17041015625,1.0,0.2186306565999984,0.9273436665534972,0.9273436665534972,1.0,1.0,-0.9937929511070251,0.4248546957969665,0.5689382553100586,0.1861385405063629,0.0,0.0,0.2706030905246734,34.08391571044922,46.0,-30.22926139831543,-6149.25146484375,113.3235855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6188049316406,304.83135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.185546875,18000.0,0.0,0.0,0.157947301864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.191229447722435,0.191233828663826,-4.379342499305494e-06,0.0,0.0001602964330231,0.0,0.0,7.845129489898682,0.0,0.0,0.0,0.2852647304534912,4.0,0.0,1.0
814620,293.2407531738281,297.1499938964844,293.1499938964844,0.0137585289776325,-717.4711303710938,304.0310974121094,0.5208320617675781,0.050000000745058,0.0460575558245182,293.6645202636719,297.1499938964844,293.1499938964844,0.0072769806720316,-528.8042602539062,300.1972961425781,0.5208320617675781,0.050000000745058,0.0485008247196674,293.2117614746094,297.1499938964844,293.1499938964844,0.1914517432451248,-2994.448486328125,304.1564636230469,0.9340607523918152,0.270893782377243,0.1902710199356079,293.1840515136719,297.1499938964844,293.1499938964844,0.2500970363616943,-5015.603515625,304.14569091796875,0.9990000128746032,0.3552179336547851,0.3189740478992462,293.25537109375,297.1499938964844,293.1499938964844,0.0115075511857867,-3306.851806640625,303.0362548828125,0.5208320617675781,0.050000000745058,0.230067029595375,291.1551818847656,291.1499938964844,273.461669921875,271.48028564453125,284.9822998046875,293.58953857421875,291.1508178710937,1.0,0.2209444493055343,0.9273220300674438,0.9273220300674438,1.0,1.0,-1.0007190704345703,0.42808398604393,0.5726351141929626,0.1873637288808822,0.0,0.0,0.2722316086292267,35.18539810180664,46.0,-39.44626235961914,-6169.3154296875,116.77263641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199035644531,304.8224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.1569958180189132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1916387528181076,0.1916431337594986,-4.3776867642009165e-06,0.0,0.0001593307970324,0.0,0.0,7.860136032104492,0.0,0.0,0.0,0.2853010892868042,4.0,0.0,1.0
814680,293.24267578125,297.1499938964844,293.1499938964844,0.0137391220778226,-717.5318603515625,304.0097351074219,0.5173212289810181,0.050000000745058,0.0460951440036296,293.67041015625,297.1499938964844,293.1499938964844,0.0071717137470841,-523.5234985351562,300.08819580078125,0.5173212289810181,0.050000000745058,0.0485404059290885,293.2106628417969,297.1499938964844,293.1499938964844,0.1910588294267654,-2989.796142578125,304.156005859375,0.926616370677948,0.2703249454498291,0.1898064911365509,293.1945495605469,297.1499938964844,293.1499938964844,0.2557461559772491,-5108.365234375,304.13623046875,0.9990000128746032,0.3527283668518066,0.3248065412044525,293.2562561035156,297.1499938964844,293.1499938964844,0.0114925792440772,-3306.82958984375,303.01446533203125,0.5173212289810181,0.050000000745058,0.2302547842264175,291.1419982910156,291.1499938964844,273.4800109863281,271.4934997558594,284.9978942871094,293.61236572265625,291.14019775390625,1.0,0.2233727574348449,0.9273003339767456,0.9273003339767456,1.0,1.0,-1.007479548454285,0.4312466979026794,0.5762327909469604,0.1885389685630798,0.0,0.0,0.2741373181343078,36.26018142700195,49.0,-31.540985107421875,-6205.3349609375,120.17971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6090393066406,304.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7734375,18000.0,0.0,0.0,0.1561736166477203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1929831951856613,0.1929875761270523,-4.378744961286429e-06,0.0,0.0001584963756613,0.0,0.0,7.920753955841064,0.0,0.0,0.0,0.2855128049850464,4.0,0.0,1.0
814740,293.2442321777344,297.1499938964844,293.1499938964844,0.0137153388932347,-717.3068237304688,303.9891357421875,0.5138680934906006,0.050000000745058,0.0461343824863433,293.6763916015625,297.1499938964844,293.1499938964844,0.007064567413181,-517.9125366210938,299.98016357421875,0.5138680934906006,0.050000000745058,0.0485817268490791,293.2087097167969,297.1499938964844,293.1499938964844,0.1907570511102676,-2986.198486328125,304.15545654296875,0.9195303320884703,0.2699419260025024,0.1895182132720947,293.2084350585937,297.1499938964844,293.1499938964844,0.2614042162895202,-5200.42822265625,304.12847900390625,0.9990000128746032,0.3494369983673095,0.3307506144046783,293.2572937011719,297.1499938964844,293.1499938964844,0.0114701706916093,-3304.870361328125,302.9927062988281,0.5138680934906006,0.050000000745058,0.2304507941007614,291.1368408203125,291.1499938964844,273.4983215332031,271.5067443847656,285.0151062011719,293.6383361816406,291.1361389160156,1.0,0.2258878946304321,0.927278697490692,0.927278697490692,1.0,1.0,-1.014568567276001,0.4345606565475464,0.5800078511238098,0.1897857040166854,0.0,0.0,0.2755571007728576,37.38322448730469,49.0,-21.22295188903809,-6239.7001953125,123.79270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58660888671875,304.85845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.197265625,18000.0,0.0,0.0,0.1555010378360748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1941937655210495,0.1941981464624405,-4.381021881272318e-06,0.0,0.0001578137744218,0.0,0.0,7.97775411605835,0.0,0.0,0.0,0.285729318857193,4.0,0.0,1.0
814800,293.2442321777344,297.1499938964844,293.1499938964844,0.0137093812227249,-717.455078125,303.9725646972656,0.5086237192153931,0.050000000745058,0.0461988374590873,293.6824035644531,297.1499938964844,293.1499938964844,0.0069620804861187,-512.4095458984375,299.87237548828125,0.5086237192153931,0.050000000745058,0.0486496016383171,293.2074890136719,297.1499938964844,293.1499938964844,0.1904250979423523,-2982.1298828125,304.15509033203125,0.909180223941803,0.2694357931613922,0.1892627775669098,293.2219543457031,297.1499938964844,293.1499938964844,0.2603577077388763,-5184.2490234375,304.134521484375,0.9922256469726562,0.3460398614406585,0.3297397792339325,293.2584228515625,297.1499938964844,293.1499938964844,0.0114531936123967,-3303.527587890625,302.9709167480469,0.5086237192153931,0.050000000745058,0.2307727634906768,291.135986328125,291.1499938964844,273.51666259765625,271.5200500488281,285.03662109375,293.6634521484375,291.13690185546875,1.0,0.228294238448143,0.9272570610046388,0.9272570610046388,1.0,1.0,-1.0131624937057495,0.4339469075202942,0.5792155265808105,0.1894197314977646,0.0,0.0,0.2766047418117523,39.08454132080078,52.0,-5.585724830627441,-6250.3173828125,126.44368743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55712890625,304.8888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.109375,18000.0,0.0,0.0,0.1549518555402755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1951558589935302,0.1951602399349212,-4.383329724078067e-06,0.0,0.0001572564360685,0.0,0.0,8.024015426635742,0.0,0.0,0.0,0.2859140038490295,4.0,0.0,1.0
814860,293.2438659667969,297.1499938964844,293.1499938964844,0.0136895244941115,-717.0209350585938,303.9571838378906,0.5036788582801819,0.050000000745058,0.0462656058371067,293.68853759765625,297.1499938964844,293.1499938964844,0.0068526766262948,-506.2367858886719,299.7667541503906,0.5036788582801819,0.050000000745058,0.0487199090421199,293.2070007324219,297.1499938964844,293.1499938964844,0.1898108571767807,-2974.2919921875,304.1552734375,0.8996951580047607,0.2688032686710357,0.1889170706272125,293.23028564453125,297.1499938964844,293.1499938964844,0.2580822110176086,-5143.12646484375,304.1415100097656,0.9823854565620422,0.3434852063655853,0.3270132541656494,293.2596740722656,297.1499938964844,293.1499938964844,0.0114255547523498,-3299.363525390625,302.9496459960937,0.5036788582801819,0.050000000745058,0.2311062812805175,291.1455383300781,291.1499938964844,273.5350036621094,271.53338623046875,285.05438232421875,293.67987060546875,291.1488647460937,1.0,0.2306242436170578,0.927093267440796,0.927093267440796,1.0,1.0,-1.0105092525482178,0.4327845573425293,0.5777246952056885,0.1887279599905014,0.0,0.0,0.2760045230388641,40.831275939941406,52.0,15.052523612976074,-6246.06640625,128.7492218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263977050781,304.9130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.568359375,18000.0,0.0,0.0,0.1544759422540664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.195425197482109,0.1954295933246612,-4.385154625197174e-06,0.0,0.0001567734434502,0.0,0.0,8.039069175720215,0.0,0.0,0.0,0.2859779000282287,4.0,0.0,1.0
814920,293.24395751953125,297.1499938964844,293.1499938964844,0.0136634381487965,-716.4021606445312,303.94073486328125,0.4992365539073944,0.050000000745058,0.0463310033082962,293.6947631835937,297.1499938964844,293.1499938964844,0.0067443270236253,-500.0031433105469,299.6609802246094,0.4992365539073944,0.050000000745058,0.0487887784838676,293.2069091796875,297.1499938964844,293.1499938964844,0.1890892684459686,-2965.068115234375,304.1556396484375,0.8910394906997681,0.2681025862693786,0.1885029077529907,293.23504638671875,297.1499938964844,293.1499938964844,0.2559938728809356,-5108.23583984375,304.1468200683594,0.9728044271469116,0.3415320515632629,0.3249696493148803,293.2609558105469,297.1499938964844,293.1499938964844,0.0113954674452543,-3294.620849609375,302.9283752441406,0.4992365539073944,0.050000000745058,0.2314329445362091,291.1581726074219,291.1499938964844,273.5533447265625,271.5467834472656,285.06866455078125,293.69061279296875,291.16046142578125,1.0,0.2329034358263015,0.9269294142723083,0.9269294142723083,1.0,1.0,-1.0081121921539309,0.431740790605545,0.5763713717460632,0.1880847513675689,0.0,0.0,0.2741758525371551,42.5444221496582,55.0,20.92410087585449,-6220.13525390625,131.10525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984741210937,304.90533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.330078125,18000.0,0.0,0.0,0.1540309488773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.194478839635849,0.1944832354784011,-4.385066404211102e-06,0.0,0.0001563218247611,0.0,0.0,7.997377395629883,0.0,0.0,0.0,0.2858335375785827,4.0,0.0,1.0
814980,293.2447509765625,297.1499938964844,293.1499938964844,0.0136399334296584,-716.0052490234375,303.92236328125,0.49522265791893,0.050000000745058,0.0463946610689163,293.7010498046875,297.1499938964844,293.1499938964844,0.0066364239901304,-493.8257141113281,299.55194091796875,0.49522265791893,0.050000000745058,0.0488558150827884,293.2069702148437,297.1499938964844,293.1499938964844,0.1884319931268692,-2956.759765625,304.1557922363281,0.8830183744430542,0.2673703134059906,0.1880530267953872,293.2376708984375,297.1499938964844,293.1499938964844,0.2544250190258026,-5082.24853515625,304.15020751953125,0.9635640978813172,0.3399385809898376,0.3233720958232879,293.26226806640625,297.1499938964844,293.1499938964844,0.0113699417561292,-3291.28955078125,302.9062194824219,0.49522265791893,0.050000000745058,0.231750950217247,291.1644897460937,291.1499938964844,273.5716552734375,271.5602111816406,285.08111572265625,293.6986389160156,291.1651916503906,1.0,0.2351458519697189,0.9267656207084656,0.9267656207084656,1.0,1.0,-1.0061930418014526,0.430919349193573,0.5752736330032349,0.1875293552875518,0.0,0.0,0.2725398242473602,44.21654510498047,55.0,15.61367130279541,-6187.26123046875,133.49732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47576904296875,304.8782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.451171875,18000.0,0.0,0.0,0.1535850763320922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1931870281696319,0.1931914091110229,-4.383185114420485e-06,0.0,0.000155869332957,0.0,0.0,7.937447547912598,0.0,0.0,0.0,0.2856128811836242,4.0,0.0,1.0
815040,293.2461853027344,297.1499938964844,293.1499938964844,0.0136172724887728,-715.7410888671875,303.9020690917969,0.491509348154068,0.050000000745058,0.0464572682976722,293.7073974609375,297.1499938964844,293.1499938964844,0.0065309437923133,-487.7796325683594,299.44000244140625,0.491509348154068,0.050000000745058,0.0489217415452003,293.20709228515625,297.1499938964844,293.1499938964844,0.1878301203250885,-2949.21875,304.1558532714844,0.87553471326828,0.2666252851486206,0.1875871866941452,293.2390441894531,297.1499938964844,293.1499938964844,0.2531769573688507,-5061.77099609375,304.1524353027344,0.9545835852622986,0.3385584950447082,0.3220397233963012,293.2635803222656,297.1499938964844,293.1499938964844,0.0113480146974325,-3288.9990234375,302.8833923339844,0.491509348154068,0.050000000745058,0.2320636659860611,291.1658630371094,291.1499938964844,273.5899963378906,271.5736999511719,285.0927124023437,293.70562744140625,291.16583251953125,1.0,0.2373559474945068,0.926601767539978,0.926601767539978,1.0,1.0,-1.0045641660690308,0.4302338659763336,0.5743302702903748,0.1870251148939132,0.0,0.0,0.2713320851325989,45.863731384277344,58.0,8.678488731384277,-6157.51904296875,135.90965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45684814453125,304.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1531419903039932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1921360939741134,0.1921404749155044,-4.380864993436262e-06,0.0,0.0001554196642246,0.0,0.0,7.887401103973389,0.0,0.0,0.0,0.2854171693325043,4.0,0.0,1.0
815100,293.2481689453125,297.1499938964844,293.1499938964844,0.0135921025648713,-715.4578247070312,303.8800048828125,0.4880044758319855,0.050000000745058,0.0465191975235939,293.7137451171875,297.1499938964844,293.1499938964844,0.0064254370518028,-481.6702270507813,299.32623291015625,0.4880044758319855,0.050000000745058,0.0489869564771652,293.20721435546875,297.1499938964844,293.1499938964844,0.1872465014457702,-2941.927490234375,304.1558532714844,0.8685235977172852,0.2658755779266357,0.187114804983139,293.2396545410156,297.1499938964844,293.1499938964844,0.2520972490310669,-5044.197265625,304.1539611816406,0.9458435773849488,0.3373098373413086,0.3208701014518738,293.264892578125,297.1499938964844,293.1499938964844,0.0113268131390213,-3286.9794921875,302.8601379394531,0.4880044758319855,0.050000000745058,0.2323730289936065,291.1653747558594,291.1499938964844,273.6083374023437,271.58721923828125,285.1040344238281,293.7123413085937,291.1651611328125,1.0,0.2395359426736831,0.9264379739761353,0.9264379739761353,1.0,1.0,-1.0031172037124634,0.4296342134475708,0.5734829306602478,0.1865510791540146,0.0,0.0,0.2703525424003601,47.4948844909668,58.0,3.6831750869750977,-6131.61083984375,138.3321990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394226074219,304.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8515625,18000.0,0.0,0.0,0.152720034122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.191328153014183,0.1913325190544128,-4.378800895210588e-06,0.0,0.0001549914159113,0.0,0.0,7.848501682281494,0.0,0.0,0.0,0.2852586507797241,4.0,0.0,1.0
