time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815160,293.25054931640625,297.1499938964844,293.1499938964844,0.0135638918727636,-715.1118774414062,303.85650634765625,0.4846329391002655,0.050000000745058,0.0465807057917118,293.7201232910156,297.1499938964844,293.1499938964844,0.0063206017948687,-475.5169067382813,299.2112121582031,0.4846329391002655,0.050000000745058,0.0490517243742942,293.20733642578125,297.1499938964844,293.1499938964844,0.1866666376590728,-2934.684326171875,304.15582275390625,0.8619330525398254,0.265124648809433,0.186640128493309,293.23980712890625,297.1499938964844,293.1499938964844,0.2511044442653656,-5028.1318359375,304.155029296875,0.9373551607131958,0.3361404538154602,0.3197978436946869,293.2662048339844,297.1499938964844,293.1499938964844,0.0113055072724819,-3284.96826171875,302.836669921875,0.4846329391002655,0.050000000745058,0.2326802611351013,291.1644592285156,291.1499938964844,273.6266784667969,271.60076904296875,285.115234375,293.7191467285156,291.1641845703125,1.0,0.2416874766349792,0.9263675212860109,0.9263675212860109,1.0,1.0,-1.00178062915802,0.4290903210639953,0.5726903676986694,0.1860965341329574,0.0,0.0,0.2694826424121856,49.11589050292969,61.0,0.5543017983436584,-6108.2099609375,140.75827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222106933594,304.790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.70703125,18000.0,0.0,0.0,0.1523310393095016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.190642848610878,0.1906472295522689,-4.377066943561658e-06,0.0,0.0001545966370031,0.0,0.0,7.81558084487915,0.0,0.0,0.0,0.2851237654685974,4.0,0.0,1.0
815220,293.25323486328125,297.1499938964844,293.1499938964844,0.0135328797623515,-714.702392578125,303.8318176269531,0.4813321530818939,0.050000000745058,0.0466419123113155,293.7264709472656,297.1499938964844,293.1499938964844,0.0062158233486115,-469.2799377441406,299.094970703125,0.4813321530818939,0.050000000745058,0.0491161793470382,293.2074890136719,297.1499938964844,293.1499938964844,0.1860889196395874,-2927.46533203125,304.15582275390625,0.8557230830192566,0.2643736898899078,0.1861648261547088,293.2397155761719,297.1499938964844,293.1499938964844,0.2501630783081054,-5012.9677734375,304.15582275390625,0.929166615009308,0.3350212574005127,0.3187864124774933,293.2674865722656,297.1499938964844,293.1499938964844,0.0112837795168161,-3282.893310546875,302.8129272460937,0.4813321530818939,0.050000000745058,0.2329860180616378,291.163330078125,291.1499938964844,273.6449890136719,271.6143798828125,285.1260681152344,293.7255249023437,291.1630554199219,1.0,0.2438111454248428,0.9262970685958862,0.9262970685958862,1.0,1.0,-1.000514030456543,0.4285806119441986,0.571933388710022,0.1856513172388076,0.0,0.0,0.2687073051929474,50.72964096069336,61.0,-1.259408473968506,-6087.00537109375,143.18312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405029296875,304.76593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.873046875,18000.0,0.0,0.0,0.1519776284694671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1900365203619003,0.1900408864021301,-4.3755758269981015e-06,0.0,0.0001542379613965,0.0,0.0,7.786562919616699,0.0,0.0,0.0,0.285005509853363,4.0,0.0,1.0
815280,293.256103515625,297.1499938964844,293.1499938964844,0.0134996324777603,-714.2362670898438,303.8061828613281,0.4780416786670685,0.050000000745058,0.0467029772698879,293.7327880859375,297.1499938964844,293.1499938964844,0.006111335940659,-462.9703674316406,298.97772216796875,0.4780416786670685,0.050000000745058,0.04918048158288,293.20758056640625,297.1499938964844,293.1499938964844,0.1855106204748153,-2920.23291015625,304.15582275390625,0.8498510718345642,0.2636229693889618,0.1856894791126251,293.239501953125,297.1499938964844,293.1499938964844,0.2492475658655166,-4998.259765625,304.15643310546875,0.9213336110115052,0.3339314460754394,0.317809909582138,293.268798828125,297.1499938964844,293.1499938964844,0.0112615739926695,-3280.722900390625,302.7889709472656,0.4780416786670685,0.050000000745058,0.2332910448312759,291.1622619628906,291.1499938964844,273.663330078125,271.6280212402344,285.1368408203125,293.7318420410156,291.1620178222656,1.0,0.2459097057580948,0.9262266159057616,0.9262266159057616,1.0,1.0,-0.9992879629135132,0.4280912578105926,0.5711966753005981,0.185210034251213,0.0,0.0,0.2679983675479889,52.33993911743164,49.0,-2.069007396697998,-6067.53466796875,145.60623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880615234375,304.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.212890625,18000.0,0.0,0.0,0.1516542732715606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.189489796757698,0.1894941627979278,-4.374254785943776e-06,0.0,0.0001539098011562,0.0,0.0,7.760464668273926,0.0,0.0,0.0,0.2848994731903076,4.0,0.0,1.0
815340,293.2590637207031,297.1499938964844,293.1499938964844,0.0134391272440552,-712.9310913085938,303.7799072265625,0.4775054156780243,0.050000000745058,0.0467128790915012,293.73907470703125,297.1499938964844,293.1499938964844,0.0059991856105625,-456.05511474609375,298.8595886230469,0.4775054156780243,0.050000000745058,0.0491909123957157,293.2076721191406,297.1499938964844,293.1499938964844,0.184881329536438,-2912.33154296875,304.1559143066406,0.8482866287231445,0.2628781795501709,0.1851758062839508,293.2391357421875,297.1499938964844,293.1499938964844,0.248295247554779,-4982.96044921875,304.156982421875,0.919153332710266,0.332868218421936,0.3168064653873443,293.27008056640625,297.1499938964844,293.1499938964844,0.0112198246642947,-3274.823486328125,302.7649230957031,0.4775054156780243,0.050000000745058,0.2333405017852783,291.1615295410156,291.1499938964844,273.6816711425781,271.6417236328125,285.1478271484375,293.7381591796875,291.16143798828125,1.0,0.2457075864076614,0.9261561632156372,0.9261561632156372,1.0,1.0,-0.9975513219833374,0.4273684620857239,0.5701828598976135,0.1846670508384704,0.0,0.0,0.2673088312149048,52.58044052124024,49.0,-1.500254511833191,-6048.1279296875,145.5649871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37164306640625,304.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.1513589471578598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1889829486608505,0.1889873147010803,-4.373074716568226e-06,0.0,0.0001536100899102,0.0,0.0,7.736368656158447,0.0,0.0,0.0,0.2848018109798431,4.0,0.0,1.0
815400,293.2619934082031,297.1499938964844,293.1499938964844,0.0133590567857027,-710.9956665039062,303.75323486328125,0.4789265990257263,0.050000000745058,0.0466866269707679,293.7453308105469,297.1499938964844,293.1499938964844,0.0058821765705943,-448.6962890625,298.740966796875,0.4789265990257263,0.050000000745058,0.0491632670164108,293.2076721191406,297.1499938964844,293.1499938964844,0.1842101216316223,-2903.874755859375,304.1560363769531,0.8496545553207397,0.2621470689773559,0.1846415251493454,293.2386474609375,297.1499938964844,293.1499938964844,0.2473046332597732,-4967.0341796875,304.1575012207031,0.9208220839500428,0.3318322598934173,0.3157905638217926,293.2712707519531,297.1499938964844,293.1499938964844,0.011163949035108,-3266.112548828125,302.740966796875,0.4789265990257263,0.050000000745058,0.2332093715667724,291.16180419921875,291.1499938964844,273.70001220703125,271.65545654296875,285.1589660644531,293.744384765625,291.1619873046875,1.0,0.2443525344133377,0.926085650920868,0.926085650920868,1.0,1.0,-0.99546879529953,0.4264900982379913,0.5689786672592163,0.1840491145849228,0.0,0.0,0.266500174999237,51.853004455566406,37.0,0.2586787343025207,-6027.78076171875,143.7947235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356201171875,304.7106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90625,18000.0,0.0,0.0,0.1510856747627258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1884467154741287,0.1884510964155197,-4.371957402327098e-06,0.0,0.0001533327595097,0.0,0.0,7.711124420166016,0.0,0.0,0.0,0.2847003936767578,4.0,0.0,1.0
815460,293.2645568847656,297.1499938964844,293.1499938964844,0.0132678830996155,-708.6626586914062,303.7269897460937,0.4817921221256256,0.050000000745058,0.0466334037482738,293.75146484375,297.1499938964844,293.1499938964844,0.0057623861357569,-441.0308837890625,298.621826171875,0.4817921221256256,0.050000000745058,0.0491072200238704,293.20782470703125,297.1499938964844,293.1499938964844,0.1835011094808578,-2894.9189453125,304.15625,0.8533419966697693,0.2613853812217712,0.1840853095054626,293.23809814453125,297.1499938964844,293.1499938964844,0.2462915629148483,-4950.7431640625,304.1579895019531,0.9255512952804564,0.3308210968971252,0.3147707879543304,293.2723999023437,297.1499938964844,293.1499938964844,0.0110980346798896,-3255.353515625,302.71710205078125,0.4817921221256256,0.050000000745058,0.2329435050487518,291.16290283203125,291.1499938964844,273.71832275390625,271.669189453125,285.170166015625,293.75054931640625,291.1632080078125,1.0,0.2419769465923309,0.9260134100914,0.9260134100914,1.0,1.0,-0.993127167224884,0.4254950284957886,0.5676321387290955,0.1833759844303131,0.0,0.0,0.2655318677425384,50.40352630615234,37.0,1.8098456859588623,-6005.24169921875,140.74513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422546386719,304.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.580078125,18000.0,0.0,0.0,0.1508271992206573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.187805026769638,0.187809407711029,-4.370743681647582e-06,0.0,0.0001530704466858,0.0,0.0,7.681155204772949,0.0,0.0,0.0,0.284582108259201,4.0,0.0,1.0
815520,293.2665100097656,297.1499938964844,293.1499938964844,0.0131695801392197,-706.0518798828125,303.7020263671875,0.4858800172805786,0.050000000745058,0.046557854861021,293.7575378417969,297.1499938964844,293.1499938964844,0.0056404033675789,-433.1048583984375,298.5019836425781,0.4858800172805786,0.050000000745058,0.0490276627242565,293.2083740234375,297.1499938964844,293.1499938964844,0.1827171295881271,-2884.991455078125,304.1565246582031,0.8591925501823425,0.2605490684509277,0.1834688037633896,293.2374267578125,297.1499938964844,293.1499938964844,0.24527008831501,-4934.32373046875,304.15838623046875,0.933155119419098,0.3298324644565582,0.3137496411800384,293.2734680175781,297.1499938964844,293.1499938964844,0.0110244145616889,-3243.0068359375,302.6933288574219,0.4858800172805786,0.050000000745058,0.2325661331415176,291.16424560546875,291.1499938964844,273.7366638183594,271.6829833984375,285.1814270019531,293.75665283203125,291.1645812988281,1.0,0.2387195378541946,0.9259411692619324,0.9259411692619324,1.0,1.0,-0.9905226826667786,0.4243816137313843,0.5661410689353943,0.1826472133398056,0.0,0.0,0.2644465267658233,48.35587310791016,25.0,2.8334243297576904,-5980.6279296875,136.63514709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,304.67633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.34375,18000.0,0.0,0.0,0.1505753099918365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1870684325695037,0.1870727986097335,-4.36935260950122e-06,0.0,0.0001528147986391,0.0,0.0,7.646793842315674,0.0,0.0,0.0,0.2844472229480743,4.0,0.0,1.0
815580,293.2679748535156,297.1499938964844,293.1499938964844,0.0130653837695717,-703.2073364257812,303.67803955078125,0.491148978471756,0.050000000745058,0.0464636161923408,293.7635192871094,297.1499938964844,293.1499938964844,0.0055172680877149,-424.9881591796875,298.38140869140625,0.491148978471756,0.050000000745058,0.0489284247159957,293.2090148925781,297.1499938964844,293.1499938964844,0.1818704009056091,-2874.254150390625,304.1568908691406,0.8673134446144104,0.259680688381195,0.1828010380268097,293.2367248535156,297.1499938964844,293.1499938964844,0.2442457228899002,-4917.8642578125,304.1587219238281,0.9435149431228638,0.3288646042346954,0.3127292990684509,293.2744140625,297.1499938964844,293.1499938964844,0.0109448255971074,-3229.387451171875,302.66961669921875,0.491148978471756,0.050000000745058,0.2320953905582428,291.1656799316406,291.1499938964844,273.7550048828125,271.69683837890625,285.1927185058594,293.7626342773437,291.1660461425781,1.0,0.2346807122230529,0.9258689284324646,0.9258689284324646,1.0,1.0,-0.9876994490623474,0.4231702089309692,0.5645292401313782,0.1818716526031494,0.0,0.0,0.2632566094398498,45.807464599609375,25.0,3.4711921215057373,-5954.3544921875,131.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32037353515625,304.6579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.041015625,18000.0,0.0,0.0,0.1503233313560485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1862548887729644,0.1862592548131942,-4.36778782386682e-06,0.0,0.0001525590632809,0.0,0.0,7.608844757080078,0.0,0.0,0.0,0.2842980027198791,4.0,0.0,1.0
815640,293.26910400390625,297.1499938964844,293.1499938964844,0.0129565885290503,-700.1722412109375,303.6547241210937,0.4977531433105469,0.050000000745058,0.0463541597127914,293.7694091796875,297.1499938964844,293.1499938964844,0.0053933542221784,-416.7080993652344,298.2601013183594,0.4977531433105469,0.050000000745058,0.0488131642341613,293.20965576171875,297.1499938964844,293.1499938964844,0.1809931397438049,-2863.12353515625,304.1572265625,0.8779472708702087,0.258805364370346,0.1821085065603256,293.2359619140625,297.1499938964844,293.1499938964844,0.243222028017044,-4901.41943359375,304.15899658203125,0.9563519954681396,0.3279157280921936,0.3117115795612335,293.2752685546875,297.1499938964844,293.1499938964844,0.010860713198781,-3214.758544921875,302.64599609375,0.4977531433105469,0.050000000745058,0.2315486222505569,291.1671447753906,291.1499938964844,273.7733459472656,271.710693359375,285.2040405273437,293.7685241699219,291.16748046875,1.0,0.2299555093050003,0.925796627998352,0.925796627998352,1.0,1.0,-0.9847209453582764,0.4218897223472595,0.5628312230110168,0.1810624003410339,0.0,0.0,0.2619669437408447,42.85157775878906,25.0,3.7829980850219727,-5926.73388671875,125.97361755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128356933594,304.6390686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.677734375,18000.0,0.0,0.0,0.1500654518604278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1853716671466827,0.1853760331869125,-4.366068424133118e-06,0.0,0.0001522973470855,0.0,0.0,7.567666530609131,0.0,0.0,0.0,0.2841358482837677,4.0,0.0,1.0
815700,293.2699584960937,297.1499938964844,293.1499938964844,0.0128616737201809,-697.547119140625,303.6318664550781,0.5034129619598389,0.050000000745058,0.0462695397436618,293.7751770019531,297.1499938964844,293.1499938964844,0.0052740694954991,-408.6494140625,298.1379699707031,0.5034129619598389,0.050000000745058,0.0487240552902221,293.2102966308594,297.1499938964844,293.1499938964844,0.1801363080739975,-2852.2607421875,304.157470703125,0.8868294954299927,0.2579272091388702,0.1814319342374801,293.23516845703125,297.1499938964844,293.1499938964844,0.2422393858432769,-4885.66015625,304.1591491699219,0.9663615226745604,0.3269807398319244,0.3107361495494842,293.27606201171875,297.1499938964844,293.1499938964844,0.0107863675802946,-3201.92236328125,302.6224060058594,0.5034129619598389,0.050000000745058,0.2311259359121322,291.1684875488281,291.1499938964844,273.7916564941406,271.7245788574219,285.2151184082031,293.7743225097656,291.1687316894531,1.0,0.226454958319664,0.9257243871688844,0.9257243871688844,1.0,1.0,-0.9820218086242676,0.4207391738891601,0.5612826943397522,0.180304542183876,0.0,0.0,0.260601133108139,40.56100463867188,25.0,3.376961708068848,-5898.9052734375,121.50592803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,304.618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.224609375,18000.0,0.0,0.0,0.1497977375984192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1844267398118972,0.184431105852127,-4.364205778983887e-06,0.0,0.0001520256628282,0.0,0.0,7.523638725280762,0.0,0.0,0.0,0.2839623391628265,4.0,0.0,1.0
815760,293.27069091796875,297.1499938964844,293.1499938964844,0.0127759212628006,-695.1995849609375,303.60919189453125,0.5085622072219849,0.050000000745058,0.046199832111597,293.7808837890625,297.1499938964844,293.1499938964844,0.0051579847931861,-400.7281494140625,298.0147705078125,0.5085622072219849,0.050000000745058,0.0486506484448909,293.2109069824219,297.1499938964844,293.1499938964844,0.1793008148670196,-2841.678955078125,304.1576232910156,0.8946086168289185,0.2570447921752929,0.1807646453380584,293.2344055175781,297.1499938964844,293.1499938964844,0.2412939220666885,-4870.52099609375,304.1592102050781,0.9745582938194276,0.3260528445243835,0.3097857534885406,293.2767944335937,297.1499938964844,293.1499938964844,0.0107184434309601,-3190.30078125,302.59869384765625,0.5085622072219849,0.050000000745058,0.2307777255773544,291.1691589355469,291.1499938964844,273.8099975585937,271.7384948730469,285.2260131835937,293.780029296875,291.1692199707031,1.0,0.2233569175004959,0.9256718158721924,0.9256718158721924,1.0,1.0,-0.9794904589653016,0.4196661114692688,0.5598242878913879,0.1795813590288162,0.0,0.0,0.2592523396015167,38.66998672485352,25.0,2.178555011749268,-5871.41845703125,117.76578521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.304443359375,304.5982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.45703125,18000.0,0.0,0.0,0.1495174020528793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1834624260663986,0.1834667772054672,-4.362238541943952e-06,0.0,0.0001517411583336,0.0,0.0,7.478668212890625,0.0,0.0,0.0,0.283784806728363,4.0,0.0,1.0
815820,293.27130126953125,297.1499938964844,293.1499938964844,0.0126963574439287,-693.0381469726562,303.586669921875,0.5134153962135315,0.050000000745058,0.0461399145424366,293.7865295410156,297.1499938964844,293.1499938964844,0.0050441231578588,-392.87994384765625,297.8905334472656,0.5134153962135315,0.050000000745058,0.0485875494778156,293.21148681640625,297.1499938964844,293.1499938964844,0.178479328751564,-2831.280029296875,304.1577453613281,0.9016506671905518,0.2561582326889038,0.1801021099090576,293.2336730957031,297.1499938964844,293.1499938964844,0.2403750568628311,-4855.82080078125,304.1592102050781,0.9815151691436768,0.3251303136348724,0.3088515698909759,293.27752685546875,297.1499938964844,293.1499938964844,0.0106548350304365,-3179.48828125,302.5748291015625,0.5134153962135315,0.050000000745058,0.2304784208536148,291.16925048828125,291.1499938964844,273.8283386230469,271.75244140625,285.2367858886719,293.7856750488281,291.1692199707031,1.0,0.2206224352121353,0.9256192445755004,0.9256192445755004,1.0,1.0,-0.9770669937133788,0.4186431169509887,0.5584238767623901,0.1788793206214904,0.0,0.0,0.257958173751831,37.04120635986328,25.0,1.0508477687835691,-5845.07568359375,114.50424194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,304.578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.318359375,18000.0,0.0,0.0,0.1492236107587814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1825293451547622,0.182533711194992,-4.360259936220245e-06,0.0,0.0001514429895905,0.0,0.0,7.435099124908447,0.0,0.0,0.0,0.2836118042469024,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.0126215629279613,-691.0147705078125,303.5641784667969,0.5179726481437683,0.050000000745058,0.0460881777107715,293.7920837402344,297.1499938964844,293.1499938964844,0.0049319765530526,-385.0686950683594,297.7653503417969,0.5179726481437683,0.050000000745058,0.0485330708324909,293.2120666503906,297.1499938964844,293.1499938964844,0.177664652466774,-2820.9638671875,304.1578063964844,0.9081572890281676,0.2552672326564789,0.1794429272413253,293.2329406738281,297.1499938964844,293.1499938964844,0.2394724190235138,-4841.37890625,304.1591796875,0.987406611442566,0.3242120742797851,0.307930439710617,293.2781982421875,297.1499938964844,293.1499938964844,0.0105945533141493,-3169.271484375,302.5508728027344,0.5179726481437683,0.050000000745058,0.2302199900150299,291.1691589355469,291.1499938964844,273.8466796875,271.76641845703125,285.2474670410156,293.7912292480469,291.1690979003906,1.0,0.2181994915008545,0.9255666732788086,0.9255666732788086,1.0,1.0,-0.9747325778007508,0.4176612496376037,0.557071328163147,0.1781950443983078,0.0,0.0,0.2566933035850525,35.63165664672852,25.0,0.3330692052841186,-5819.92724609375,111.64139556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,304.56103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.07421875,18000.0,0.0,0.0,0.1489168107509613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1816302239894867,0.1816345751285553,-4.358334990683943e-06,0.0,0.0001511316368123,0.0,0.0,7.393149852752685,0.0,0.0,0.0,0.2834446132183075,4.0,0.0,1.0
815940,293.2723388671875,297.1499938964844,293.1499938964844,0.0125507740303874,-689.1048583984375,303.5417175292969,0.5222015976905823,0.050000000745058,0.0460436269640922,293.7976379394531,297.1499938964844,293.1499938964844,0.0048213806003332,-377.28509521484375,297.6392517089844,0.5222015976905823,0.050000000745058,0.0484861582517623,293.2126159667969,297.1499938964844,293.1499938964844,0.1768533736467361,-2810.6845703125,304.1578674316406,0.9142709374427797,0.2543712854385376,0.1787860840559005,293.23223876953125,297.1499938964844,293.1499938964844,0.2385816425085067,-4827.1201171875,304.1591186523437,0.992354691028595,0.3232977390289306,0.3070208430290222,293.2789001464844,297.1499938964844,293.1499938964844,0.0105370646342635,-3159.541259765625,302.5267944335937,0.5222015976905823,0.050000000745058,0.229997456073761,291.16900634765625,291.1499938964844,273.864990234375,271.7804260253906,285.258056640625,293.7967834472656,291.1689453125,1.0,0.2160571366548538,0.9255141019821168,0.9255141019821168,1.0,1.0,-0.9724755883216858,0.4167149662971496,0.5557605624198914,0.1775266975164413,0.0,0.0,0.2554410696029663,34.414642333984375,25.0,-0.0210419930517673,-5795.73046875,109.12703704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043518066406,304.54473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8671875,18000.0,0.0,0.0,0.1485970914363861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1807515621185302,0.1807559132575988,-4.356467798061203e-06,0.0,0.0001508071582065,0.0,0.0,7.352240085601807,0.0,0.0,0.0,0.2832815647125244,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124831534922122,-687.282470703125,303.519287109375,0.526125431060791,0.050000000745058,0.0460049323737621,293.8031921386719,297.1499938964844,293.1499938964844,0.0047119269147515,-369.5033874511719,297.51220703125,0.526125431060791,0.050000000745058,0.0484454073011875,293.2131652832031,297.1499938964844,293.1499938964844,0.1760428696870803,-2800.405517578125,304.15789794921875,0.9198789596557616,0.253469705581665,0.1781300753355026,293.2315673828125,297.1499938964844,293.1499938964844,0.2376913279294967,-4812.921875,304.1590881347656,0.9965361952781676,0.3223879039287567,0.3061212003231048,293.2795715332031,297.1499938964844,293.1499938964844,0.0104817589744925,-3150.179443359375,302.50262451171875,0.526125431060791,0.050000000745058,0.2298041582107544,291.1689147949219,291.1499938964844,273.8833312988281,271.79443359375,285.2686462402344,293.8023376464844,291.1688842773437,1.0,0.2141453772783279,0.9254615306854248,0.9254615306854248,1.0,1.0,-0.970269501209259,0.4157920181751251,0.5544774532318115,0.1768694669008255,0.0,0.0,0.2541902661323547,33.35432052612305,25.0,-0.1547000110149383,-5772.18408203125,106.8946762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065490722656,304.5297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73828125,18000.0,0.0,0.0,0.1482642740011215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1798807233572006,0.1798850893974304,-4.354640168457991e-06,0.0,0.0001504693791503,0.0,0.0,7.311792373657227,0.0,0.0,0.0,0.2831206619739532,4.0,0.0,1.0
816060,293.2732238769531,297.1499938964844,293.1499938964844,0.0124190235510468,-685.5584716796875,303.4968566894531,0.5295540690422058,0.050000000745058,0.0459729805588722,293.8087463378906,297.1499938964844,293.1499938964844,0.0046037142165005,-361.734130859375,297.3842163085937,0.5295540690422058,0.050000000745058,0.0484117642045021,293.2137145996094,297.1499938964844,293.1499938964844,0.1752324402332306,-2790.1171875,304.157958984375,0.9245795011520386,0.2525603771209717,0.1774750500917434,293.2308044433594,297.1499938964844,293.1499938964844,0.2364043295383453,-4791.90576171875,304.1598205566406,0.9990000128746032,0.3215032815933227,0.3047577738761902,293.2802734375,297.1499938964844,293.1499938964844,0.0104289092123508,-3141.239501953125,302.4783630371094,0.5295540690422058,0.050000000745058,0.2296445667743683,291.1688842773437,291.1499938964844,273.90167236328125,271.8085021972656,285.2794189453125,293.8078918457031,291.1689147949219,1.0,0.2124399840831756,0.9254128336906432,0.9254128336906432,1.0,1.0,-0.9675918221473694,0.4146521389484405,0.5529397130012512,0.1761261820793151,0.0,0.0,0.252933144569397,32.468963623046875,25.0,0.187697559595108,-5748.0966796875,104.85584259033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,304.5167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.669921875,18000.0,0.0,0.0,0.1479174047708511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1790144145488739,0.1790187805891037,-4.3528416426852345e-06,0.0,0.000150117353769,0.0,0.0,7.271646022796631,0.0,0.0,0.0,0.2829612493515014,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123580750077962,-683.9033203125,303.4745178222656,0.5321084856987,0.050000000745058,0.0459502153098583,293.8143005371094,297.1499938964844,293.1499938964844,0.0044968957081437,-353.9765930175781,297.2558898925781,0.5321084856987,0.050000000745058,0.0483877882361412,293.2144775390625,297.1499938964844,293.1499938964844,0.1743927150964737,-2779.418701171875,304.15802001953125,0.927682399749756,0.2516065239906311,0.1768118888139724,293.228759765625,297.1499938964844,293.1499938964844,0.2335463017225265,-4744.57177734375,304.1632385253906,0.9990000128746032,0.3208820521831512,0.3016778826713562,293.2809143066406,297.1499938964844,293.1499938964844,0.0103785395622253,-3132.617431640625,302.45416259765625,0.5321084856987,0.050000000745058,0.2295308411121368,291.1700134277344,291.1499938964844,273.9200134277344,271.82257080078125,285.29119873046875,293.8134460449219,291.170654296875,1.0,0.2108629643917083,0.9253641366958618,0.9253641366958618,1.0,1.0,-0.9629533886909484,0.4126254916191101,0.5503278970718384,0.17498180270195,0.0,0.0,0.2514986097812652,31.80707359313965,25.0,3.742343425750733,-5719.51220703125,102.7747573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,304.509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.982421875,18000.0,0.0,0.0,0.147552028298378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1781068444252014,0.17811119556427,-4.3510513023647945e-06,0.0,0.000149746556417,0.0,0.0,7.229800224304199,0.0,0.0,0.0,0.2827951312065124,4.0,0.0,1.0
816180,293.27398681640625,297.1499938964844,293.1499938964844,0.0122963432222604,-682.1658325195312,303.45233154296875,0.53431636095047,0.050000000745058,0.0459311977028846,293.81988525390625,297.1499938964844,293.1499938964844,0.004389563575387,-346.0795593261719,297.1279602050781,0.53431636095047,0.050000000745058,0.0483677648007869,293.2156677246094,297.1499938964844,293.1499938964844,0.1734571605920791,-2767.42919921875,304.15826416015625,0.9300407767295836,0.2505543828010559,0.1760997176170349,293.224853515625,297.1499938964844,293.1499938964844,0.2304637134075164,-4694.12744140625,304.1664123535156,0.9990000128746032,0.3206484019756317,0.2985115349292755,293.2815246582031,297.1499938964844,293.1499938964844,0.010327729396522,-3123.623046875,302.43035888671875,0.53431636095047,0.050000000745058,0.229435846209526,291.1737670898437,291.1499938964844,273.9383239746094,271.8366394042969,285.3031005859375,293.8190002441406,291.1748962402344,1.0,0.2094121575355529,0.9253154397010804,0.9253154397010804,1.0,1.0,-0.958088755607605,0.4104995131492615,0.5475891828536987,0.1737883985042572,0.0,0.0,0.2495435923337936,31.242769241333008,25.0,7.888261318206787,-5686.6005859375,100.83306884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,304.5004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.640625,18000.0,0.0,0.0,0.1471570134162902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1769597679376602,0.1769641190767288,-4.349082701082807e-06,0.0,0.0001493456511525,0.0,0.0,7.177473068237305,0.0,0.0,0.0,0.2825901806354522,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122358761727809,-680.4571533203125,303.4302062988281,0.5363666415214539,0.050000000745058,0.0459140501916408,293.8254699707031,297.1499938964844,293.1499938964844,0.0042821890674531,-338.1139221191406,296.9992980957031,0.5363666415214539,0.050000000745058,0.04834970459342,293.21728515625,297.1499938964844,293.1499938964844,0.1724443733692169,-2754.426513671875,304.1585998535156,0.9319543838500975,0.2494086623191833,0.1753215789794922,293.2198486328125,297.1499938964844,293.1499938964844,0.2276581227779388,-4648.072265625,304.16851806640625,0.9990000128746032,0.3206849992275238,0.2956266701221466,293.2820739746094,297.1499938964844,293.1499938964844,0.010277846828103,-3114.75634765625,302.4067077636719,0.5363666415214539,0.050000000745058,0.2293501943349838,291.1778869628906,291.1499938964844,273.9566650390625,271.8507385253906,285.3148498535156,293.8246154785156,291.1787414550781,1.0,0.2080770432949066,0.9252667427062988,0.9252667427062988,1.0,1.0,-0.9535470008850098,0.4085215926170349,0.5450254082679749,0.1726607382297516,0.0,0.0,0.2472692877054214,30.73200798034668,25.0,8.728089332580566,-5649.55615234375,99.05694580078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,304.4848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.73046875,18000.0,0.0,0.0,0.1467219144105911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1755255162715912,0.1755298525094986,-4.346640253061196e-06,0.0,0.0001489040878368,0.0,0.0,7.112207412719727,0.0,0.0,0.0,0.2823379039764404,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121787386015057,-678.8720703125,303.4080810546875,0.5382538437843323,0.050000000745058,0.0458986759185791,293.8310546875,297.1499938964844,293.1499938964844,0.0041767251677811,-330.24810791015625,296.868896484375,0.5382538437843323,0.050000000745058,0.0483335182070732,293.21881103515625,297.1499938964844,293.1499938964844,0.1714017540216446,-2741.052001953125,304.158935546875,0.9334607124328612,0.2482516765594482,0.1744975447654724,293.21441650390625,297.1499938964844,293.1499938964844,0.225125104188919,-4606.61572265625,304.16973876953125,0.9990000128746032,0.3208701908588409,0.2930161952972412,293.2825622558594,297.1499938964844,293.1499938964844,0.0102303745225071,-3106.453369140625,302.3829040527344,0.5382538437843323,0.050000000745058,0.2292733937501907,291.18048095703125,291.1499938964844,273.9750061035156,271.8648681640625,285.324951171875,293.827880859375,291.18084716796875,1.0,0.2068510353565216,0.9252180457115172,0.9252180457115172,1.0,1.0,-0.9492946863174438,0.4066756665706634,0.542618989944458,0.1715934723615646,0.0,0.0,0.2449650317430496,30.271949768066406,25.0,6.678063869476318,-5611.59228515625,97.43653106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402404785156,304.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.861328125,18000.0,0.0,0.0,0.1462368816137313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1739761531352996,0.1739804893732071,-4.343764885561541e-06,0.0,0.0001484118547523,0.0,0.0,7.041491508483887,0.0,0.0,0.0,0.2820634841918945,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121246865019202,-677.412109375,303.38592529296875,0.5400199294090271,0.050000000745058,0.0458846315741539,293.8366394042969,297.1499938964844,293.1499938964844,0.0040713706985116,-322.3553161621094,296.73651123046875,0.5400199294090271,0.050000000745058,0.048318725079298,293.2194519042969,297.1499938964844,293.1499938964844,0.1704612225294113,-2729.033203125,304.1590270996094,0.9348636269569396,0.2472518235445022,0.1737367361783981,293.2095031738281,297.1499938964844,293.1499938964844,0.2228126376867294,-4568.86083984375,304.1703491210937,0.9990000128746032,0.3210206627845764,0.2906103134155273,293.2830505371094,297.1499938964844,293.1499938964844,0.0101848393678665,-3098.671142578125,302.3587646484375,0.5400199294090271,0.050000000745058,0.2292032390832901,291.1811218261719,291.1499938964844,273.99334716796875,271.8790283203125,285.33233642578125,293.8265075683594,291.18096923828125,1.0,0.2057215273380279,0.9252009391784668,0.9252009391784668,1.0,1.0,-0.9453748464584352,0.4049818217754364,0.540393054485321,0.1705963909626007,0.0,0.0,0.2428171187639236,29.851036071777344,25.0,3.011401414871216,-5575.76708984375,95.95902252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35406494140625,304.44342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8203125,18000.0,0.0,0.0,0.1457040607929229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1724814474582672,0.1724857836961746,-4.34075309385662e-06,0.0,0.0001478711055824,0.0,0.0,6.973063945770264,0.0,0.0,0.0,0.281794935464859,4.0,0.0,1.0
816420,293.2750244140625,297.1499938964844,293.1499938964844,0.0120730958878993,-676.0479125976562,303.3637390136719,0.5416749119758606,0.050000000745058,0.0458717532455921,293.8422241210937,297.1499938964844,293.1499938964844,0.00396628677845,-314.4427795410156,296.6022644042969,0.5416749119758606,0.050000000745058,0.0483051650226116,293.2196350097656,297.1499938964844,293.1499938964844,0.1696427315473556,-2718.61572265625,304.15887451171875,0.9362337589263916,0.2463373690843582,0.173061728477478,293.2051086425781,297.1499938964844,293.1499938964844,0.2206925451755523,-4534.3125,304.1705017089844,0.9990000128746032,0.3211289644241333,0.2883867025375366,293.28350830078125,297.1499938964844,293.1499938964844,0.0101408865302801,-3091.290283203125,302.3343200683594,0.5416749119758606,0.050000000745058,0.229138895869255,291.1802062988281,291.1499938964844,274.0116577148437,271.8931884765625,285.3395690917969,293.8251342773437,291.1798400878906,1.0,0.2046823650598526,0.9251838326454164,0.9251838326454164,1.0,1.0,-0.941786766052246,0.4034381210803985,0.5383486151695251,0.169669359922409,0.0,0.0,0.2408910393714904,29.46501350402832,25.0,-0.1932229995727539,-5543.2294921875,94.61463165283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,304.4241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.962890625,18000.0,0.0,0.0,0.1451303660869598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1711267828941345,0.1711311191320419,-4.337852260505315e-06,0.0,0.0001472888834541,0.0,0.0,6.910927772521973,0.0,0.0,0.0,0.281548410654068,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120229218155145,-674.7277221679688,303.3415832519531,0.5432144403457642,0.050000000745058,0.045860007405281,293.8477783203125,297.1499938964844,293.1499938964844,0.0038615439552813,-306.5068054199219,296.4667663574219,0.5432144403457642,0.050000000745058,0.0482927970588207,293.2196350097656,297.1499938964844,293.1499938964844,0.168880209326744,-2708.919189453125,304.1586303710937,0.9374757409095764,0.245456650853157,0.1724278181791305,293.2012023925781,297.1499938964844,293.1499938964844,0.2187465727329254,-4502.638671875,304.1703186035156,0.9990000128746032,0.3211999535560608,0.2863441407680511,293.28399658203125,297.1499938964844,293.1499938964844,0.0100977858528494,-3084.07568359375,302.3097229003906,0.5432144403457642,0.050000000745058,0.229080244898796,291.17877197265625,291.1499938964844,274.0299987792969,271.9073486328125,285.3469543457031,293.8243103027344,291.1783447265625,1.0,0.2037259191274643,0.9251667261123656,0.9251667261123656,1.0,1.0,-0.9384749531745912,0.402019053697586,0.5364558696746826,0.1688014566898346,0.0,0.0,0.2391198277473449,29.1124324798584,25.0,-2.12887978553772,-5513.85107421875,93.38753509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841247558594,304.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9375,18000.0,0.0,0.0,0.1445253193378448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1699059009552002,0.1699102371931076,-4.335193807492033e-06,0.0,0.0001466748217353,0.0,0.0,6.854980945587158,0.0,0.0,0.0,0.2813250422477722,4.0,0.0,1.0
816540,293.2752990722656,297.1499938964844,293.1499938964844,0.0119735868647694,-673.4246826171875,303.3194580078125,0.5446392893791199,0.050000000745058,0.0458493344485759,293.85333251953125,297.1499938964844,293.1499938964844,0.0037568320985883,-298.5216369628906,296.3302917480469,0.5446392893791199,0.050000000745058,0.0482815578579902,293.2195739746094,297.1499938964844,293.1499938964844,0.1681386232376098,-2699.47900390625,304.1584167480469,0.9385451674461364,0.2445888817310333,0.1718108206987381,293.19775390625,297.1499938964844,293.1499938964844,0.2169602066278457,-4473.5830078125,304.1698608398437,0.9990000128746032,0.3212347030639648,0.2844748795032501,293.28448486328125,297.1499938964844,293.1499938964844,0.0100550921633839,-3076.89892578125,302.2850036621094,0.5446392893791199,0.050000000745058,0.2290269136428833,291.1773376464844,291.1499938964844,274.04833984375,271.9215393066406,285.3546447753906,293.8241271972656,291.1769714355469,1.0,0.2028450220823288,0.9251496195793152,0.9251496195793152,1.0,1.0,-0.935400366783142,0.4007066786289215,0.534693717956543,0.1679850667715072,0.0,0.0,0.2374459356069564,28.79109001159668,25.0,-2.9913313388824463,-5486.88525390625,92.26457977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985595703125,304.3943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.087890625,18000.0,0.0,0.0,0.143896609544754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1687759459018707,0.1687802821397781,-4.332765456638299e-06,0.0,0.0001460367639083,0.0,0.0,6.803353786468506,0.0,0.0,0.0,0.2811190485954284,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119248712435364,-672.1293334960938,303.29742431640625,0.5459622740745544,0.050000000745058,0.0458395853638649,293.85888671875,297.1499938964844,293.1499938964844,0.0036521940492093,-290.492431640625,296.1929626464844,0.5459622740745544,0.050000000745058,0.0482712909579277,293.219482421875,297.1499938964844,293.1499938964844,0.1674033850431442,-2690.103759765625,304.1582336425781,0.9394443035125732,0.243725374341011,0.171200081706047,293.1946716308594,297.1499938964844,293.1499938964844,0.2153117358684539,-4446.77734375,304.16925048828125,0.9990000128746032,0.3212355077266693,0.2827565371990204,293.28497314453125,297.1499938964844,293.1499938964844,0.0100126564502716,-3069.717529296875,302.2602233886719,0.5459622740745544,0.050000000745058,0.228978231549263,291.17608642578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36260986328125,293.8246154785156,291.1757507324219,1.0,0.2020286917686462,0.9251325130462646,0.9251325130462646,1.0,1.0,-0.9325223565101624,0.3994823098182678,0.5330400466918945,0.1672123074531555,0.0,0.0,0.2358343452215194,28.4967041015625,25.0,-3.194242238998413,-5461.646484375,91.22935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120788574219,304.38287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.44140625,18000.0,0.0,0.0,0.14325051009655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1677038073539734,0.1677081435918808,-4.330506271799095e-06,0.0,0.0001453810546081,0.0,0.0,6.754527568817139,0.0,0.0,0.0,0.2809247970581054,4.0,0.0,1.0
816660,293.2754821777344,297.1499938964844,293.1499938964844,0.0118767088279128,-670.8388061523438,303.27545166015625,0.5471765398979187,0.050000000745058,0.045830775052309,293.86444091796875,297.1499938964844,293.1499938964844,0.0035474030300974,-282.40478515625,296.0547790527344,0.5471765398979187,0.050000000745058,0.0482620112597942,293.2193908691406,297.1499938964844,293.1499938964844,0.1666698604822158,-2680.732666015625,304.1580810546875,0.9401580691337584,0.2428631633520126,0.1705922931432724,293.1919860839844,297.1499938964844,293.1499938964844,0.2138035297393798,-4422.259765625,304.1684875488281,0.9990000128746032,0.3211987018585205,0.2811917066574096,293.2854919433594,297.1499938964844,293.1499938964844,0.0099703930318355,-3062.511474609375,302.2353820800781,0.5471765398979187,0.050000000745058,0.2289342135190963,291.175048828125,291.1499938964844,274.0849914550781,271.9499206542969,285.3708801269531,293.82574462890625,291.1747741699219,1.0,0.2012777924537658,0.9251173734664916,0.9251173734664916,1.0,1.0,-0.929840087890625,0.3983453214168548,0.5314947366714478,0.1664834320545196,0.0,0.0,0.2342726290225982,28.229490280151367,25.0,-2.9661943912506104,-5437.88037109375,90.28079986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244689941406,304.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.978515625,18000.0,0.0,0.0,0.1425886303186416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1666779071092605,0.1666822284460067,-4.328387603891315e-06,0.0,0.0001447093382012,0.0,0.0,6.707952976226807,0.0,0.0,0.0,0.2807401120662689,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118290334939956,-669.5517578125,303.2535400390625,0.5483003258705139,0.050000000745058,0.0458227284252643,293.8699645996094,297.1499938964844,293.1499938964844,0.0034424944315105,-274.2652893066406,295.9158020019531,0.5483003258705139,0.050000000745058,0.0482535399496555,293.21929931640625,297.1499938964844,293.1499938964844,0.1659357547760009,-2671.33740234375,304.1579284667969,0.9407143592834472,0.2420006096363067,0.1699852347373962,293.18963623046875,297.1499938964844,293.1499938964844,0.2124106287956237,-4399.61474609375,304.16766357421875,0.9990000128746032,0.3211280703544616,0.2797518968582153,293.2860107421875,297.1499938964844,293.1499938964844,0.0099282748997211,-3055.278076171875,302.2104187011719,0.5483003258705139,0.050000000745058,0.2288940101861953,291.1742248535156,291.1499938964844,274.10333251953125,271.964111328125,285.37939453125,293.827392578125,291.17401123046875,1.0,0.2005803138017654,0.9251022338867188,0.9251022338867188,1.0,1.0,-0.9273152351379396,0.3972781896591186,0.5300370454788208,0.1657909303903579,0.0,0.0,0.2327422201633453,27.984560012817383,25.0,-2.574873924255371,-5415.087890625,89.40264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43572998046875,304.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.62109375,18000.0,0.0,0.0,0.1419154107570648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1656825989484787,0.1656869202852249,-4.326361249695765e-06,0.0,0.0001440261112293,0.0,0.0,6.662886619567871,0.0,0.0,0.0,0.2805618345737457,4.0,0.0,1.0
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117818862199783,-668.27001953125,303.2316589355469,0.5493286848068237,0.050000000745058,0.0458154566586017,293.87548828125,297.1499938964844,293.1499938964844,0.0033374493941664,-266.07623291015625,295.7759094238281,0.5493286848068237,0.050000000745058,0.0482458807528018,293.21923828125,297.1499938964844,293.1499938964844,0.1652006208896637,-2661.9130859375,304.1578369140625,0.9411056041717528,0.2411369532346725,0.1693783104419708,293.1876220703125,297.1499938964844,293.1499938964844,0.2111367434263229,-4378.90625,304.1667785644531,0.9990000128746032,0.3210200071334839,0.2784401178359985,293.2865295410156,297.1499938964844,293.1499938964844,0.0098863076418638,-3048.02099609375,302.1853332519531,0.5493286848068237,0.050000000745058,0.2288576960563659,291.1735534667969,291.1499938964844,274.1216735839844,271.97833251953125,285.3881225585937,293.8295288085937,291.17340087890625,1.0,0.1999374032020568,0.9250870943069458,0.9250870943069458,1.0,1.0,-0.9249507784843444,0.3962819874286651,0.5286688208580017,0.1651357561349868,0.0,0.0,0.2312397956848144,27.762130737304688,25.0,-2.159005641937256,-5393.09228515625,88.59493255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457702636719,304.35595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.35546875,18000.0,0.0,0.0,0.1412322670221328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1647136807441711,0.1647180020809173,-4.324413566791918e-06,0.0,0.0001433327997801,0.0,0.0,6.619123935699463,0.0,0.0,0.0,0.2803891003131866,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117352334782481,-666.994384765625,303.2098388671875,0.5502784848213196,0.050000000745058,0.0458088144659996,293.88104248046875,297.1499938964844,293.1499938964844,0.0032321333419531,-257.8314514160156,295.6351623535156,0.5502784848213196,0.050000000745058,0.0482388883829116,293.2191772460937,297.1499938964844,293.1499938964844,0.164464846253395,-2652.466552734375,304.1577453613281,0.9413598775863647,0.240271970629692,0.1687709987163543,293.1859130859375,297.1499938964844,293.1499938964844,0.2099612653255462,-4359.794921875,304.1658630371094,0.9990000128746032,0.3208787143230438,0.2772323489189148,293.2870788574219,297.1499938964844,293.1499938964844,0.0098444810137152,-3040.745849609375,302.16015625,0.5502784848213196,0.050000000745058,0.2288245260715484,291.1730041503906,291.1499938964844,274.1400146484375,271.9925537109375,285.39703369140625,293.8320617675781,291.1728515625,1.0,0.199338898062706,0.9250719547271729,0.9250719547271729,1.0,1.0,-0.9227160215377808,0.3953426778316498,0.5273733735084534,0.1645119786262512,0.0,0.0,0.2297611981630325,27.55804443359375,25.0,-1.8220243453979488,-5371.63232421875,87.84443664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4546203613281,304.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.125,18000.0,0.0,0.0,0.140543058514595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1637656390666961,0.1637699604034423,-4.3225218178122304e-06,0.0,0.0001426333474228,0.0,0.0,6.576391220092773,0.0,0.0,0.0,0.2802206575870514,4.0,0.0,1.0
