time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116891497746109,-665.7281494140625,303.18804931640625,0.5511454343795776,0.050000000745058,0.045802816748619,293.8865661621094,297.1499938964844,293.1499938964844,0.0031266005244106,-249.53903198242188,295.49346923828125,0.5511454343795776,0.050000000745058,0.0482325702905654,293.2191162109375,297.1499938964844,293.1499938964844,0.1637287735939026,-2643.00341796875,304.1576843261719,0.9414708018302916,0.2394052445888519,0.1681630909442901,293.1845092773437,297.1499938964844,293.1499938964844,0.2088889479637146,-4342.3623046875,304.1649475097656,0.9990000128746032,0.3207003474235534,0.2761325240135193,293.28765869140625,297.1499938964844,293.1499938964844,0.0098028313368558,-3033.464111328125,302.13482666015625,0.5511454343795776,0.050000000745058,0.2287945449352264,291.1725158691406,291.1499938964844,274.1583251953125,272.0067749023437,285.4061279296875,293.8349609375,291.17236328125,1.0,0.198786199092865,0.9250568151474,0.9250568151474,1.0,1.0,-0.920615553855896,0.3944621086120605,0.5261534452438354,0.1639208346605301,0.0,0.0,0.2283120900392532,27.37262916564941,25.0,-1.6054645776748655,-5350.67919921875,87.15190887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4621276855469,304.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9140625,18000.0,0.0,0.0,0.1398499906063079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1628406643867492,0.1628449857234954,-4.320685548009351e-06,0.0,0.0001419299660483,0.0,0.0,6.534775257110596,0.0,0.0,0.0,0.2800568044185638,4.0,0.0,1.0
816960,293.2756042480469,297.1499938964844,293.1499938964844,0.0116435885429382,-664.470947265625,303.166259765625,0.5519437789916992,0.050000000745058,0.0457973405718803,293.89208984375,297.1499938964844,293.1499938964844,0.0030207450035959,-241.1943817138672,295.350830078125,0.5519437789916992,0.050000000745058,0.0482268072664737,293.2190856933594,297.1499938964844,293.1499938964844,0.1629927456378936,-2633.529541015625,304.1576232910156,0.941461980342865,0.2385369092226028,0.167554423213005,293.1833801269531,297.1499938964844,293.1499938964844,0.2079026103019714,-4326.326171875,304.1640319824219,0.9990000128746032,0.3204888701438904,0.2751213908195495,293.2882385253906,297.1499938964844,293.1499938964844,0.0097613427788019,-3026.17626953125,302.109375,0.5519437789916992,0.050000000745058,0.2287672013044357,291.1720275878906,291.1499938964844,274.1766662597656,272.0210266113281,285.4153747558594,293.8381042480469,291.171875,1.0,0.198271170258522,0.9250388145446776,0.9250388145446776,1.0,1.0,-0.9186250567436218,0.3936291635036468,0.5249959230422974,0.1633575558662414,0.0,0.0,0.226893275976181,27.202560424804688,25.0,-1.4895086288452148,-5330.15673828125,86.5069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4683837890625,304.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6953125,18000.0,0.0,0.0,0.1391564756631851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1619385629892349,0.1619428843259811,-4.318897481425665e-06,0.0,0.0001412261335644,0.0,0.0,6.494252681732178,0.0,0.0,0.0,0.2798973321914673,4.0,0.0,1.0
817020,293.27557373046875,297.1499938964844,293.1499938964844,0.0115985609591007,-663.2235107421875,303.14453125,0.5526749491691589,0.050000000745058,0.0457923710346221,293.8976135253906,297.1499938964844,293.1499938964844,0.0029145295266062,-232.79788208007807,295.2072448730469,0.5526749491691589,0.050000000745058,0.0482215732336044,293.21905517578125,297.1499938964844,293.1499938964844,0.1622569113969802,-2624.046875,304.1575622558594,0.9413362741470336,0.2376668155193328,0.1669449508190155,293.1824645996094,297.1499938964844,293.1499938964844,0.2070002108812332,-4311.6552734375,304.1631164550781,0.9990000128746032,0.3202428221702575,0.2741963863372803,293.2888488769531,297.1499938964844,293.1499938964844,0.0097200125455856,-3018.88427734375,302.083740234375,0.5526749491691589,0.050000000745058,0.2287423759698867,291.1715393066406,291.1499938964844,274.19500732421875,272.0352478027344,285.4247436523437,293.8415222167969,291.17138671875,1.0,0.1977924853563308,0.9250207543373108,0.9250207543373108,1.0,1.0,-0.9167412519454956,0.392842173576355,0.5238990783691406,0.1628217995166778,0.0,0.0,0.22550930082798,27.04717445373535,25.0,-1.4500185251235962,-5310.07861328125,85.90745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4732666015625,304.31982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.46875,18000.0,0.0,0.0,0.1384655386209488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1610620617866516,0.1610663682222366,-4.3171626202820335e-06,0.0,0.0001405249204253,0.0,0.0,6.4549407958984375,0.0,0.0,0.0,0.2797426879405975,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115540316328406,-661.9850463867188,303.1228332519531,0.5533474087715149,0.050000000745058,0.0457878336310386,293.9031066894531,297.1499938964844,293.1499938964844,0.0028079634066671,-224.35348510742188,295.0627136230469,0.5533474087715149,0.050000000745058,0.0482167936861515,293.21905517578125,297.1499938964844,293.1499938964844,0.16152124106884,-2614.555908203125,304.15753173828125,0.94110769033432,0.2367951273918151,0.166334643959999,293.1817932128906,297.1499938964844,293.1499938964844,0.206171229481697,-4298.17724609375,304.1622314453125,0.9990000128746032,0.319964200258255,0.2733462750911712,293.2894592285156,297.1499938964844,293.1499938964844,0.0096788303926587,-3011.585693359375,302.0579833984375,0.5533474087715149,0.050000000745058,0.2287197113037109,291.1710205078125,291.1499938964844,274.2133483886719,272.0494689941406,285.4342346191406,293.8451232910156,291.1708679199219,1.0,0.1973453909158706,0.9250027537345886,0.9250027537345886,1.0,1.0,-0.9149500131607056,0.3920947313308716,0.522855281829834,0.1623109579086303,0.0,0.0,0.2241606712341308,26.904497146606445,25.0,-1.452490210533142,-5290.423828125,85.34725952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.476806640625,304.3097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.232421875,18000.0,0.0,0.0,0.1377801448106765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.160211443901062,0.1602157652378082,-4.315480964578455e-06,0.0,0.0001398293243255,0.0,0.0,6.416844844818115,0.0,0.0,0.0,0.2795928418636322,4.0,0.0,1.0
817140,293.2755126953125,297.1499938964844,293.1499938964844,0.0115099921822547,-660.7553100585938,303.10113525390625,0.5539613962173462,0.050000000745058,0.0457837209105491,293.9086303710937,297.1499938964844,293.1499938964844,0.0027009393088519,-215.85557556152344,294.9172058105469,0.5539613962173462,0.050000000745058,0.0482124611735343,293.2190246582031,297.1499938964844,293.1499938964844,0.1607855558395385,-2605.05419921875,304.1575012207031,0.9407764673233032,0.2359212636947631,0.1657233536243438,293.18133544921875,297.1499938964844,293.1499938964844,0.2054150104522705,-4285.8837890625,304.1614074707031,0.9990000128746032,0.3196513950824737,0.2725703716278076,293.29010009765625,297.1499938964844,293.1499938964844,0.0096377758309245,-3004.2763671875,302.03204345703125,0.5539613962173462,0.050000000745058,0.2286991626024246,291.17047119140625,291.1499938964844,274.2316589355469,272.0636901855469,285.44384765625,293.8489074707031,291.1703186035156,1.0,0.1969293653964996,0.9249846935272216,0.9249846935272216,1.0,1.0,-0.913250207901001,0.3913861811161041,0.5218640565872192,0.1618250161409378,0.0,0.0,0.2228502780199051,26.77422523498535,25.0,-1.4803017377853394,-5271.20458984375,84.82535552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789428710937,304.2991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9921875,18000.0,0.0,0.0,0.1371028274297714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1593883484601974,0.1593926548957824,-4.313855697546387e-06,0.0,0.0001391419355059,0.0,0.0,6.380034446716309,0.0,0.0,0.0,0.2794480919837951,4.0,0.0,1.0
817200,293.2754821777344,297.1499938964844,293.1499938964844,0.0114664072170853,-659.5331420898438,303.0794677734375,0.5545246005058289,0.050000000745058,0.0457799732685089,293.91412353515625,297.1499938964844,293.1499938964844,0.0025934961158782,-207.3099975585937,294.7707824707031,0.5545246005058289,0.050000000745058,0.0482085160911083,293.21905517578125,297.1499938964844,293.1499938964844,0.1600492745637893,-2595.5341796875,304.157470703125,0.9403541088104248,0.2350449711084365,0.1651107221841812,293.1810913085937,297.1499938964844,293.1499938964844,0.2047221362590789,-4274.61962890625,304.1605834960937,0.9990000128746032,0.3193061947822571,0.2718589007854461,293.2907409667969,297.1499938964844,293.1499938964844,0.0095968395471572,-2996.953857421875,302.0059509277344,0.5545246005058289,0.050000000745058,0.2286804467439651,291.169921875,291.1499938964844,274.25,272.0779113769531,285.4535217285156,293.8528137207031,291.1697692871094,1.0,0.1965401917695999,0.9249666333198548,0.9249666333198548,1.0,1.0,-0.9116292595863342,0.3907110691070556,0.5209181308746338,0.1613606661558151,0.0,0.0,0.2215775549411773,26.65464401245117,28.0,-1.5118260383605957,-5252.39501953125,84.33639526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4797058105469,304.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.748046875,18000.0,0.0,0.0,0.1364365816116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1585923284292221,0.1585966497659683,-4.312286364438478e-06,0.0,0.0001384657953167,0.0,0.0,6.344484806060791,0.0,0.0,0.0,0.2793083190917969,4.0,0.0,1.0
817260,293.27545166015625,297.1499938964844,293.1499938964844,0.0114254932850599,-658.406005859375,303.0577697753906,0.5542314648628235,0.050000000745058,0.0457819290459156,293.91961669921875,297.1499938964844,293.1499938964844,0.002485744189471,-198.7302398681641,294.62322998046875,0.5542314648628235,0.050000000745058,0.0482105761766433,293.2190856933594,297.1499938964844,293.1499938964844,0.1593200862407684,-2586.10205078125,304.1574401855469,0.938546895980835,0.2341634631156921,0.1644999980926513,293.181396484375,297.1499938964844,293.1499938964844,0.204996258020401,-4279.8828125,304.1581420898437,0.9990000128746032,0.3188524544239044,0.2722291946411133,293.2914123535156,297.1499938964844,293.1499938964844,0.0095576494932174,-2990.0068359375,301.9796142578125,0.5542314648628235,0.050000000745058,0.2286902219057083,291.1691589355469,291.1499938964844,274.26806640625,272.0918884277344,285.4630432128906,293.85748291015625,291.1687927246094,1.0,0.1966728866100311,0.9249460101127625,0.9249460101127625,1.0,1.0,-0.9113560318946838,0.3906435072422027,0.5207124948501587,0.1611632406711578,0.0,0.0,0.2203751802444458,26.70116233825684,28.0,-2.718905448913574,-5236.49560546875,84.35762023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47906494140625,304.2742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.462890625,18000.0,0.0,0.0,0.1357839703559875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1578287333250045,0.1578330546617508,-4.310773420002079e-06,0.0,0.0001378034648951,0.0,0.0,6.31041431427002,0.0,0.0,0.0,0.2791744768619537,4.0,0.0,1.0
817320,293.2754211425781,297.1499938964844,293.1499938964844,0.0113879200071096,-657.420654296875,303.0359191894531,0.5532715916633606,0.050000000745058,0.0457883663475513,293.92510986328125,297.1499938964844,293.1499938964844,0.002377747092396,-190.1324157714844,294.47369384765625,0.5532715916633606,0.050000000745058,0.0482173562049865,293.2191467285156,297.1499938964844,293.1499938964844,0.1586126387119293,-2576.9677734375,304.1573791503906,0.9356454610824584,0.2332765460014343,0.1638888418674469,293.1829833984375,297.1499938964844,293.1499938964844,0.2060663849115371,-4298.61669921875,304.1546936035156,0.9990000128746032,0.3181458115577698,0.2734421789646148,293.2921447753906,297.1499938964844,293.1499938964844,0.0095206024125218,-2983.636962890625,301.95281982421875,0.5532715916633606,0.050000000745058,0.2287223786115646,291.1669616699219,291.1499938964844,274.2856140136719,272.1054382324219,285.4730529785156,293.8643493652344,291.16607666015625,1.0,0.1971093416213989,0.9249253869056702,0.9249253869056702,1.0,1.0,-0.9121321439743042,0.3910485208034515,0.521083652973175,0.1611745804548263,0.0,0.0,0.2194579988718032,26.87805938720703,25.0,-5.784285068511963,-5224.0234375,84.77725219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47662353515625,304.2580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.685546875,18000.0,0.0,0.0,0.1351526826620102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1571690142154693,0.1571733206510543,-4.309349606046453e-06,0.0,0.0001371627877233,0.0,0.0,6.28084659576416,0.0,0.0,0.0,0.2790578007698059,4.0,0.0,1.0
817380,293.275390625,297.1499938964844,293.1499938964844,0.0113488137722015,-656.3848266601562,303.0140380859375,0.5533620715141296,0.050000000745058,0.0457877591252327,293.9305419921875,297.1499938964844,293.1499938964844,0.0022690643090754,-181.4773101806641,294.3223571777344,0.5533620715141296,0.050000000745058,0.0482167154550552,293.2192077636719,297.1499938964844,293.1499938964844,0.1579091250896453,-2567.884521484375,304.1573181152344,0.9344235062599182,0.2323890775442123,0.1632698625326156,293.1851806640625,297.1499938964844,293.1499938964844,0.2060046941041946,-4297.77392578125,304.1540222167969,0.9990000128746032,0.317291647195816,0.2733278274536133,293.2929077148437,297.1499938964844,293.1499938964844,0.009482093155384,-2976.98046875,301.9256286621094,0.5533620715141296,0.050000000745058,0.2287193387746811,291.1636047363281,291.1499938964844,274.3026428222656,272.1184997558594,285.484130859375,293.87255859375,291.1628723144531,1.0,0.1968389451503753,0.924904763698578,0.924904763698578,1.0,1.0,-0.9112486839294434,0.3907079994678497,0.5205406546592712,0.1608509421348571,0.0,0.0,0.2188878804445266,26.849891662597656,25.0,-6.370246887207031,-5211.76171875,84.56805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471923828125,304.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.248046875,18000.0,0.0,0.0,0.1345506310462951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1567165255546569,0.156720831990242,-4.308169991418254e-06,0.0,0.0001365517819067,0.0,0.0,6.260296821594238,0.0,0.0,0.0,0.2789739370346069,4.0,0.0,1.0
817440,293.2753295898437,297.1499938964844,293.1499938964844,0.0113057903945446,-655.1513671875,302.99237060546875,0.5541911125183105,0.050000000745058,0.0457822084426879,293.9359741210937,297.1499938964844,293.1499938964844,0.0021595894359052,-172.73484802246094,294.1717529296875,0.5541911125183105,0.050000000745058,0.0482108704745769,293.2192687988281,297.1499938964844,293.1499938964844,0.1571667045354843,-2558.239990234375,304.1573486328125,0.9343883991241456,0.2315014600753784,0.1626471281051635,293.18670654296875,297.1499938964844,293.1499938964844,0.2050642967224121,-4281.89501953125,304.1549987792969,0.9990000128746032,0.3165502846240997,0.2722802758216858,293.2936706542969,297.1499938964844,293.1499938964844,0.0094405589625239,-2969.385498046875,301.89862060546875,0.5541911125183105,0.050000000745058,0.2286916226148605,291.1624755859375,291.1499938964844,274.3191833496094,272.1311340332031,285.494384765625,293.8791198730469,291.16265869140625,1.0,0.196266233921051,0.9248841404914856,0.9248841404914856,1.0,1.0,-0.9091976284980774,0.3898531198501587,0.5193445086479187,0.1602668613195419,0.0,0.0,0.2181852459907531,26.67725372314453,25.0,-2.2936208248138428,-5198.91259765625,83.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46514892578125,304.24609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.1339809745550155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.156348168849945,0.1563524752855301,-4.307315066398587e-06,0.0,0.0001359736634185,0.0,0.0,6.243729114532471,0.0,0.0,0.0,0.2789049446582794,4.0,0.0,1.0
817500,293.2752685546875,297.1499938964844,293.1499938964844,0.0112614361569285,-653.8203735351562,302.970947265625,0.5547725558280945,0.050000000745058,0.0457783490419387,293.94140625,297.1499938964844,293.1499938964844,0.0020491946488618,-163.90016174316406,294.0222473144531,0.5547725558280945,0.050000000745058,0.0482068061828613,293.2193298339844,297.1499938964844,293.1499938964844,0.1563929468393325,-2548.140380859375,304.15740966796875,0.9339450001716614,0.23061104118824,0.1620247662067413,293.1875305175781,297.1499938964844,293.1499938964844,0.2043481618165969,-4269.89599609375,304.1553955078125,0.9990000128746032,0.3159194588661194,0.2715457379817962,293.29443359375,297.1499938964844,293.1499938964844,0.0093978652730584,-2961.290771484375,301.8719177246094,0.5547725558280945,0.050000000745058,0.2286723405122757,291.1639709472656,291.1499938964844,274.3352355957031,272.14337158203125,285.5032043457031,293.88385009765625,291.1644897460937,1.0,0.1959041059017181,0.9248635172843932,0.9248635172843932,1.0,1.0,-0.9075357913970948,0.3891793489456177,0.5183563828468323,0.1597460359334945,0.0,0.0,0.2171073853969574,26.55341911315918,25.0,1.108342170715332,-5183.9521484375,83.41816711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568786621094,304.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.1334417015314102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.155811458826065,0.15581576526165,-4.3064842429885175e-06,0.0,0.0001354263513348,0.0,0.0,6.220195293426514,0.0,0.0,0.0,0.2788135707378387,4.0,0.0,1.0
817560,293.27520751953125,297.1499938964844,293.1499938964844,0.0112181697040796,-652.53125,302.9495544433594,0.5552372336387634,0.050000000745058,0.0457752831280231,293.94683837890625,297.1499938964844,293.1499938964844,0.0019380509620532,-155.00762939453125,293.8716735839844,0.5552372336387634,0.050000000745058,0.0482035763561725,293.2193908691406,297.1499938964844,293.1499938964844,0.1556262671947479,-2538.134521484375,304.1574401855469,0.9333025813102722,0.2297185361385345,0.1614010334014892,293.1882629394531,297.1499938964844,293.1499938964844,0.2037749141454696,-4260.3388671875,304.15545654296875,0.9990000128746032,0.3152998089790344,0.2709587216377258,293.29522705078125,297.1499938964844,293.1499938964844,0.0093557070940732,-2953.32666015625,301.84503173828125,0.5552372336387634,0.050000000745058,0.2286570221185684,291.16522216796875,291.1499938964844,274.3507995605469,272.1551513671875,285.5113830566406,293.8880920410156,291.16534423828125,1.0,0.1955628544092178,0.9248347282409668,0.9248347282409668,1.0,1.0,-0.9060566425323486,0.3885881900787353,0.5174684524536133,0.159260481595993,0.0,0.0,0.2159603685140609,26.45264434814453,25.0,1.1949563026428225,-5166.68896484375,82.9890365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4479675292969,304.226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19140625,18000.0,0.0,0.0,0.132926195859909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1551331430673599,0.1551374495029449,-4.305405582272215e-06,0.0,0.0001349031954305,0.0,0.0,6.1904377937316895,0.0,0.0,0.0,0.2787008285522461,4.0,0.0,1.0
817620,293.2751159667969,297.1499938964844,293.1499938964844,0.0111763793975114,-651.3070068359375,302.9281005859375,0.5556595921516418,0.050000000745058,0.045772511512041,293.95220947265625,297.1499938964844,293.1499938964844,0.0018264200771227,-146.08139038085938,293.71923828125,0.5556595921516418,0.050000000745058,0.0482006557285785,293.219482421875,297.1499938964844,293.1499938964844,0.1548746526241302,-2528.334228515625,304.157470703125,0.932583749294281,0.2288250625133514,0.1607765555381775,293.1889953613281,297.1499938964844,293.1499938964844,0.20326928794384,-4251.95458984375,304.1553649902344,0.9990000128746032,0.314673364162445,0.2704251408576965,293.2960205078125,297.1499938964844,293.1499938964844,0.0093144290149211,-2945.611083984375,301.8178100585937,0.5556595921516418,0.050000000745058,0.2286431640386581,291.1652526855469,291.1499938964844,274.36590576171875,272.16656494140625,285.5191955566406,293.8921203613281,291.1651611328125,1.0,0.195243164896965,0.9248059391975404,0.9248059391975404,1.0,1.0,-0.904643177986145,0.388028621673584,0.5166146159172058,0.158783420920372,0.0,0.0,0.2149353623390197,26.36029624938965,25.0,0.2365239709615707,-5149.80419921875,82.5861587524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390563964844,304.2117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.255859375,18000.0,0.0,0.0,0.1324291229248047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1544835269451141,0.1544878333806991,-4.304204139771173e-06,0.0,0.0001343987387372,0.0,0.0,6.1617302894592285,0.0,0.0,0.0,0.2785901427268982,4.0,0.0,1.0
817680,293.2750244140625,297.1499938964844,293.1499938964844,0.0111354580149054,-650.1129760742188,302.9066162109375,0.5560448169708252,0.050000000745058,0.045769989490509,293.9576416015625,297.1499938964844,293.1499938964844,0.0017146293539553,-137.1435089111328,293.5654296875,0.5560448169708252,0.050000000745058,0.048198003321886,293.21954345703125,297.1499938964844,293.1499938964844,0.1541289985179901,-2518.6083984375,304.157470703125,0.9317979216575624,0.2279309779405594,0.160151720046997,293.18975830078125,297.1499938964844,293.1499938964844,0.2028134167194366,-4244.4208984375,304.1552124023437,0.9990000128746032,0.3140310049057007,0.2699383497238159,293.2967834472656,297.1499938964844,293.1499938964844,0.0092736417427659,-2937.99365234375,301.79034423828125,0.5560448169708252,0.050000000745058,0.2286305874586105,291.164794921875,291.1499938964844,274.3805847167969,272.1775817871094,285.5267639160156,293.8961486816406,291.16461181640625,1.0,0.1949425488710403,0.9247771501541138,0.9247771501541138,1.0,1.0,-0.9032876491546632,0.3874965310096741,0.515791118144989,0.1583147197961807,0.0,0.0,0.2139953374862671,26.275304794311523,25.0,-0.6014103889465332,-5133.8359375,82.20626068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429931640625,304.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.962890625,18000.0,0.0,0.0,0.1319511830806732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1538947820663452,0.153899073600769,-4.303037712816149e-06,0.0,0.0001339136797469,0.0,0.0,6.135630130767822,0.0,0.0,0.0,0.2784878313541412,4.0,0.0,1.0
817740,293.2749328613281,297.1499938964844,293.1499938964844,0.0110949641093611,-648.9297485351562,302.8851928710937,0.5563921332359314,0.050000000745058,0.0457677282392978,293.96307373046875,297.1499938964844,293.1499938964844,0.0016011219704523,-128.0681915283203,293.410400390625,0.5563921332359314,0.050000000745058,0.0481956228613853,293.2196044921875,297.1499938964844,293.1499938964844,0.153385728597641,-2508.90576171875,304.157470703125,0.9309440851211548,0.2270361334085464,0.1595265716314315,293.1905822753906,297.1499938964844,293.1499938964844,0.2024039030075073,-4237.67138671875,304.155029296875,0.9990000128746032,0.3133651912212372,0.2694994211196899,293.2975769042969,297.1499938964844,293.1499938964844,0.0092328721657395,-2930.3564453125,301.7627258300781,0.5563921332359314,0.050000000745058,0.2286192774772644,291.1641540527344,291.1499938964844,274.39483642578125,272.1882019042969,285.5340881347656,293.9001770019531,291.1639709472656,1.0,0.1946613788604736,0.924748420715332,0.924748420715332,1.0,1.0,-0.9019913077354432,0.3869919180870056,0.5149993896484375,0.1578561812639236,0.0,0.0,0.2131189256906509,26.19777107238769,25.0,-1.1870638132095337,-5118.57861328125,81.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4204406738281,304.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6171875,18000.0,0.0,0.0,0.131497323513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1533550322055816,0.1533593237400055,-4.301953140384285e-06,0.0,0.0001334530534222,0.0,0.0,6.111701488494873,0.0,0.0,0.0,0.2783934473991394,4.0,0.0,1.0
817800,293.2748107910156,297.1499938964844,293.1499938964844,0.01105497777462,-647.757568359375,302.86383056640625,0.5567091703414917,0.050000000745058,0.0457656718790531,293.9685363769531,297.1499938964844,293.1499938964844,0.0014874361222609,-118.9781723022461,293.2543640136719,0.5567091703414917,0.050000000745058,0.0481934547424316,293.2196960449219,297.1499938964844,293.1499938964844,0.1526436507701873,-2499.20947265625,304.1574401855469,0.9300346970558168,0.2261406332254409,0.1589010953903198,293.19146728515625,297.1499938964844,293.1499938964844,0.2020307630300521,-4231.533203125,304.15478515625,0.9990000128746032,0.3126749992370605,0.2690986692905426,293.29833984375,297.1499938964844,293.1499938964844,0.0091923270374536,-2922.727783203125,301.7349548339844,0.5567091703414917,0.050000000745058,0.2286090105772018,291.1634521484375,291.1499938964844,274.4086303710937,272.1984558105469,285.541259765625,293.904296875,291.1632385253906,1.0,0.1943957507610321,0.9247196316719056,0.9247196316719056,1.0,1.0,-0.9007421731948853,0.3865088522434234,0.5142333507537842,0.1574067175388336,0.0,0.0,0.2122938483953476,26.126203536987305,25.0,-1.6307048797607422,-5103.8330078125,81.51155853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104309082031,304.1675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1310667693614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1528478413820266,0.1528521329164505,-4.300938599044457e-06,0.0,0.0001330161176156,0.0,0.0,6.089242458343506,0.0,0.0,0.0,0.2783049643039703,4.0,0.0,1.0
817860,293.274658203125,297.1499938964844,293.1499938964844,0.0110154543071985,-646.5953979492188,302.8424987792969,0.5569949150085449,0.050000000745058,0.045763824135065,293.9740295410156,297.1499938964844,293.1499938964844,0.0013730900827795,-109.83501434326172,293.0971984863281,0.5569949150085449,0.050000000745058,0.0481915101408958,293.2197570800781,297.1499938964844,293.1499938964844,0.1519026905298233,-2489.518310546875,304.1574401855469,0.9290683269500732,0.2252442687749862,0.158275231719017,293.19244384765625,297.1499938964844,293.1499938964844,0.2016953527927398,-4226.02880859375,304.154541015625,0.9990000128746032,0.3119557201862335,0.2687373161315918,293.29913330078125,297.1499938964844,293.1499938964844,0.0091519113630056,-2915.090576171875,301.70703125,0.5569949150085449,0.050000000745058,0.2285997718572616,291.16265869140625,291.1499938964844,274.42205810546875,272.2083740234375,285.5482788085937,293.90850830078125,291.1624450683594,1.0,0.1941461414098739,0.9246999025344848,0.9246999025344848,1.0,1.0,-0.8995416760444641,0.3860476315021515,0.5134940147399902,0.1569682657718658,0.0,0.0,0.2115298062562942,26.06074905395508,25.0,-1.9234174489974976,-5089.724609375,81.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39990234375,304.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1306630969047546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1523772776126861,0.1523815840482711,-4.299996817280771e-06,0.0,0.0001326064229942,0.0,0.0,6.068420886993408,0.0,0.0,0.0,0.2782229781150818,4.0,0.0,1.0
817920,293.2745361328125,297.1499938964844,293.1499938964844,0.0109762949869036,-645.4386596679688,302.8211975097656,0.5572550296783447,0.050000000745058,0.0457621477544307,293.9795227050781,297.1499938964844,293.1499938964844,0.0012580967741087,-100.63951873779295,292.9390563964844,0.5572550296783447,0.050000000745058,0.0481897443532943,293.2198181152344,297.1499938964844,293.1499938964844,0.1511619836091995,-2479.820068359375,304.1574401855469,0.9280542135238647,0.2243471294641494,0.1576489210128784,293.1935119628906,297.1499938964844,293.1499938964844,0.2013903260231018,-4221.03076171875,304.1542663574219,0.9990000128746032,0.3112089931964874,0.2684083580970764,293.2998962402344,297.1499938964844,293.1499938964844,0.0091115813702344,-2907.4287109375,301.678955078125,0.5572550296783447,0.050000000745058,0.2285913974046707,291.1618957519531,291.1499938964844,274.43505859375,272.2179260253906,285.55517578125,293.9128112792969,291.1616516113281,1.0,0.19390968978405,0.9246801733970642,0.9246801733970642,1.0,1.0,-0.8983809351921082,0.3856036067008972,0.5127773284912109,0.1565400063991546,0.0,0.0,0.2108169198036193,26.00033187866211,25.0,-2.048990488052368,-5076.248046875,80.88908386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388916015625,304.1383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.712890625,18000.0,0.0,0.0,0.1302841454744339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1519396901130676,0.1519439965486526,-4.29911915489356e-06,0.0,0.0001322218449786,0.0,0.0,6.049069881439209,0.0,0.0,0.0,0.2781467139720917,4.0,0.0,1.0
817980,293.2743530273437,297.1499938964844,293.1499938964844,0.0109374420717358,-644.2843017578125,302.79998779296875,0.5574880242347717,0.050000000745058,0.0457606501877307,293.9850158691406,297.1499938964844,293.1499938964844,0.0011422198731452,-91.3725814819336,292.7799072265625,0.5574880242347717,0.050000000745058,0.0481881685554981,293.2198791503906,297.1499938964844,293.1499938964844,0.1504205614328384,-2470.1005859375,304.1574401855469,0.9269902110099792,0.2234489768743515,0.157022088766098,293.1946716308594,297.1499938964844,293.1499938964844,0.2011163979768753,-4216.54931640625,304.15399169921875,0.9990000128746032,0.3104301393032074,0.2681136429309845,293.3006896972656,297.1499938964844,293.1499938964844,0.0090712485834956,-2899.71826171875,301.6507263183594,0.5574880242347717,0.050000000745058,0.2285839170217514,291.1611633300781,291.1499938964844,274.4476928710937,272.2271423339844,285.5619506835937,293.91717529296875,291.16094970703125,1.0,0.1936871260404586,0.9246604442596436,0.9246604442596436,1.0,1.0,-0.8972622156143188,0.3851771652698517,0.5120850205421448,0.1561236381530761,0.0,0.0,0.2101514637470245,25.945207595825195,25.0,-1.9938358068466189,-5063.4169921875,80.60198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775329589844,304.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1299334913492202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15153469145298,0.1515389829874038,-4.298310614103684e-06,0.0,0.0001318659778917,0.0,0.0,6.031176567077637,0.0,0.0,0.0,0.2780762314796448,4.0,0.0,1.0
818040,293.2742004394531,297.1499938964844,293.1499938964844,0.0108988601714372,-643.1304321289062,302.7788391113281,0.5576987862586975,0.050000000745058,0.0457592979073524,293.99053955078125,297.1499938964844,293.1499938964844,0.0010257367976009,-82.05635070800781,292.619873046875,0.5576987862586975,0.050000000745058,0.0481867454946041,293.219970703125,297.1499938964844,293.1499938964844,0.1496780067682266,-2460.354248046875,304.1574401855469,0.92588472366333,0.2225499302148819,0.1563947200775146,293.1958923339844,297.1499938964844,293.1499938964844,0.2008673250675201,-4212.47802734375,304.1537170410156,0.9990000128746032,0.3096221685409546,0.267846941947937,293.3014831542969,297.1499938964844,293.1499938964844,0.0090309372171759,-2891.959716796875,301.6224060058594,0.5576987862586975,0.050000000745058,0.2285771667957306,291.1605224609375,291.1499938964844,274.4599609375,272.2360534667969,285.5686340332031,293.9216003417969,291.16033935546875,1.0,0.1934759616851806,0.9246407151222228,0.9246407151222228,1.0,1.0,-0.8961776494979858,0.3847644627094269,0.5114131569862366,0.155718594789505,0.0,0.0,0.2095178067684173,25.894432067871094,25.0,-1.8306533098220823,-5051.0546875,80.32830047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36590576171875,304.1108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1296078264713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1511525064706802,0.1511568129062652,-4.297555278753862e-06,0.0,0.0001315354602411,0.0,0.0,6.014312744140625,0.0,0.0,0.0,0.2780098915100097,4.0,0.0,1.0
818100,293.2740173339844,297.1499938964844,293.1499938964844,0.0108605343848466,-641.9765625,302.7577209472656,0.5578880310058594,0.050000000745058,0.0457580871880054,293.9960632324219,297.1499938964844,293.1499938964844,0.0009084994671866,-72.67908477783203,292.4589233398437,0.5578880310058594,0.050000000745058,0.048185471445322,293.22003173828125,297.1499938964844,293.1499938964844,0.1489342302083969,-2450.57958984375,304.1574401855469,0.9247391223907472,0.2216498553752899,0.1557667702436447,293.1972045898437,297.1499938964844,293.1499938964844,0.2006424218416214,-4208.8046875,304.1534423828125,0.9990000128746032,0.3087832033634186,0.2676074504852295,293.30224609375,297.1499938964844,293.1499938964844,0.0089906137436628,-2884.146240234375,301.59393310546875,0.5578880310058594,0.050000000745058,0.228571131825447,291.15997314453125,291.1499938964844,274.47186279296875,272.24462890625,285.5751953125,293.9261169433594,291.1598205566406,1.0,0.1932758837938308,0.9246209859848022,0.9246209859848022,1.0,1.0,-0.8951262831687927,0.3843646049499511,0.5107616782188416,0.1553256958723068,0.0,0.0,0.2089107930660247,25.84788703918457,25.0,-1.6163703203201294,-5039.078125,80.06758117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540954589844,304.09747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.1293077617883682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1507891416549682,0.1507934331893921,-4.296845872886479e-06,0.0,0.0001312309323111,0.0,0.0,5.998299598693848,0.0,0.0,0.0,0.2779469788074493,4.0,0.0,1.0
818160,293.2738342285156,297.1499938964844,293.1499938964844,0.0108224656432867,-640.8231201171875,302.7366943359375,0.5580586194992065,0.050000000745058,0.0457569994032382,294.0015869140625,297.1499938964844,293.1499938964844,0.0007906075334176,-63.2488899230957,292.2970886230469,0.5580586194992065,0.050000000745058,0.0481843240559101,293.2200927734375,297.1499938964844,293.1499938964844,0.1481894254684448,-2440.779541015625,304.1574401855469,0.92355877161026,0.2207488566637039,0.155138224363327,293.1985778808594,297.1499938964844,293.1499938964844,0.2004385143518448,-4205.4775390625,304.1531982421875,0.9990000128746032,0.3079152107238769,0.2673915028572082,293.30303955078125,297.1499938964844,293.1499938964844,0.0089503042399883,-2876.28369140625,301.5653381347656,0.5580586194992065,0.050000000745058,0.2285656929016113,291.1595153808594,291.1499938964844,274.4834289550781,272.2528991699219,285.58172607421875,293.9306640625,291.1593933105469,1.0,0.1930854022502899,0.9246023297309875,0.9246023297309875,1.0,1.0,-0.894103467464447,0.3839752078056335,0.5101282596588135,0.1549448370933532,0.0,0.0,0.2083243876695633,25.805009841918945,25.0,-1.394262433052063,-5027.39599609375,79.81808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.923828125,18000.0,0.0,0.0,0.1290308237075805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1504400819540023,0.1504443734884262,-4.2961705730704125e-06,0.0,0.0001309498911723,0.0,0.0,5.982934951782227,0.0,0.0,0.0,0.2778867483139038,4.0,0.0,1.0
818220,293.2736511230469,297.1499938964844,293.1499938964844,0.0107846623286604,-639.6707153320312,302.7157287597656,0.5582109689712524,0.050000000745058,0.0457560308277606,294.0071105957031,297.1499938964844,293.1499938964844,0.0006719728698953,-53.758819580078125,292.13433837890625,0.5582109689712524,0.050000000745058,0.0481833033263683,293.2201843261719,297.1499938964844,293.1499938964844,0.1474437117576599,-2430.955322265625,304.1574401855469,0.9223449230194092,0.2198467850685119,0.1545090526342392,293.20001220703125,297.1499938964844,293.1499938964844,0.2002554088830948,-4202.4921875,304.1529541015625,0.9990000128746032,0.3070163130760193,0.2671985924243927,293.3038330078125,297.1499938964844,293.1499938964844,0.0089099956676363,-2868.37060546875,301.53662109375,0.5582109689712524,0.050000000745058,0.2285608351230621,291.1591186523437,291.1499938964844,274.49468994140625,272.2608947753906,285.588134765625,293.9352722167969,291.1590270996094,1.0,0.1929043531417846,0.9245836734771729,0.9245836734771729,1.0,1.0,-0.8931085467338562,0.3835956454277038,0.5095129013061523,0.154576689004898,0.0,0.0,0.2077565491199493,25.76572799682617,25.0,-1.186944603919983,-5015.97265625,79.57952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33056640625,304.0710754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1287773251533508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1501037329435348,0.1501080393791198,-4.295525286579505e-06,0.0,0.0001306926133111,0.0,0.0,5.968145847320557,0.0,0.0,0.0,0.2778288424015045,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.0107471253722906,-638.519775390625,302.6947937011719,0.5583482980728149,0.050000000745058,0.0457551553845405,294.0126342773437,297.1499938964844,293.1499938964844,0.0005588597268797,-44.7074089050293,291.970703125,0.5583482980728149,0.050000000745058,0.0481823831796646,293.2202453613281,297.1499938964844,293.1499938964844,0.1466973572969436,-2421.111083984375,304.1574401855469,0.9211035966873168,0.2189438492059707,0.1538792997598648,293.2015075683594,297.1499938964844,293.1499938964844,0.2000896036624908,-4199.79150390625,304.1527099609375,0.9990000128746032,0.306089699268341,0.2670246958732605,293.3046264648437,297.1499938964844,293.1499938964844,0.0088697159662842,-2860.4140625,301.5077514648437,0.5583482980728149,0.050000000745058,0.2285564839839935,291.1588134765625,291.1499938964844,274.505615234375,272.26861572265625,285.5945129394531,293.9399108886719,291.1587219238281,1.0,0.1927310973405838,0.9245650172233582,0.9245650172233582,1.0,1.0,-0.8921366333961487,0.3832234740257263,0.5089130997657776,0.154220700263977,0.0,0.0,0.2072028666734695,25.72943687438965,25.0,-1.0013562440872192,-5004.7568359375,79.35005950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,304.0579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.712890625,18000.0,0.0,0.0,0.1285437792539596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1497771739959716,0.1497814655303955,-4.294902737456141e-06,0.0,0.0001304555917158,0.0,0.0,5.953798294067383,0.0,0.0,0.0,0.2777727246284485,4.0,0.0,1.0
818340,293.2732238769531,297.1499938964844,293.1499938964844,0.0107098706066608,-637.3710327148438,302.6739501953125,0.558470606803894,0.050000000745058,0.0457543805241584,294.0181579589844,297.1499938964844,293.1499938964844,0.0004881352069787,-34.58537673950195,291.8060913085937,0.558470606803894,0.050000000745058,0.0481815673410892,293.2203063964844,297.1499938964844,293.1499938964844,0.1459504067897796,-2411.247314453125,304.1574401855469,0.9198355078697203,0.2180398553609848,0.153248906135559,293.2030334472656,297.1499938964844,293.1499938964844,0.1999412477016449,-4197.376953125,304.1524963378906,0.9990000128746032,0.305133581161499,0.266869843006134,293.3054504394531,297.1499938964844,293.1499938964844,0.0088294567540287,-2852.412353515625,301.478759765625,0.558470606803894,0.050000000745058,0.2285526096820831,291.1585388183594,291.1499938964844,274.5162048339844,272.27606201171875,285.600830078125,293.9446105957031,291.158447265625,1.0,0.1925656795501709,0.9245463609695436,0.9245463609695436,1.0,1.0,-0.8911875486373901,0.3828584551811218,0.5083290934562683,0.1538774520158767,0.0,0.0,0.206662505865097,25.696138381958008,25.0,-0.8408051133155823,-4993.74169921875,79.12963104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077392578125,304.0448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.630859375,18000.0,0.0,0.0,0.1283305287361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1494597792625427,0.1494640707969665,-4.294301106710918e-06,0.0,0.0001302391756325,0.0,0.0,5.939866542816162,0.0,0.0,0.0,0.2777183055877685,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106728998944163,-636.224853515625,302.6531677246094,0.5585797429084778,0.050000000745058,0.0457536913454532,294.023681640625,297.1499938964844,293.1499938964844,0.0004404301580507,-24.862520217895508,291.6405334472656,0.5585797429084778,0.050000000745058,0.0481808371841907,293.22039794921875,297.1499938964844,293.1499938964844,0.1452029943466186,-2401.365966796875,304.1574401855469,0.9185448288917542,0.2171349972486496,0.1526179164648056,293.20465087890625,297.1499938964844,293.1499938964844,0.1998081654310226,-4195.2138671875,304.1522827148437,0.9990000128746032,0.3041492998600006,0.2667315304279327,293.3062438964844,297.1499938964844,293.1499938964844,0.0087892226874828,-2844.367431640625,301.4496459960937,0.5585797429084778,0.050000000745058,0.2285491526126861,291.1582946777344,291.1499938964844,274.52655029296875,272.28326416015625,285.60711669921875,293.94927978515625,291.1582336425781,1.0,0.1924070864915847,0.9245277047157288,0.9245277047157288,1.0,1.0,-0.8902583718299866,0.382499098777771,0.5077592730522156,0.1535466164350509,0.0,0.0,0.2061325907707214,25.66546058654785,25.0,-0.7023186087608337,-4982.90576171875,78.91709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2968139648437,304.0318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.1281352490186691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1491497308015823,0.1491540223360061,-4.293716301617678e-06,0.0,0.0001300409930991,0.0,0.0,5.926266670227051,0.0,0.0,0.0,0.2776651978492737,4.0,0.0,1.0
818460,293.2727966308594,297.1499938964844,293.1499938964844,0.0106362523511052,-635.0824584960938,302.6324462890625,0.5586756467819214,0.050000000745058,0.0457530841231346,294.0291748046875,297.1499938964844,293.1499938964844,0.0003874180256389,-15.254289627075195,291.4740905761719,0.5586756467819214,0.050000000745058,0.0481802001595497,293.220458984375,297.1499938964844,293.1499938964844,0.1444551199674606,-2391.466796875,304.157470703125,0.9172323346138,0.2162291258573532,0.1519862860441208,293.2062683105469,297.1499938964844,293.1499938964844,0.1996906399726867,-4193.3056640625,304.152099609375,0.9990000128746032,0.3031347692012787,0.2666100561618805,293.3070373535156,297.1499938964844,293.1499938964844,0.0087490249425172,-2836.28125,301.4203796386719,0.5586756467819214,0.050000000745058,0.2285461276769638,291.1581115722656,291.1499938964844,274.5365905761719,272.29022216796875,285.6133117675781,293.9540100097656,291.1580505371094,1.0,0.1922554224729538,0.9245100617408752,0.9245100617408752,1.0,1.0,-0.8893493413925171,0.3821454346179962,0.5072038769721985,0.1532285064458847,0.0,0.0,0.2056125402450561,25.63743782043457,25.0,-0.5844312310218811,-4972.251953125,78.7125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,304.0189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5,18000.0,0.0,0.0,0.1279582381248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1488466262817382,0.1488509178161621,-4.293147412681719e-06,0.0,0.0001298613497056,0.0,0.0,5.91298246383667,0.0,0.0,0.0,0.2776133716106415,4.0,0.0,1.0
818520,293.2725524902344,297.1499938964844,293.1499938964844,0.0105998991057276,-633.9432983398438,302.61181640625,0.5587602853775024,0.050000000745058,0.0457525514066219,294.0346984863281,297.1499938964844,293.1499938964844,0.0003180911589879,-5.466207504272461,291.3067626953125,0.5587602853775024,0.050000000745058,0.0481796376407146,293.22052001953125,297.1499938964844,293.1499938964844,0.1437069475650787,-2381.552001953125,304.157470703125,0.9159025549888612,0.2153224349021911,0.1513540744781494,293.2079467773437,297.1499938964844,293.1499938964844,0.1995863914489746,-4191.61572265625,304.1518859863281,0.9990000128746032,0.3020920753479004,0.2665028274059295,293.3078308105469,297.1499938964844,293.1499938964844,0.0087088551372289,-2828.152587890625,301.3909912109375,0.5587602853775024,0.050000000745058,0.2285434603691101,291.1579284667969,291.1499938964844,274.54638671875,272.29693603515625,285.6194763183594,293.9587097167969,291.15789794921875,1.0,0.1921096742153167,0.924492359161377,0.924492359161377,1.0,1.0,-0.8884572982788086,0.3817960321903229,0.5066612958908081,0.1529225409030914,0.0,0.0,0.2050995826721191,25.6116886138916,25.0,-0.4803374707698822,-4961.76318359375,78.51475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763061523437,304.0061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1277967244386673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.148548811674118,0.1485531032085418,-4.292591256671585e-06,0.0,0.0001296974223805,0.0,0.0,5.899938583374023,0.0,0.0,0.0,0.277562528848648,4.0,0.0,1.0
818580,293.27227783203125,297.1499938964844,293.1499938964844,0.0105638541281223,-632.807861328125,302.5912780761719,0.5588346123695374,0.050000000745058,0.0457520820200443,294.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5588346123695374,0.050000000745058,0.0481791459023952,293.2206115722656,297.1499938964844,293.1499938964844,0.1429585665464401,-2371.623046875,304.157470703125,0.9145583510398864,0.2144148796796798,0.1507213413715362,293.20965576171875,297.1499938964844,293.1499938964844,0.199494332075119,-4190.125,304.1517333984375,0.9990000128746032,0.3010214269161224,0.2664086818695068,293.3086242675781,297.1499938964844,293.1499938964844,0.0086687179282307,-2819.982666015625,301.3614807128906,0.5588346123695374,0.050000000745058,0.2285411208868026,291.1578063964844,291.1499938964844,274.555908203125,272.30340576171875,285.6256103515625,293.9634094238281,291.15777587890625,1.0,0.1919693946838379,0.9244747161865234,0.9244747161865234,1.0,1.0,-0.887580931186676,0.3814503252506256,0.5061306357383728,0.1526282727718353,0.0,0.0,0.2045919448137283,25.588031768798828,25.0,-0.385372906923294,-4951.42138671875,78.32323455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,303.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.412109375,18000.0,0.0,0.0,0.1276491582393646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1482551991939544,0.1482594907283783,-4.2920451051031705e-06,0.0,0.0001295476686209,0.0,0.0,5.887088775634766,0.0,0.0,0.0,0.2775124609470367,4.0,0.0,1.0
