time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.010527859441936,-631.6659545898438,302.5707397460937,0.5588993430137634,0.050000000745058,0.0457516759634017,294.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0555725097656,0.5588993430137634,0.050000000745058,0.0481787174940109,293.220703125,297.1499938964844,293.1499938964844,0.1422074139118194,-2361.643310546875,304.157470703125,0.9131991863250732,0.2135001420974731,0.1500867158174514,293.21142578125,297.1499938964844,293.1499938964844,0.1994119882583618,-4188.79052734375,304.15155029296875,0.9990000128746032,0.2999214231967926,0.2663266658782959,293.3094482421875,297.1499938964844,293.1499938964844,0.0086284270510077,-2811.72314453125,301.3317565917969,0.5588993430137634,0.050000000745058,0.2285390943288803,291.15777587890625,291.1499938964844,274.565185546875,272.3096923828125,285.6343994140625,293.9725341796875,291.1578369140625,1.0,0.191833958029747,0.9244570136070251,0.9244570136070251,1.0,1.0,-0.8867173790931702,0.3811070919036865,0.5056102871894836,0.1523450165987014,0.0,0.0,0.2040788233280182,25.566308975219727,25.0,0.2013285309076309,-4940.5791015625,78.13721466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,303.9818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.390625,18000.0,0.0,0.0,0.1275135278701782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1479637175798416,0.1479680091142654,-4.291508048481774e-06,0.0,0.0001294100075028,0.0,0.0,5.874344348907471,0.0,0.0,0.0,0.2774628400802612,4.0,0.0,1.0
818700,293.2718200683594,297.1499938964844,293.1499938964844,0.0104916831478476,-630.4996948242188,302.5502624511719,0.5589533448219299,0.050000000745058,0.0457513369619846,294.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.5589533448219299,0.050000000745058,0.0481783598661422,293.2208557128906,297.1499938964844,293.1499938964844,0.1414417922496795,-2351.448974609375,304.1575012207031,0.9118126034736632,0.2125773131847381,0.1494447588920593,293.2132263183594,297.1499938964844,293.1499938964844,0.1993327885866165,-4187.49267578125,304.15142822265625,0.9990000128746032,0.298789381980896,0.2662582099437713,293.3103332519531,297.1499938964844,293.1499938964844,0.0085878428071737,-2803.298095703125,301.30194091796875,0.5589533448219299,0.050000000745058,0.2285373955965042,291.1582946777344,291.1499938964844,274.57427978515625,272.3157653808594,285.6411437988281,293.9787902832031,291.158447265625,1.0,0.1917030662298202,0.9244393706321716,0.9244393706321716,1.0,1.0,-0.885861873626709,0.380764365196228,0.505097508430481,0.152071326971054,0.0,0.0,0.2034772038459777,25.546640396118164,25.0,0.8073011636734009,-4930.02880859375,77.95599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249755859375,303.969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.556640625,18000.0,0.0,0.0,0.1273877918720245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1476476788520813,0.1476519703865051,-4.290968718123622e-06,0.0,0.0001292824163101,0.0,0.0,5.86059045791626,0.0,0.0,0.0,0.2774095237255096,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.0104560023173689,-629.3515014648438,302.52984619140625,0.5589993596076965,0.050000000745058,0.0457510501146316,294.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.5589993596076965,0.050000000745058,0.0481780581176281,293.2209777832031,297.1499938964844,293.1499938964844,0.1406799107789993,-2341.298828125,304.15753173828125,0.9104196429252625,0.2116559594869613,0.1488020569086074,293.2150573730469,297.1499938964844,293.1499938964844,0.1992688924074173,-4186.45654296875,304.1512756347656,0.9990000128746032,0.2976291179656982,0.2661998867988586,293.3111877441406,297.1499938964844,293.1499938964844,0.0085474150255322,-2794.892333984375,301.2719421386719,0.5589993596076965,0.050000000745058,0.2285359650850296,291.1585998535156,291.1499938964844,274.5831298828125,272.3216552734375,285.6478271484375,293.9846496582031,291.1585998535156,1.0,0.1915763914585113,0.9244236350059508,0.9244236350059508,1.0,1.0,-0.8850180506706238,0.3804239928722381,0.504594087600708,0.1518076658248901,0.0,0.0,0.2028702944517135,25.528600692749023,25.0,0.531292200088501,-4918.85498046875,77.77957916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,303.9561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7421875,18000.0,0.0,0.0,0.1272696405649185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14729805290699,0.1473023444414138,-4.290373453841312e-06,0.0,0.0001291625085286,0.0,0.0,5.845383167266846,0.0,0.0,0.0,0.2773513197898865,4.0,0.0,1.0
818820,293.2713317871094,297.1499938964844,293.1499938964844,0.0104207657277584,-628.2177734375,302.5094299316406,0.5590381026268005,0.050000000745058,0.0457508079707622,294.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5590381026268005,0.050000000745058,0.0481778047978878,293.2210998535156,297.1499938964844,293.1499938964844,0.1399208903312683,-2331.178466796875,304.15753173828125,0.9090235233306884,0.2107320576906204,0.1481586992740631,293.2169189453125,297.1499938964844,293.1499938964844,0.1992180198431015,-4185.64111328125,304.151123046875,0.9990000128746032,0.2964402437210083,0.2661508321762085,293.3120422363281,297.1499938964844,293.1499938964844,0.0085071437060832,-2786.49658203125,301.24169921875,0.5590381026268005,0.050000000745058,0.2285347580909729,291.1586303710937,291.1499938964844,274.5917663574219,272.3273620605469,285.6549072265625,293.9912414550781,291.1586303710937,1.0,0.1914535611867904,0.9244078993797302,0.9244078993797302,1.0,1.0,-0.8841849565505981,0.3800856471061706,0.5040993094444275,0.1515533030033111,0.0,0.0,0.2022925317287445,25.512052536010746,25.0,0.3495554029941559,-4907.95361328125,77.60755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23590087890625,303.9432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.1271563619375229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1469619423151016,0.1469662338495254,-4.289757725928212e-06,0.0,0.0001290475338464,0.0,0.0,5.830713748931885,0.0,0.0,0.0,0.2772945165634155,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103856334462761,-627.079833984375,302.489013671875,0.5590695738792419,0.050000000745058,0.0457506142556667,294.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656616210937,0.5590695738792419,0.050000000745058,0.0481775999069213,293.22125244140625,297.1499938964844,293.1499938964844,0.1391586661338806,-2321.00146484375,304.1575622558594,0.9076222777366638,0.2098031640052795,0.1475128382444381,293.2187805175781,297.1499938964844,293.1499938964844,0.1991743594408035,-4184.94091796875,304.1510009765625,0.9990000128746032,0.2952221632003784,0.266110897064209,293.3129272460937,297.1499938964844,293.1499938964844,0.0084668016061186,-2778.0283203125,301.2113037109375,0.5590695738792419,0.050000000745058,0.2285337895154953,291.1587219238281,291.1499938964844,274.6002502441406,272.3329162597656,285.6627197265625,293.9991149902344,291.1587829589844,1.0,0.1913342326879501,0.9243921637535096,0.9243921637535096,1.0,1.0,-0.8833602070808411,0.379748523235321,0.50361168384552,0.1513070911169052,0.0,0.0,0.2017024755477905,25.496936798095703,25.0,0.5030863285064697,-4897.087890625,77.43941497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,303.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1270467191934585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1466308236122131,0.1466351151466369,-4.289152002456831e-06,0.0,0.0001289362699026,0.0,0.0,5.81627082824707,0.0,0.0,0.0,0.2772383093833923,4.0,0.0,1.0
818940,293.2709045410156,297.1499938964844,293.1499938964844,0.0103505663573741,-625.9345703125,302.4686584472656,0.5590940713882446,0.050000000745058,0.0457504615187644,294.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5590940713882446,0.050000000745058,0.0481774397194385,293.2214050292969,297.1499938964844,293.1499938964844,0.1383908540010452,-2310.734619140625,304.1575622558594,0.9062159657478333,0.2088698595762252,0.1468632966279983,293.220703125,297.1499938964844,293.1499938964844,0.1991360783576965,-4184.32421875,304.1509094238281,0.9990000128746032,0.293974757194519,0.2660798728466034,293.3138122558594,297.1499938964844,293.1499938964844,0.0084263617172837,-2769.473388671875,301.1807556152344,0.5590940713882446,0.050000000745058,0.2285330295562744,291.15899658203125,291.1499938964844,274.6085205078125,272.3382873535156,285.6700134277344,294.0063171386719,291.1590881347656,1.0,0.1912180781364441,0.9243764281272888,0.9243764281272888,1.0,1.0,-0.8825421333312988,0.3794121444225311,0.5031299591064453,0.1510679572820663,0.0,0.0,0.2010732591152191,25.483192443847656,25.0,0.6555948853492737,-4886.23681640625,77.27474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254333496094,303.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1269394904375076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1462854295969009,0.1462897211313247,-4.288543550501345e-06,0.0,0.0001288274506805,0.0,0.0,5.801243305206299,0.0,0.0,0.0,0.2771801054477691,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103157488629221,-624.7942504882812,302.44830322265625,0.5591126084327698,0.050000000745058,0.0457503497600555,294.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5591126084327698,0.050000000745058,0.048177320510149,293.2215576171875,297.1499938964844,293.1499938964844,0.1376226395368576,-2300.451416015625,304.1575927734375,0.904812514781952,0.2079343050718307,0.1462117880582809,293.22265625,297.1499938964844,293.1499938964844,0.1991066187620163,-4183.85498046875,304.1507873535156,0.9990000128746032,0.2926990389823913,0.2660564184188843,293.3147277832031,297.1499938964844,293.1499938964844,0.0083859600126743,-2760.887451171875,301.1499938964844,0.5591126084327698,0.050000000745058,0.228532463312149,291.15924072265625,291.1499938964844,274.6166687011719,272.3435363769531,285.6773986816406,294.0135803222656,291.1593017578125,1.0,0.191104844212532,0.924360692501068,0.924360692501068,1.0,1.0,-0.8817310929298401,0.3790770173072815,0.5026540756225586,0.1508352905511856,0.0,0.0,0.2004321068525314,25.47063064575196,25.0,0.5837540030479431,-4875.20703125,77.11333465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214050292969,303.90643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1268329322338104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1459248214960098,0.1459291130304336,-4.287910542188911e-06,0.0,0.0001287193008465,0.0,0.0,5.7855658531188965,0.0,0.0,0.0,0.2771196365356445,4.0,0.0,1.0
819060,293.2705078125,297.1499938964844,293.1499938964844,0.0102811679244041,-623.6578979492188,302.4279479980469,0.559125542640686,0.050000000745058,0.0457502715289592,294.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.559125542640686,0.050000000745058,0.0481772385537624,293.2217102050781,297.1499938964844,293.1499938964844,0.136853814125061,-2290.1484375,304.1576232910156,0.903415322303772,0.2069957107305526,0.1455583572387695,293.224609375,297.1499938964844,293.1499938964844,0.1990851014852523,-4183.51806640625,304.15069580078125,0.9990000128746032,0.291394829750061,0.266040027141571,293.31561279296875,297.1499938964844,293.1499938964844,0.0083456030115485,-2752.269287109375,301.1190795898437,0.559125542640686,0.050000000745058,0.228532075881958,291.159423828125,291.1499938964844,274.6246643066406,272.3486328125,285.6848449707031,294.02105712890625,291.1594543457031,1.0,0.190994307398796,0.924346685409546,0.924346685409546,1.0,1.0,-0.8809264898300171,0.3787431716918945,0.5021833181381226,0.1506082564592361,0.0,0.0,0.1997879296541214,25.459163665771484,25.0,0.5300333499908447,-4864.27490234375,76.95492553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182312011719,303.8943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.1267252117395401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1455624997615814,0.1455667912960052,-4.2872625272138976e-06,0.0,0.0001286099868593,0.0,0.0,5.769806385040283,0.0,0.0,0.0,0.2770586907863617,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102467387914657,-622.5210571289062,302.4075927734375,0.5591333508491516,0.050000000745058,0.0457502268254756,294.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5591333508491516,0.050000000745058,0.0481771901249885,293.2218933105469,297.1499938964844,293.1499938964844,0.1360832601785659,-2279.8095703125,304.1576232910156,0.9020234942436218,0.2060540169477462,0.1449028104543686,293.2265625,297.1499938964844,293.1499938964844,0.1990696936845779,-4183.28076171875,304.15057373046875,0.9990000128746032,0.2900628447532654,0.2660301327705383,293.3165283203125,297.1499938964844,293.1499938964844,0.0083052506670355,-2743.602294921875,301.0879821777344,0.5591333508491516,0.050000000745058,0.2285318523645401,291.1595764160156,291.1499938964844,274.63250732421875,272.3536376953125,285.6923828125,294.0287170410156,291.1596374511719,1.0,0.1908861547708511,0.9243326187133788,0.9243326187133788,1.0,1.0,-0.8801274299621582,0.3784103989601135,0.5017170310020447,0.1503859311342239,0.0,0.0,0.1991316974163055,25.44869041442871,25.0,0.5384918451309204,-4853.408203125,76.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,303.8826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1266151964664459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1451965570449829,0.1452008485794067,-4.286608600523323e-06,0.0,0.0001284983300138,0.0,0.0,5.753898620605469,0.0,0.0,0.0,0.2769970893859863,4.0,0.0,1.0
819180,293.2701416015625,297.1499938964844,293.1499938964844,0.0102124409750103,-621.3827514648438,302.38720703125,0.5591363906860352,0.050000000745058,0.0457502119243145,294.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5591363906860352,0.050000000745058,0.0481771752238273,293.2220764160156,297.1499938964844,293.1499938964844,0.1353107541799545,-2269.431396484375,304.1576538085937,0.9006186127662659,0.2051091790199279,0.1442450881004333,293.2285461425781,297.1499938964844,293.1499938964844,0.1990597397089004,-4183.13232421875,304.1505126953125,0.9990000128746032,0.2887027561664581,0.2660263478755951,293.3174743652344,297.1499938964844,293.1499938964844,0.0082648890092968,-2734.882080078125,301.05670166015625,0.5591363906860352,0.050000000745058,0.2285317778587341,291.1597900390625,291.1499938964844,274.6402282714844,272.3584899902344,285.699951171875,294.0365600585937,291.15985107421875,1.0,0.1907802522182464,0.9243186116218568,0.9243186116218568,1.0,1.0,-0.8793333768844604,0.3780787885189056,0.5012546181678772,0.1501675397157669,0.0,0.0,0.1984585076570511,25.43914604187012,25.0,0.5748619437217712,-4842.55029296875,76.64595031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,303.8712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.1265016347169876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.144823208451271,0.1448274850845337,-4.285946033633081e-06,0.0,0.0001283830788452,0.0,0.0,5.737683296203613,0.0,0.0,0.0,0.2769343554973602,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101782595738768,-620.2427978515625,302.3668518066406,0.5591350197792053,0.050000000745058,0.0457502231001853,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5591350197792053,0.050000000745058,0.0481771863996982,293.22222900390625,297.1499938964844,293.1499938964844,0.1345365643501281,-2259.017333984375,304.1576538085937,0.8991987109184265,0.2041614055633545,0.1435852497816085,293.2305603027344,297.1499938964844,293.1499938964844,0.199054941534996,-4183.0673828125,304.1504211425781,0.9990000128746032,0.2873152792453766,0.2660281360149383,293.3183898925781,297.1499938964844,293.1499938964844,0.0082245292142033,-2726.111572265625,301.0252685546875,0.5591350197792053,0.050000000745058,0.2285318374633789,291.1600036621094,291.1499938964844,274.6478271484375,272.36328125,285.70758056640625,294.0445251464844,291.1600646972656,1.0,0.1906763315200805,0.9243046045303344,0.9243046045303344,1.0,1.0,-0.8785436749458313,0.3777482807636261,0.5007953643798828,0.1499522477388382,0.0,0.0,0.1977685540914535,25.4304313659668,25.0,0.6086123585700989,-4831.68310546875,76.49491882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132873535156,303.8599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.1263833940029144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1444414407014846,0.1444457322359085,-4.285271188564366e-06,0.0,0.0001282630692003,0.0,0.0,5.721116065979004,0.0,0.0,0.0,0.2768703103065491,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101442094892263,-619.1019897460938,302.3464660644531,0.5591294169425964,0.050000000745058,0.0457502640783786,294.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5591294169425964,0.050000000745058,0.0481772273778915,293.222412109375,297.1499938964844,293.1499938964844,0.13376085460186,-2248.56982421875,304.1576843261719,0.8977643251419067,0.2032107412815094,0.1429233700037002,293.2325744628906,297.1499938964844,293.1499938964844,0.1990551948547363,-4183.08544921875,304.1503295898437,0.9990000128746032,0.2858998775482178,0.2660351991653442,293.3193054199219,297.1499938964844,293.1499938964844,0.0081841871142387,-2717.295166015625,300.99365234375,0.5591294169425964,0.050000000745058,0.2285320311784744,291.1602478027344,291.1499938964844,274.6553649902344,272.3679504394531,285.7152404785156,294.0525817871094,291.1603088378906,1.0,0.1905742883682251,0.9242905974388124,0.9242905974388124,1.0,1.0,-0.8777581453323364,0.377419114112854,0.5003390312194824,0.1497392952442169,0.0,0.0,0.1970620155334472,25.42250061035156,25.0,0.6320861577987671,-4820.80712890625,76.34599304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,303.8489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.126259371638298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1440512239933014,0.1440555155277252,-4.284582701075124e-06,0.0,0.0001281372096855,0.0,0.0,5.704193592071533,0.0,0.0,0.0,0.2768049538135528,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101102637127041,-617.9595336914062,302.3260498046875,0.5591201186180115,0.050000000745058,0.0457503236830234,294.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5591201186180115,0.050000000745058,0.0481772944331169,293.2225952148437,297.1499938964844,293.1499938964844,0.1329838633537292,-2238.092041015625,304.1576843261719,0.8963164687156677,0.202257439494133,0.1422595679759979,293.2345886230469,297.1499938964844,293.1499938964844,0.1990600675344467,-4183.1796875,304.1502685546875,0.9990000128746032,0.2844575643539428,0.2660470604896545,293.3202514648437,297.1499938964844,293.1499938964844,0.0081438589841127,-2708.432373046875,300.9618835449219,0.5591201186180115,0.050000000745058,0.2285323441028595,291.1604919433594,291.1499938964844,274.6628112792969,272.37255859375,285.72296142578125,294.060791015625,291.1605529785156,1.0,0.1904739141464233,0.924278736114502,0.924278736114502,1.0,1.0,-0.8769761919975281,0.3770913481712341,0.4998848140239715,0.1495278924703598,0.0,0.0,0.1963396966457367,25.41526222229004,25.0,0.6464486718177795,-4809.92724609375,76.19892883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,303.83819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1875,18000.0,0.0,0.0,0.1261286288499832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1436531692743301,0.1436574459075927,-4.283880571165355e-06,0.0,0.0001280045253224,0.0,0.0,5.686940670013428,0.0,0.0,0.0,0.2767383158206939,4.0,0.0,1.0
819420,293.2696533203125,297.1499938964844,293.1499938964844,0.0100764231756329,-616.8154907226562,302.3056030273437,0.5591069459915161,0.050000000745058,0.0457504130899906,294.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5591069459915161,0.050000000745058,0.0481773875653743,293.2227783203125,297.1499938964844,293.1499938964844,0.1322057843208313,-2227.586181640625,304.15771484375,0.8948554396629333,0.2013016045093536,0.1415939778089523,293.2366027832031,297.1499938964844,293.1499938964844,0.1990685909986496,-4183.3408203125,304.15020751953125,0.9990000128746032,0.2829882502555847,0.2660636901855469,293.3211975097656,297.1499938964844,293.1499938964844,0.0081035541370511,-2699.525146484375,300.929931640625,0.5591069459915161,0.050000000745058,0.2285327911376953,291.16070556640625,291.1499938964844,274.670166015625,272.3771057128906,285.7306823730469,294.069091796875,291.1607666015625,1.0,0.1903750598430633,0.9242668747901917,0.9242668747901917,1.0,1.0,-0.8761967420578003,0.3767647445201874,0.4994319677352905,0.149317055940628,0.0,0.0,0.195601537823677,25.4087028503418,25.0,0.6540943384170532,-4799.0390625,76.05362701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,303.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.248046875,18000.0,0.0,0.0,0.1259903311729431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1432473361492157,0.1432516276836395,-4.2831652535824105e-06,0.0,0.0001278641721,0.0,0.0,5.669362545013428,0.0,0.0,0.0,0.2766704261302948,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100427130237221,-615.6707153320312,302.2850952148437,0.5590702891349792,0.050000000745058,0.0457506477832794,294.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5590702891349792,0.050000000745058,0.0481776371598243,293.22296142578125,297.1499938964844,293.1499938964844,0.1314267069101333,-2217.053466796875,304.15771484375,0.8933549523353577,0.2003435492515564,0.1409268379211425,293.2386169433594,297.1499938964844,293.1499938964844,0.1990403085947036,-4182.8759765625,304.15020751953125,0.9990000128746032,0.2814963459968567,0.2660399079322815,293.3221130371094,297.1499938964844,293.1499938964844,0.0080633219331502,-2690.583740234375,300.8978271484375,0.5590702891349792,0.050000000745058,0.2285339683294296,291.16094970703125,291.1499938964844,274.677490234375,272.381591796875,285.7384338378906,294.07745361328125,291.1610412597656,1.0,0.1902765184640884,0.9242550134658812,0.9242550134658812,1.0,1.0,-0.8753660917282104,0.376416265964508,0.4989498555660248,0.1490937620401382,0.0,0.0,0.1948459893465042,25.40557289123535,25.0,0.697006344795227,-4788.0458984375,75.9049301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,303.8172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1258437633514404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1428335756063461,0.1428378522396087,-4.282437657820992e-06,0.0,0.0001277154078707,0.0,0.0,5.651453018188477,0.0,0.0,0.0,0.2766012549400329,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0100092384964227,-614.5286254882812,302.2645874023437,0.5589194893836975,0.050000000745058,0.0457516126334667,294.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5589194893836975,0.050000000745058,0.0481786504387855,293.22314453125,297.1499938964844,293.1499938964844,0.130646526813507,-2206.4912109375,304.1577453613281,0.8916929960250854,0.1993836760520935,0.1402587890625,293.2405090332031,297.1499938964844,293.1499938964844,0.1987886875867843,-4178.548828125,304.150634765625,0.9990000128746032,0.2800014317035675,0.2657625377178192,293.32305908203125,297.1499938964844,293.1499938964844,0.0080232145264744,-2681.616943359375,300.8656005859375,0.5589194893836975,0.050000000745058,0.2285387814044952,291.1612854003906,291.1499938964844,274.68475341796875,272.3860168457031,285.7460021972656,294.0856018066406,291.1614074707031,1.0,0.1901731789112091,0.9242432117462158,0.9242432117462158,1.0,1.0,-0.8742383718490601,0.375939667224884,0.4982986748218536,0.1487999111413955,0.0,0.0,0.1940620392560959,25.41863250732422,25.0,0.9770677089691162,-4776.513671875,75.72882843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182312011719,303.8076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.1256880909204483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1424091458320617,0.1424134224653244,-4.2816955101443455e-06,0.0,0.0001275574322789,0.0,0.0,5.633099555969238,0.0,0.0,0.0,0.2765304148197174,4.0,0.0,1.0
819600,293.2694702148437,297.1499938964844,293.1499938964844,0.0099761560559272,-613.389892578125,302.2440795898437,0.5584996342658997,0.050000000745058,0.0457542948424816,294.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.5584996342658997,0.050000000745058,0.0481814742088317,293.22332763671875,297.1499938964844,293.1499938964844,0.1298632174730301,-2195.8671875,304.1577453613281,0.88966304063797,0.1984230428934097,0.1395911872386932,293.241943359375,297.1499938964844,293.1499938964844,0.1979623734951019,-4164.22314453125,304.15203857421875,0.9978795051574708,0.2785717844963074,0.2648283541202545,293.323974609375,297.1499938964844,293.1499938964844,0.0079834479838609,-2672.649169921875,300.83331298828125,0.5584996342658997,0.050000000745058,0.2285521775484085,291.1619567871094,291.1499938964844,274.6919860839844,272.3904113769531,285.7528076171875,294.09246826171875,291.1622314453125,1.0,0.1900526285171508,0.9242313504219056,0.9242313504219056,1.0,1.0,-0.8723573088645935,0.3751388490200043,0.4972184598445892,0.1483260244131088,0.0,0.0,0.1931965351104736,25.46942710876465,25.0,1.9438556432724,-4763.49462890625,75.47708129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,303.7994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1255213767290115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1419572830200195,0.1419615596532821,-4.280930625100154e-06,0.0,0.0001273882517125,0.0,0.0,5.613604545593262,0.0,0.0,0.0,0.2764553129673004,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099428473040461,-612.2244873046875,302.2236328125,0.5579594373703003,0.050000000745058,0.0457577630877494,294.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5579594373703003,0.050000000745058,0.0481851287186145,293.2235107421875,297.1499938964844,293.1499938964844,0.129073292016983,-2185.1298828125,304.15777587890625,0.8874693512916565,0.1974614113569259,0.13892363011837,293.24267578125,297.1499938964844,293.1499938964844,0.196778267621994,-4143.98828125,304.15380859375,0.9961133599281312,0.2772627472877502,0.263540655374527,293.32489013671875,297.1499938964844,293.1499938964844,0.0079435221850872,-2663.533203125,300.80108642578125,0.5579594373703003,0.050000000745058,0.2285695075988769,291.163330078125,291.1499938964844,274.6991882324219,272.3948059082031,285.7582092285156,294.0970153808594,291.1637878417969,1.0,0.1899129003286361,0.924225091934204,0.924225091934204,1.0,1.0,-0.8700280785560608,0.374148428440094,0.4958796501159668,0.1477382034063339,0.0,0.0,0.1921731233596801,25.536256790161133,25.0,3.306943893432617,-4748.99072265625,75.17520904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245788574219,303.791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0,18000.0,0.0,0.0,0.1253400444984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.141442984342575,0.1414472609758377,-4.280108441889752e-06,0.0,0.0001272042136406,0.0,0.0,5.591493129730225,0.0,0.0,0.0,0.2763706743717193,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099092870950698,-611.0402221679688,302.20318603515625,0.5575085878372192,0.050000000745058,0.0457606762647628,294.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5575085878372192,0.050000000745058,0.0481881946325302,293.2236633300781,297.1499938964844,293.1499938964844,0.1282811611890792,-2174.3466796875,304.1578063964844,0.8853945732116699,0.1964985579252243,0.138254776597023,293.24298095703125,297.1499938964844,293.1499938964844,0.195673868060112,-4125.11279296875,304.1551208496094,0.9944888949394226,0.2760325074195862,0.2623463571071625,293.3258056640625,297.1499938964844,293.1499938964844,0.0079034613445401,-2654.316650390625,300.768798828125,0.5575085878372192,0.050000000745058,0.2285840511322021,291.1649475097656,291.1499938964844,274.7063903808594,272.399169921875,285.76275634765625,294.1000061035156,291.16534423828125,1.0,0.189762532711029,0.9242188334465028,0.9242188334465028,1.0,1.0,-0.8678165078163147,0.3732093870639801,0.494607150554657,0.1471779495477676,0.0,0.0,0.191012755036354,25.58951187133789,25.0,3.660156965255737,-4733.49462890625,74.87356567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290954589844,303.7806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.568359375,18000.0,0.0,0.0,0.1251410841941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1408471912145614,0.1408514678478241,-4.279175755073084e-06,0.0,0.0001270023058168,0.0,0.0,5.565923690795898,0.0,0.0,0.0,0.2762734591960907,4.0,0.0,1.0
819780,293.2695007324219,297.1499938964844,293.1499938964844,0.009876032359898,-609.8719482421875,302.1826171875,0.5571205019950867,0.050000000745058,0.0457631945610046,294.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5571205019950867,0.050000000745058,0.0481908470392227,293.22381591796875,297.1499938964844,293.1499938964844,0.1274946630001068,-2163.634033203125,304.1578063964844,0.8834030628204346,0.1955351084470749,0.1375849843025207,293.2430114746094,297.1499938964844,293.1499938964844,0.1946245282888412,-4107.2373046875,304.1560974121094,0.9929556846618652,0.2748458981513977,0.2612120509147644,293.3266906738281,297.1499938964844,293.1499938964844,0.0078636389225721,-2645.151611328125,300.736328125,0.5571205019950867,0.050000000745058,0.2285966277122497,291.1661376953125,291.1499938964844,274.713623046875,272.4035339355469,285.766845703125,294.1022644042969,291.1663513183594,1.0,0.1896025687456131,0.924212634563446,0.924212634563446,1.0,1.0,-0.8656725287437439,0.3722999393939972,0.4933726191520691,0.1466336399316787,0.0,0.0,0.1898144334554672,25.633039474487305,25.0,2.975425958633423,-4717.38037109375,74.57019805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23468017578125,303.7679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96875,18000.0,0.0,0.0,0.124921441078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1402022242546081,0.1402065008878708,-4.278120286471676e-06,0.0,0.0001267793850274,0.0,0.0,5.538209438323975,0.0,0.0,0.0,0.276168018579483,4.0,0.0,1.0
819840,293.26953125,297.1499938964844,293.1499938964844,0.0098432097584009,-608.7257690429688,302.1618957519531,0.556773841381073,0.050000000745058,0.0457654520869255,294.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.556773841381073,0.050000000745058,0.0481932237744331,293.2239685058594,297.1499938964844,293.1499938964844,0.1267149895429611,-2153.009033203125,304.1578063964844,0.8814667463302612,0.1945716738700866,0.136914774775505,293.2429504394531,297.1499938964844,293.1499938964844,0.1936048716306686,-4089.9091796875,304.1568298339844,0.9914644360542296,0.2736800611019134,0.2601055204868316,293.3275451660156,297.1499938964844,293.1499938964844,0.0078241899609565,-2636.075927734375,300.7035827636719,0.556773841381073,0.050000000745058,0.2286079078912735,291.1667175292969,291.1499938964844,274.7208557128906,272.40789794921875,285.7708435058594,294.1043395996094,291.16680908203125,1.0,0.1894346326589584,0.9242063760757446,0.9242063760757446,1.0,1.0,-0.8635591864585876,0.3714041411876678,0.4921550452709198,0.1460964977741241,0.0,0.0,0.1886400580406189,25.67001914978028,25.0,2.015071392059326,-4701.41064453125,74.26347351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411804199219,303.7549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08203125,18000.0,0.0,0.0,0.1246805787086486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1395589262247085,0.1395632028579712,-4.277005700714653e-06,0.0,0.0001265349419554,0.0,0.0,5.510513782501221,0.0,0.0,0.0,0.2760617733001709,4.0,0.0,1.0
819900,293.26959228515625,297.1499938964844,293.1499938964844,0.0098105343058705,-607.5868530273438,302.1410827636719,0.5564606785774231,0.050000000745058,0.0457675009965896,294.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5564606785774231,0.050000000745058,0.0481953807175159,293.2240905761719,297.1499938964844,293.1499938964844,0.1259399801492691,-2142.4384765625,304.1578063964844,0.8795755505561829,0.1936084032058715,0.1362444460391998,293.2428283691406,297.1499938964844,293.1499938964844,0.1926024258136749,-4072.901123046875,304.15740966796875,0.9899988174438475,0.2725277543067932,0.259015828371048,293.3283996582031,297.1499938964844,293.1499938964844,0.0077847898937761,-2626.99365234375,300.6706237792969,0.5564606785774231,0.050000000745058,0.2286181300878524,291.1669311523437,291.1499938964844,274.7281188964844,272.41229248046875,285.7748413085937,294.1063537597656,291.1669616699219,1.0,0.1892594248056411,0.924200177192688,0.924200177192688,1.0,1.0,-0.8614642024040222,0.3705166578292846,0.4909475445747375,0.1455637514591217,0.0,0.0,0.1874882131814956,25.701623916625977,25.0,1.189774513244629,-4685.78759765625,73.95303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483825683594,303.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.02734375,18000.0,0.0,0.0,0.1244188994169235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1389302611351013,0.1389345377683639,-4.275881565263262e-06,0.0,0.0001262693695025,0.0,0.0,5.483428955078125,0.0,0.0,0.0,0.2759571373462677,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0097779985517263,-606.4501342773438,302.12017822265625,0.5561732649803162,0.050000000745058,0.0457693859934806,294.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5561732649803162,0.050000000745058,0.048197366297245,293.2242126464844,297.1499938964844,293.1499938964844,0.1251673251390457,-2131.887939453125,304.15777587890625,0.8777191638946533,0.1926453709602356,0.1355741173028946,293.24267578125,297.1499938964844,293.1499938964844,0.1916079223155975,-4056.040283203125,304.1578674316406,0.9885444045066832,0.2713838219642639,0.2579354643821716,293.3292236328125,297.1499938964844,293.1499938964844,0.0077455891296267,-2617.918212890625,300.63751220703125,0.5561732649803162,0.050000000745058,0.2286275625228881,291.1670227050781,291.1499938964844,274.7354431152344,272.4167175292969,285.77886962890625,294.1084289550781,291.1669921875,1.0,0.1890781670808792,0.9242122173309326,0.9242122173309326,1.0,1.0,-0.8593789935112,0.369634211063385,0.4897447824478149,0.1450340449810028,0.0,0.0,0.1863465011119842,25.72907257080078,25.0,0.630882203578949,-4670.46240234375,73.63925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,303.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94921875,18000.0,0.0,0.0,0.1241390332579612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1383132189512252,0.1383174806833267,-4.274775164958555e-06,0.0,0.0001259853306692,0.0,0.0,5.456864356994629,0.0,0.0,0.0,0.2758543193340301,4.0,0.0,1.0
820020,293.269775390625,297.1499938964844,293.1499938964844,0.0097454935312271,-605.31005859375,302.0992126464844,0.5559084415435791,0.050000000745058,0.0457711294293403,294.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5559084415435791,0.050000000745058,0.0481992028653621,293.2243347167969,297.1499938964844,293.1499938964844,0.1243963167071342,-2121.345947265625,304.15777587890625,0.8758934736251831,0.1916825324296951,0.1349038332700729,293.24249267578125,297.1499938964844,293.1499938964844,0.1906188428401947,-4039.277099609375,304.1582336425781,0.9870970845222472,0.2702467143535614,0.2568622827529907,293.3300476074219,297.1499938964844,293.1499938964844,0.0077064600773155,-2608.8134765625,300.60430908203125,0.5559084415435791,0.050000000745058,0.2286362797021865,291.1670227050781,291.1499938964844,274.7428283691406,272.4211730957031,285.782958984375,294.1106262207031,291.1670227050781,1.0,0.1888914704322815,0.9242242574691772,0.9242242574691772,1.0,1.0,-0.8573012351989746,0.3687552511692047,0.4885459840297699,0.1445065885782241,0.0,0.0,0.1852094978094101,25.75284194946289,25.0,0.2986526489257812,-4655.3681640625,73.32242584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,303.7183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.1238420456647872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1377029567956924,0.137707233428955,-4.273686045053182e-06,0.0,0.0001256839314009,0.0,0.0,5.4306230545043945,0.0,0.0,0.0,0.2757528126239776,4.0,0.0,1.0
820080,293.2698974609375,297.1499938964844,293.1499938964844,0.0097129791975021,-604.164306640625,302.0781555175781,0.5556620359420776,0.050000000745058,0.0457727573812007,294.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5556620359420776,0.050000000745058,0.0482009164988994,293.22442626953125,297.1499938964844,293.1499938964844,0.1236263364553451,-2110.80419921875,304.15777587890625,0.8740928769111633,0.1907198578119278,0.1342335492372512,293.2422790527344,297.1499938964844,293.1499938964844,0.1896335929632187,-4022.577880859375,304.1585388183594,0.9856513142585754,0.2691152095794678,0.2557945549488067,293.3308410644531,297.1499938964844,293.1499938964844,0.0076673924922943,-2599.672119140625,300.57098388671875,0.5556620359420776,0.050000000745058,0.2286444008350372,291.16705322265625,291.1499938964844,274.7502746582031,272.4257202148437,285.7871398925781,294.1129150390625,291.1670227050781,1.0,0.1887003034353256,0.924236297607422,0.924236297607422,1.0,1.0,-0.8552290797233582,0.367878794670105,0.4873502850532532,0.1439811736345291,0.0,0.0,0.1840722113847732,25.773616790771484,25.0,0.1361683905124664,-4640.45849609375,73.00328826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713317871094,303.70709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.837890625,18000.0,0.0,0.0,0.1235301122069358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1370963752269745,0.1371006518602371,-4.272609658073634e-06,0.0,0.0001253673690371,0.0,0.0,5.404571533203125,0.0,0.0,0.0,0.275652140378952,4.0,0.0,1.0
820140,293.27001953125,297.1499938964844,293.1499938964844,0.0096804341301321,-603.011474609375,302.0570373535156,0.5554330945014954,0.050000000745058,0.0457742735743522,294.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5554330945014954,0.050000000745058,0.0482025146484375,293.2245483398437,297.1499938964844,293.1499938964844,0.1228571236133575,-2100.258056640625,304.1577453613281,0.8723159432411194,0.1897572129964828,0.1335632503032684,293.2420654296875,297.1499938964844,293.1499938964844,0.1886518150568008,-4005.933349609375,304.15875244140625,0.9842068552970886,0.2679890990257263,0.2547321021556854,293.3316345214844,297.1499938964844,293.1499938964844,0.0076283705420792,-2590.488525390625,300.5375366210937,0.5554330945014954,0.050000000745058,0.2286519855260849,291.1670837402344,291.1499938964844,274.7578125,272.4302978515625,285.7914123535156,294.1153259277344,291.1670837402344,1.0,0.188504934310913,0.9242483377456664,0.9242483377456664,1.0,1.0,-0.8531622290611267,0.3670046925544739,0.4861575663089752,0.1434579193592071,0.0,0.0,0.182930901646614,25.79155158996582,25.0,0.1241405829787254,-4625.7060546875,72.68202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,303.6962280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8125,18000.0,0.0,0.0,0.1232033818960189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1364918649196624,0.1364961266517639,-4.271544185030507e-06,0.0,0.0001250357599928,0.0,0.0,5.378638744354248,0.0,0.0,0.0,0.2755520045757293,4.0,0.0,1.0
820200,293.2701721191406,297.1499938964844,293.1499938964844,0.0096478248015046,-601.8497314453125,302.0358581542969,0.5552183985710144,0.050000000745058,0.0457757003605365,294.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5552183985710144,0.050000000745058,0.0482040159404277,293.2246398925781,297.1499938964844,293.1499938964844,0.1220883205533027,-2089.702392578125,304.1577453613281,0.8705584406852722,0.1887945979833603,0.1328928768634796,293.2418212890625,297.1499938964844,293.1499938964844,0.1876728981733322,-3989.329345703125,304.158935546875,0.982759952545166,0.266867846250534,0.2536741495132446,293.3324279785156,297.1499938964844,293.1499938964844,0.0075893751345574,-2581.255126953125,300.5040283203125,0.5552183985710144,0.050000000745058,0.2286591082811355,291.1671447753906,291.1499938964844,274.76544189453125,272.4349670410156,285.7958374023437,294.11785888671875,291.16717529296875,1.0,0.1883062124252319,0.9242603778839112,0.9242603778839112,1.0,1.0,-0.8511000275611877,0.3661324679851532,0.4849675595760345,0.1429369747638702,0.0,0.0,0.1817780137062072,25.807178497314453,25.0,0.1988706886768341,-4611.021484375,72.35929870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,303.6856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.122863546013832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1358855217695236,0.135889783501625,-4.270482349966187e-06,0.0,0.0001246908796019,0.0,0.0,5.352660179138184,0.0,0.0,0.0,0.2754518091678619,4.0,0.0,1.0
820260,293.2703552246094,297.1499938964844,293.1499938964844,0.0096151586621999,-600.6792602539062,302.0145568847656,0.5550172328948975,0.050000000745058,0.045777041465044,294.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5550172328948975,0.050000000745058,0.0482054278254509,293.2247314453125,297.1499938964844,293.1499938964844,0.1213198527693748,-2079.13623046875,304.15771484375,0.8688193559646606,0.1878319233655929,0.1322224140167236,293.2415771484375,297.1499938964844,293.1499938964844,0.1866969466209411,-3972.765625,304.1590881347656,0.9813106060028076,0.2657513916492462,0.2526207864284515,293.33319091796875,297.1499938964844,293.1499938964844,0.0075504267588257,-2571.9765625,300.47039794921875,0.5550172328948975,0.050000000745058,0.2286657989025116,291.16729736328125,291.1499938964844,274.7731628417969,272.439697265625,285.80035400390625,294.1205139160156,291.1673278808594,1.0,0.1881043314933776,0.9242756366729736,0.9242756366729736,1.0,1.0,-0.8490424752235413,0.3652621805667877,0.4837802648544311,0.1424186080694198,0.0,0.0,0.1806100308895111,25.820613861083984,25.0,0.3303419053554535,-4596.353515625,72.0353012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29364013671875,303.6752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.1225107088685035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1352753490209579,0.1352796256542205,-4.269421424396569e-06,0.0,0.000124332786072,0.0,0.0,5.326549530029297,0.0,0.0,0.0,0.2753511965274811,4.0,0.0,1.0
820320,293.27056884765625,297.1499938964844,293.1499938964844,0.0095824198797345,-599.4996337890625,301.9931945800781,0.5548272728919983,0.050000000745058,0.0457783080637455,294.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5548272728919983,0.050000000745058,0.048206765204668,293.22479248046875,297.1499938964844,293.1499938964844,0.1205518543720245,-2068.561279296875,304.15771484375,0.8670955896377563,0.1868692189455032,0.1315518617630005,293.2413330078125,297.1499938964844,293.1499938964844,0.1857242137193679,-3956.24462890625,304.1592102050781,0.9798561930656432,0.2646394670009613,0.2515715956687927,293.333984375,297.1499938964844,293.1499938964844,0.007511502597481,-2562.6484375,300.4366760253906,0.5548272728919983,0.050000000745058,0.2286721318960189,291.1675109863281,291.1499938964844,274.7810363769531,272.4445495605469,285.80499267578125,294.1233215332031,291.16754150390625,1.0,0.1878999769687652,0.924290895462036,0.924290895462036,1.0,1.0,-0.8469891548156738,0.3643934428691864,0.4825957119464874,0.1419029533863067,0.0,0.0,0.1794236302375793,25.832256317138672,25.0,0.4598526954650879,-4581.61669921875,71.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006591796875,303.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.861328125,18000.0,0.0,0.0,0.122146263718605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1346588879823684,0.1346631497144699,-4.268355496606091e-06,0.0,0.0001239629345946,0.0,0.0,5.300199508666992,0.0,0.0,0.0,0.2752497494220733,4.0,0.0,1.0
820380,293.27081298828125,297.1499938964844,293.1499938964844,0.0095496317371726,-598.3118896484375,301.97174072265625,0.5546480417251587,0.050000000745058,0.0457795076072216,294.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5546480417251587,0.050000000745058,0.0482080280780792,293.2248840332031,297.1499938964844,293.1499938964844,0.1197843924164772,-2057.978515625,304.15771484375,0.8653864860534668,0.1859063953161239,0.1308811753988266,293.2410888671875,297.1499938964844,293.1499938964844,0.1847549974918365,-3939.770263671875,304.1593017578125,0.9783968925476074,0.2635320723056793,0.2505266666412353,293.3347473144531,297.1499938964844,293.1499938964844,0.0074726366437971,-2553.280029296875,300.40283203125,0.5546480417251587,0.050000000745058,0.2286781221628189,291.167724609375,291.1499938964844,274.7890319824219,272.44952392578125,285.80975341796875,294.126220703125,291.16778564453125,1.0,0.1876932978630066,0.9243061542510986,0.9243061542510986,1.0,1.0,-0.8449403047561646,0.3635262250900268,0.4814140498638153,0.1413902044296264,0.0,0.0,0.1782178282737732,25.842185974121094,25.0,0.570481538772583,-4566.7802734375,71.3852310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,303.6539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90625,18000.0,0.0,0.0,0.1217702850699424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1340353786945343,0.1340396404266357,-4.267282292857999e-06,0.0,0.0001235813542734,0.0,0.0,5.273578643798828,0.0,0.0,0.0,0.2751473784446716,4.0,0.0,1.0
